time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11904240,296.85498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0184936523437,0.8146446943283081,0.215839996933937,0.1962383836507797,296.7704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185852050781,0.978212833404541,0.3709296584129333,0.3530300557613373,296.7953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185546875,0.9260143637657166,0.3176368176937103,0.2236343920230865,296.783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185546875,0.9481050968170166,0.3379544913768768,0.3219654262065887,296.8782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0184936523437,0.8070334792137146,0.2097199708223343,0.9525617361068726,291.0185852050781,291.1499938964844,286.7838134765625,285.97509765625,289.02203369140625,296.8782958984375,291.01873779296875,1.0,0.4491797089576721,1.0,1.0,0.4927914440631866,1.0,-2.4579062461853027,1.4263650178909302,1.031541109085083,0.87147057056427,0.0,0.0,0.0,78.84930419921875,92.0,6.799402236938477,-0.0,1174.201416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904300,296.8539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0215148925781,0.7977578043937683,0.2138721197843551,0.1946539431810379,296.7686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0216064453125,0.9589452147483826,0.3683501780033111,0.3507931232452392,296.7941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0215759277344,0.9048997759819032,0.3152701556682586,0.2221273481845855,296.7815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0215759277344,0.9261483550071716,0.3354652523994446,0.319811463356018,296.87701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.021484375,0.7900518178939819,0.2078820616006851,0.94522362947464,291.0216064453125,291.1499938964844,286.75469970703125,285.956787109375,289.02569580078125,296.8771057128906,291.02178955078125,1.0,0.4498734772205353,1.0,1.0,0.4956240653991699,1.0,-2.4401004314422607,1.4109489917755127,1.029151439666748,0.860024094581604,0.0,0.0,0.0,82.78538513183594,92.0,7.668339729309082,-0.0,1169.921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904360,296.8528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02447509765625,0.7794265747070312,0.2118854969739914,0.1930920630693435,296.76678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245666503906,0.9356786012649536,0.3657520711421966,0.3485802412033081,296.7928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245666503906,0.8844463229179382,0.3128869235515594,0.220639482140541,296.7797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245666503906,0.903317093849182,0.3329578042030334,0.3176819086074829,296.875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02447509765625,0.7720907330513,0.2060264647006988,0.9380046129226683,291.0245666503906,291.1499938964844,286.7264099121094,285.939208984375,289.0281982421875,296.8758239746094,291.0246887207031,1.0,0.4514074027538299,1.0,1.0,0.4982259571552276,1.0,-2.422546148300171,1.3961793184280396,1.026366949081421,0.849166214466095,0.0,0.0,0.0,87.78779602050781,110.0,7.710074424743652,-0.0,1170.360595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904420,296.8501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.7451076507568359,0.2078544497489929,0.1900032311677932,296.7628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301208496094,0.8908832669258118,0.3604960739612579,0.3441901803016662,296.7899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.846005380153656,0.3080674707889557,0.2176946848630905,296.7759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.863127589225769,0.3278847932815552,0.31345996260643,296.8728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.7388100624084473,0.2022591084241867,0.9237515330314636,291.0301208496094,291.1499938964844,286.67266845703125,285.9064025878906,289.03436279296875,296.8729248046875,291.0303039550781,1.0,0.4563175439834595,1.0,1.0,0.5034297704696655,1.0,-2.38782811164856,1.3671799898147583,1.0206481218338013,0.8278983235359192,0.0,0.0,0.0,100.13771057128906,113.0,7.982199192047119,-0.0,1181.0904541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904480,296.8501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.7451076507568359,0.2078544497489929,0.1900032311677932,296.7628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301208496094,0.8908832669258118,0.3604960739612579,0.3441901803016662,296.7899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.846005380153656,0.3080674707889557,0.2176946848630905,296.7759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.863127589225769,0.3278847932815552,0.31345996260643,296.8728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.7388100624084473,0.2022591084241867,0.9237515330314636,291.0301208496094,291.1499938964844,286.67266845703125,285.9064025878906,289.03436279296875,296.8729248046875,291.0303039550781,1.0,0.4563175439834595,1.0,1.0,0.5034297704696655,1.0,-2.38782811164856,1.3671799898147583,1.0206481218338013,0.8278983235359192,0.0,0.0,0.0,100.13771057128906,113.0,7.982199192047119,-0.0,1181.0904541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904540,296.8473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370178222656,0.7241492867469788,0.2037670463323593,0.1867302358150482,296.7586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0371398925781,0.8647169470787048,0.3551740348339081,0.3395997285842895,296.7868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.037109375,0.8227985501289368,0.3031931817531585,0.2146091014146804,296.77203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0371398925781,0.8387553691864014,0.3227475881576538,0.3090394735336303,296.86968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370178222656,0.7181953191757202,0.1984281092882156,0.9085617065429688,291.0371398925781,291.1499938964844,286.6229858398437,285.8771057128906,289.0426025390625,296.8697814941406,291.03741455078125,1.0,0.4580767154693603,1.0,1.0,0.508633553981781,1.0,-2.351119041442871,1.3374216556549072,1.0136972665786743,0.8063303232192993,0.0,0.0,0.0,109.09539031982422,101.0,9.566572189331056,-0.0,1175.4903564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904600,296.8473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370178222656,0.7241492867469788,0.2037670463323593,0.1867302358150482,296.7586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0371398925781,0.8647169470787048,0.3551740348339081,0.3395997285842895,296.7868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.037109375,0.8227985501289368,0.3031931817531585,0.2146091014146804,296.77203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0371398925781,0.8387553691864014,0.3227475881576538,0.3090394735336303,296.86968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370178222656,0.7181953191757202,0.1984281092882156,0.9085617065429688,291.0371398925781,291.1499938964844,286.6229858398437,285.8771057128906,289.0426025390625,296.8697814941406,291.03741455078125,1.0,0.4580767154693603,1.0,1.0,0.508633553981781,1.0,-2.351119041442871,1.3374216556549072,1.0136972665786743,0.8063303232192993,0.0,0.0,0.0,109.09539031982422,101.0,9.566572189331056,-0.0,1175.4903564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904660,296.8447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438232421875,0.7162815928459167,0.1996695697307586,0.1831434369087219,296.7547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.856247067451477,0.3498178422451019,0.3346597850322723,296.783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.8148417472839355,0.29830002784729,0.2112752795219421,296.76824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.8307391405105591,0.3175783157348633,0.304271250963211,296.8666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437927246094,0.710222601890564,0.1945671141147613,0.8917269706726074,291.0439147949219,291.1499938964844,286.5777893066406,285.85162353515625,289.0487976074219,296.86669921875,291.04412841796875,1.0,0.4533511400222778,1.0,1.0,0.5132272839546204,1.0,-2.3109230995178223,1.3071048259735107,1.0038182735443115,0.784963071346283,0.0,0.0,0.0,110.11988830566406,89.0,9.23992156982422,-0.0,1134.737060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904720,296.8447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438232421875,0.7162815928459167,0.1996695697307586,0.1831434369087219,296.7547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.856247067451477,0.3498178422451019,0.3346597850322723,296.783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.8148417472839355,0.29830002784729,0.2112752795219421,296.76824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.8307391405105591,0.3175783157348633,0.304271250963211,296.8666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437927246094,0.710222601890564,0.1945671141147613,0.8917269706726074,291.0439147949219,291.1499938964844,286.5777893066406,285.85162353515625,289.0487976074219,296.86669921875,291.04412841796875,1.0,0.4533511400222778,1.0,1.0,0.5132272839546204,1.0,-2.3109230995178223,1.3071048259735107,1.0038182735443115,0.784963071346283,0.0,0.0,0.0,110.11988830566406,89.0,9.23992156982422,-0.0,1134.737060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904780,296.8426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0512390136719,0.7157511115074158,0.1955939531326294,0.1793837249279022,296.7511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513916015625,0.8570705652236938,0.3444505929946899,0.3295074999332428,296.7814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513610839844,0.8153238296508789,0.2934131622314453,0.2077966630458831,296.764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513610839844,0.8312453627586365,0.3124008774757385,0.2992933690547943,296.8639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0512390136719,0.7098060250282288,0.1907052248716354,0.8739269375801086,291.0513916015625,291.1499938964844,286.5375061035156,285.8303527832031,289.0575256347656,296.864013671875,291.0516967773437,1.0,0.4448597133159637,1.0,1.0,0.5178210139274597,1.0,-2.268678903579712,1.2760089635849,0.9926699995994568,0.7632190585136414,0.0,0.0,0.0,106.13369750976562,77.0,10.44247341156006,-0.0,1073.57080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904840,296.8426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0512390136719,0.7157511115074158,0.1955939531326294,0.1793837249279022,296.7511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513916015625,0.8570705652236938,0.3444505929946899,0.3295074999332428,296.7814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513610839844,0.8153238296508789,0.2934131622314453,0.2077966630458831,296.764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513610839844,0.8312453627586365,0.3124008774757385,0.2992933690547943,296.8639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0512390136719,0.7098060250282288,0.1907052248716354,0.8739269375801086,291.0513916015625,291.1499938964844,286.5375061035156,285.8303527832031,289.0575256347656,296.864013671875,291.0516967773437,1.0,0.4448597133159637,1.0,1.0,0.5178210139274597,1.0,-2.268678903579712,1.2760089635849,0.9926699995994568,0.7632190585136414,0.0,0.0,0.0,106.13369750976562,77.0,10.44247341156006,-0.0,1073.57080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904900,296.84185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557556152344,0.7174077033996582,0.1935684382915496,0.1774694472551345,296.7496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.055908203125,0.859862208366394,0.3417675495147705,0.3268836736679077,296.7804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0558776855469,0.8177438974380493,0.2909765839576721,0.2060265839099884,296.7633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.055908203125,0.8336790800094604,0.3098137378692627,0.2967577278614044,296.8627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05572509765625,0.7116026878356934,0.1887786537408828,0.8648183941841125,291.055908203125,291.1499938964844,286.5193176269531,285.8213806152344,289.06304931640625,296.8628234863281,291.0562744140625,1.0,0.439638078212738,1.0,1.0,0.5201179385185242,1.0,-2.247114658355713,1.260337233543396,0.9867774248123168,0.7523070573806763,0.0,0.0,0.0,102.9523696899414,77.0,11.633152961730955,-0.0,1038.71826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904960,296.8412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.060302734375,0.7201008796691895,0.191551461815834,0.1755419820547104,296.74810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604553222656,0.8640201091766357,0.3390859067440033,0.3242389857769012,296.7795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.8213508725166321,0.2885452210903168,0.2042438685894012,296.7619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.8373501896858215,0.307228535413742,0.2942017614841461,296.8617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.060302734375,0.7144513726234436,0.1868559420108795,0.8556219935417175,291.0604553222656,291.1499938964844,286.50250244140625,285.8135986328125,289.06689453125,296.8617858886719,291.06072998046875,1.0,0.433933824300766,1.0,1.0,0.5220472812652588,1.0,-2.225364923477173,1.2451997995376587,0.9801649451255798,0.7419599294662476,0.0,0.0,0.0,99.21678924560548,65.0,11.737074851989746,-0.0,1002.1702270507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905020,296.8401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687866210937,0.7282809615135193,0.187535285949707,0.1716605573892593,296.7453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689697265625,0.8763119578361511,0.3337195217609405,0.3189014196395874,296.7779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689392089844,0.8318747878074646,0.2836902439594269,0.2006506472826004,296.75946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689392089844,0.848301112651825,0.3020572960376739,0.289043664932251,296.85986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687866210937,0.7228610515594482,0.183017760515213,0.8370444178581238,291.0689697265625,291.1499938964844,286.47320556640625,285.8017578125,289.0765686035156,296.85992431640625,291.0693359375,1.0,0.4214034974575043,1.0,1.0,0.5259060859680176,1.0,-2.1814661026000977,1.2149711847305298,0.9664948582649232,0.7213722467422485,0.0,0.0,0.0,90.56595611572266,53.0,12.26999855041504,-0.0,926.2164306640624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905080,296.8401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687866210937,0.7282809615135193,0.187535285949707,0.1716605573892593,296.7453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689697265625,0.8763119578361511,0.3337195217609405,0.3189014196395874,296.7779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689392089844,0.8318747878074646,0.2836902439594269,0.2006506472826004,296.75946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689392089844,0.848301112651825,0.3020572960376739,0.289043664932251,296.85986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687866210937,0.7228610515594482,0.183017760515213,0.8370444178581238,291.0689697265625,291.1499938964844,286.47320556640625,285.8017578125,289.0765686035156,296.85992431640625,291.0693359375,1.0,0.4214034974575043,1.0,1.0,0.5259060859680176,1.0,-2.1814661026000977,1.2149711847305298,0.9664948582649232,0.7213722467422485,0.0,0.0,0.0,90.56595611572266,53.0,12.26999855041504,-0.0,926.2164306640624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905140,296.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.07958984375,0.740435779094696,0.0,0.1677627861499786,296.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.079833984375,0.8942970037460327,0.0,0.3135224878787994,296.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.07977294921875,0.8472932577133179,0.0,0.1970364600419998,296.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0798034667969,0.8646267652511597,0.0,0.2838466167449951,296.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07958984375,0.7349892854690552,0.0,0.8183229565620422,291.0798034667969,294.1499938964844,286.45001220703125,285.7951965332031,289.0897521972656,296.85845947265625,291.0803527832031,0.0,0.0,1.0,1.0,0.5297648906707764,1.0,-2.137254476547241,1.1848219633102417,0.9524324536323548,0.700892448425293,0.0,0.0,0.0,80.90805053710938,60.0,14.857651710510254,-0.0,849.0477905273438,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905200,296.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.07958984375,0.740435779094696,0.0,0.1677627861499786,296.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.079833984375,0.8942970037460327,0.0,0.3135224878787994,296.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.07977294921875,0.8472932577133179,0.0,0.1970364600419998,296.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0798034667969,0.8646267652511597,0.0,0.2838466167449951,296.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07958984375,0.7349892854690552,0.0,0.8183229565620422,291.0798034667969,294.1499938964844,286.45001220703125,285.7951965332031,289.0897521972656,296.85845947265625,291.0803527832031,0.0,0.0,1.0,1.0,0.5297648906707764,1.0,-2.137254476547241,1.1848219633102417,0.9524324536323548,0.700892448425293,0.0,0.0,0.0,80.90805053710938,60.0,14.857651710510254,-0.0,849.0477905273438,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905260,296.9970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451416015625,0.0,0.0,0.0007005185470916,297.0005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454467773437,0.0,0.0,0.0012403862783685,297.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14520263671875,0.0,0.0,0.0007891927380114,296.9880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452941894531,0.0,0.0,0.0011312067508697,297.01025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444396972656,0.0,0.0,0.0034272605553269,291.1584167480469,294.1499938964844,286.4302978515625,285.7915344238281,288.2715759277344,294.541748046875,291.1144714355469,0.0,0.0,0.6000000238418579,0.6000000238418579,0.7178589105606079,1.0,-0.0092965364456176,0.0110881263390183,-0.0017915898934006,-0.0184619668871164,0.0,0.0,0.0,-0.049945805221796,60.0,-20.5577392578125,-0.0,-5.217203124630032e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905320,296.9970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451416015625,0.0,0.0,0.0007005185470916,297.0005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454467773437,0.0,0.0,0.0012403862783685,297.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14520263671875,0.0,0.0,0.0007891927380114,296.9880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452941894531,0.0,0.0,0.0011312067508697,297.01025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444396972656,0.0,0.0,0.0034272605553269,291.1584167480469,294.1499938964844,286.4302978515625,285.7915344238281,288.2715759277344,294.541748046875,291.1144714355469,0.0,0.0,0.6000000238418579,0.6000000238418579,0.7178589105606079,1.0,-0.0092965364456176,0.0110881263390183,-0.0017915898934006,-0.0184619668871164,0.0,0.0,0.0,-0.049945805221796,60.0,-20.5577392578125,-0.0,-5.217203124630032e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905380,297.0548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458435058594,0.0,0.0,0.0001155736972577,297.10028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464538574219,0.0,0.0,0.0001365378702757,297.14508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461181640625,0.0,0.0,9.710044105304404e-05,297.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.146240234375,0.0,0.0,0.0001333162654191,297.08642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451110839844,0.0,0.0,0.0005751902936026,291.1591491699219,294.1499938964844,286.420654296875,285.7898254394531,288.1636657714844,292.9465637207031,291.1063537597656,0.0,0.0,0.4000000059604645,0.4000000059604645,0.8119059205055237,1.0,-0.00126938149333,0.0045003560371696,-0.0032309745438396,-0.0227547548711299,0.0,0.0,0.0,-0.0097535224631428,60.0,-15.39260196685791,-0.0,-1.0987303511456049e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905440,297.1148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460876464844,0.0,0.0,9.828567272052167e-05,297.18768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.146728515625,0.0,0.0,0.0001038967748172,297.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463623046875,0.0,0.0,7.663745054742321e-05,297.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465148925781,0.0,0.0,0.0001038104746839,297.1483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453857421875,0.0,0.0,0.0004908996052108,291.1593933105469,294.1499938964844,286.4111328125,285.78814697265625,288.1268920898437,291.58416748046875,291.1033020019531,0.0,0.0,0.2000000029802322,0.2000000029802322,0.9059529900550842,1.0,-0.001048382371664,0.0011397878406569,-9.140553447650746e-05,-0.02620748616755,0.0,0.0,0.0,-0.0098073864355683,60.0,-7.9148688316345215,-0.0,-7.493861176044447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905500,297.164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463317871094,0.0,0.0,9.78663156274706e-05,297.2627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14697265625,0.0,0.0,0.0001030667481245,297.3002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466064453125,0.0,0.0,7.612248737132177e-05,297.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.146728515625,0.0,0.0,0.0001030648054438,297.201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456298828125,0.0,0.0,0.000488860416226,291.1596069335937,294.1499938964844,286.4017639160156,285.7865600585937,288.09234619140625,290.497314453125,291.1020812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429375106468,5.153682991476671e-08,0.0010428860550746,-0.0275207236409187,0.0,0.0,0.0,-0.0102017456665635,60.0,-5.027177333831787,-0.0,-7.415997060888915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905560,297.2046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14654541015625,0.0,0.0,9.7916170489043e-05,297.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471862792969,0.0,0.0,0.000103110774944,297.3553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468505859375,0.0,0.0,7.615715003339574e-05,297.2919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14697265625,0.0,0.0,0.0001031106730806,297.2474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458740234375,0.0,0.0,0.000489110709168,291.1597900390625,294.1499938964844,286.3924865722656,285.7850036621094,288.0580749511719,289.63037109375,291.1015014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434378637,1.094337331863926e-08,0.0010434269206598,-0.0277161262929439,0.0,0.0,0.0,-0.0102378698065876,60.0,-3.96999716758728,-0.0,-7.42323251756716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905620,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468811035156,0.0,0.0,9.800792031455784e-05,297.39215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474914550781,0.0,0.0,0.0001032072759699,297.4162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14715576171875,0.0,0.0,7.622844714205712e-05,297.3554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14727783203125,0.0,0.0,0.0001032071959343,297.3035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14617919921875,0.0,0.0,0.0004895689780823,291.1600952148437,294.1499938964844,286.3796081542969,285.78289794921875,288.0098876953125,288.6966552734375,291.1009521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444138897582,1.1057595727947957e-08,0.0010444028303027,-0.0280153714120388,0.0,0.0,0.0,-0.0102945361286401,60.0,-3.5177903175354004,-0.0,-7.437125759679476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905680,297.2655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470031738281,0.0,0.0,9.8048105428461e-05,297.4154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476135253906,0.0,0.0,0.0001032496002153,297.4369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14727783203125,0.0,0.0,7.625971193192527e-05,297.3774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473999023437,0.0,0.0,0.0001032495201798,297.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14630126953125,0.0,0.0,0.0004897697363048,291.1601867675781,294.1499938964844,286.3743591308594,285.78204345703125,287.9901123046875,288.3912353515625,291.1007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448414832353,1.110760639022601e-08,0.0010448304237797,-0.028146268799901,0.0,0.0,0.0,-0.010319328866899,60.0,-3.4601364135742188,-0.0,-7.443217953095882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905740,297.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1472473144531,0.0,0.0,9.812846110435204e-05,297.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478576660156,0.0,0.0,0.0001033342123264,297.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14752197265625,0.0,0.0,7.632220513187349e-05,297.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14764404296875,0.0,0.0,0.0001033341395668,297.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465759277344,0.0,0.0,0.0004901711363345,291.160400390625,294.1499938964844,286.3643798828125,285.7804260253906,287.95245361328125,287.90850830078125,291.1002502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456966701894,1.1207609063035306e-08,0.0010456854943186,-0.0284080132842063,0.0,0.0,0.0,-0.0103689040988683,60.0,-3.416412115097046,-0.0,-7.455407313727846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905800,297.308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474304199219,0.0,0.0,9.819449769565836e-05,297.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480407714844,0.0,0.0,0.0001034037559293,297.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.147705078125,0.0,0.0,7.637357339262962e-05,297.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478271484375,0.0,0.0,0.0001034036758937,297.38385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1467590332031,0.0,0.0,0.0004905010573565,291.1605529785156,294.1499938964844,286.35662841796875,285.7791748046875,287.9230041503906,287.6066589355469,291.099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463995859026,1.1289799317637517e-08,0.0010463882936164,-0.0286231320351362,0.0,0.0,0.0,-0.0104096494615077,60.0,-3.408733606338501,-0.0,-7.465433071729421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905860,297.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478271484375,0.0,0.0,9.83529826044105e-05,297.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484375,0.0,0.0,0.0001035706445691,297.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481018066406,0.0,0.0,7.64968353905715e-05,297.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482238769531,0.0,0.0,0.0001035705645335,297.4310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14715576171875,0.0,0.0,0.000491292681545,291.160888671875,294.1499938964844,286.3393249511719,285.7763977050781,287.8567199707031,287.1120910644531,291.0987854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480864439159,1.1487061080117657e-08,0.0010480749187991,-0.0291394125670194,0.0,0.0,0.0,-0.0105074401944875,60.0,-3.4179468154907227,-0.0,-7.489522602099896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905920,297.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478271484375,0.0,0.0,9.83529826044105e-05,297.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484375,0.0,0.0,0.0001035706445691,297.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481018066406,0.0,0.0,7.64968353905715e-05,297.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482238769531,0.0,0.0,0.0001035705645335,297.4310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14715576171875,0.0,0.0,0.000491292681545,291.160888671875,294.1499938964844,286.3393249511719,285.7763977050781,287.8567199707031,287.1120910644531,291.0987854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480864439159,1.1487061080117657e-08,0.0010480749187991,-0.0291394125670194,0.0,0.0,0.0,-0.0105074401944875,60.0,-3.4179468154907227,-0.0,-7.489522602099896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905980,297.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482238769531,0.0,0.0,9.852116636466236e-05,297.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488037109375,0.0,0.0,0.0001037477486534,297.565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484680175781,0.0,0.0,7.66276425565593e-05,297.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485900878906,0.0,0.0,0.0001037476686178,297.4686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475524902344,0.0,0.0,0.0004921328509226,291.16119384765625,294.1499938964844,286.3223876953125,285.77362060546875,287.7912292480469,286.8005065917969,291.0975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049876678735,1.1696410062711491e-08,0.0010498650372028,-0.0296873040497303,0.0,0.0,0.0,-0.0106112230569124,60.0,-3.434232711791992,-0.0,-7.515131272839427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906040,297.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482238769531,0.0,0.0,9.852116636466236e-05,297.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488037109375,0.0,0.0,0.0001037477486534,297.565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484680175781,0.0,0.0,7.66276425565593e-05,297.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485900878906,0.0,0.0,0.0001037476686178,297.4686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475524902344,0.0,0.0,0.0004921328509226,291.16119384765625,294.1499938964844,286.3223876953125,285.77362060546875,287.7912292480469,286.8005065917969,291.0975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049876678735,1.1696410062711491e-08,0.0010498650372028,-0.0296873040497303,0.0,0.0,0.0,-0.0106112230569124,60.0,-3.434232711791992,-0.0,-7.515131272839427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906100,297.3740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484069824219,0.0,0.0,9.860810678219424e-05,297.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14898681640625,0.0,0.0,0.000103839302028,297.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1486511230469,0.0,0.0,7.669526530662552e-05,297.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487731933594,0.0,0.0,0.0001038392219925,297.484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477355957031,0.0,0.0,0.0004925671382807,291.16131591796875,294.1499938964844,286.3140563964844,285.772216796875,287.7587890625,286.69110107421875,291.0968322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508021805435,1.1804636379508793e-08,0.001050790422596,-0.0299705360084772,0.0,0.0,0.0,-0.0106648746877908,60.0,-3.4427361488342285,-0.0,-7.528387158117766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906160,297.38250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485900878906,0.0,0.0,9.869651694316416e-05,297.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.149169921875,0.0,0.0,0.0001039323979057,297.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488342285156,0.0,0.0,7.676402310607955e-05,297.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1489562988281,0.0,0.0,0.0001039323178702,297.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479187011719,0.0,0.0,0.000493008759804,291.1614685058594,294.1499938964844,286.3058166503906,285.7707824707031,287.7265319824219,286.6038513183594,291.0960998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517432820051,1.1914690567493837e-08,0.0010517314076423,-0.0302585419267416,0.0,0.0,0.0,-0.0107194334268569,60.0,-3.451269626617432,-0.0,-7.541878233041643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906220,297.3965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14892578125,0.0,0.0,9.8876393167302e-05,297.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495056152344,0.0,0.0,0.0001041218129103,297.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.149169921875,0.0,0.0,7.690392521908507e-05,297.55670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492919921875,0.0,0.0,0.0001041217328747,297.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482849121094,0.0,0.0,0.0004939072532579,291.1617126464844,294.1499938964844,286.2894897460937,285.7678527832031,287.6626281738281,286.4778747558594,291.09454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536581976339,1.2138616334311791e-08,0.0010536460904404,-0.030844522640109,0.0,0.0,0.0,-0.0108304424211382,60.0,-3.4683003425598145,-0.0,-7.56936628931726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906280,297.3965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14892578125,0.0,0.0,9.8876393167302e-05,297.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495056152344,0.0,0.0,0.0001041218129103,297.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.149169921875,0.0,0.0,7.690392521908507e-05,297.55670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492919921875,0.0,0.0,0.0001041217328747,297.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482849121094,0.0,0.0,0.0004939072532579,291.1617126464844,294.1499938964844,286.2894897460937,285.7678527832031,287.6626281738281,286.4778747558594,291.09454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536581976339,1.2138616334311791e-08,0.0010536460904404,-0.030844522640109,0.0,0.0,0.0,-0.0108304424211382,60.0,-3.4683003425598145,-0.0,-7.56936628931726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906340,297.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14923095703125,0.0,0.0,9.90580883808434e-05,297.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498107910156,0.0,0.0,0.0001043131414917,297.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495056152344,0.0,0.0,7.704524614382535e-05,297.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496276855469,0.0,0.0,0.0001043130687321,297.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14862060546875,0.0,0.0,0.0004948148853145,291.16192626953125,294.1499938964844,286.2734680175781,285.7647705078125,287.5994873046875,286.3957214355469,291.09283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555925546213,1.23648122851705e-08,0.0010555802145972,-0.031436413526535,0.0,0.0,0.0,-0.0109425773844122,60.0,-3.4851999282836914,-0.0,-7.597184037422269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906400,297.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14923095703125,0.0,0.0,9.90580883808434e-05,297.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498107910156,0.0,0.0,0.0001043131414917,297.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495056152344,0.0,0.0,7.704524614382535e-05,297.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496276855469,0.0,0.0,0.0001043130687321,297.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14862060546875,0.0,0.0,0.0004948148853145,291.16192626953125,294.1499938964844,286.2734680175781,285.7647705078125,287.5994873046875,286.3957214355469,291.09283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555925546213,1.23648122851705e-08,0.0010555802145972,-0.031436413526535,0.0,0.0,0.0,-0.0109425773844122,60.0,-3.4851999282836914,-0.0,-7.597184037422269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906460,297.4159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495361328125,0.0,0.0,9.923891047947107e-05,297.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501159667969,0.0,0.0,0.0001045035533024,297.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498107910156,0.0,0.0,7.71858831285499e-05,297.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14990234375,0.0,0.0,0.0001045034805429,297.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14892578125,0.0,0.0,0.0004957181517966,291.1621398925781,294.1499938964844,286.25762939453125,285.7614440917969,287.5371398925781,286.34039306640625,291.091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575175983831,1.2589919329286658e-08,0.0010575050255283,-0.0320254191756248,0.0,0.0,0.0,-0.011054172180593,60.0,-3.5019028186798096,-0.0,-7.62491865202719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906520,297.4159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495361328125,0.0,0.0,9.923891047947107e-05,297.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501159667969,0.0,0.0,0.0001045035533024,297.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498107910156,0.0,0.0,7.71858831285499e-05,297.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14990234375,0.0,0.0,0.0001045034805429,297.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14892578125,0.0,0.0,0.0004957181517966,291.1621398925781,294.1499938964844,286.25762939453125,285.7614440917969,287.5371398925781,286.34039306640625,291.091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575175983831,1.2589919329286658e-08,0.0010575050255283,-0.0320254191756248,0.0,0.0,0.0,-0.011054172180593,60.0,-3.5019028186798096,-0.0,-7.62491865202719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
