time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11911500,297.42645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449890136719,0.0,0.0,9.400042472407222e-05,297.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452941894531,0.0,0.0,9.898708231048658e-05,297.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451110839844,0.0,0.0,7.311147783184424e-05,297.4634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14520263671875,0.0,0.0,9.898704593069851e-05,297.677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446228027344,0.0,0.0,0.0004695511597674,291.1487731933594,294.1499938964844,285.48748779296875,284.9081726074219,285.5378723144531,285.55645751953125,290.9901428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016398737207,6.055774548485715e-09,0.0010016338201239,-0.014917466789484,0.0,0.0,0.0,-0.0078149260953068,60.0,-3.782461643218994,-0.0,-6.840411970188144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911560,297.4278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1447448730469,0.0,0.0,9.391060302732512e-05,297.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14508056640625,0.0,0.0,9.88925021374598e-05,297.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448974609375,0.0,0.0,7.304162136279047e-05,297.4600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449584960937,0.0,0.0,9.889245848171412e-05,297.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443786621094,0.0,0.0,0.0004691024951171,291.1483764648437,294.1499938964844,285.4776916503906,284.8931884765625,285.5195617675781,285.5478820800781,290.9888000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006822412833,5.943807668273848e-09,0.0010006763041019,-0.0146241560578346,0.0,0.0,0.0,-0.0077594183385372,60.0,-3.78435492515564,-0.0,-6.827339404935628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911620,297.4304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1442565917969,0.0,0.0,9.375350055051968e-05,297.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14459228515625,0.0,0.0,9.872706141322853e-05,297.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444091796875,0.0,0.0,7.291942893061787e-05,297.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444702148437,0.0,0.0,9.872702503344044e-05,297.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438903808594,0.0,0.0,0.0004683177394326,291.14764404296875,294.1499938964844,285.458251953125,284.8639831542969,285.4832458496094,285.5308532714844,290.9861145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990072576329,5.7479527804105154e-09,0.0009990015532821,-0.0141110811382532,0.0,0.0,0.0,-0.0076623242348432,60.0,-3.788859605789185,-0.0,-6.8045025614083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911680,297.4304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1442565917969,0.0,0.0,9.375350055051968e-05,297.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14459228515625,0.0,0.0,9.872706141322853e-05,297.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444091796875,0.0,0.0,7.291942893061787e-05,297.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444702148437,0.0,0.0,9.872702503344044e-05,297.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438903808594,0.0,0.0,0.0004683177394326,291.14764404296875,294.1499938964844,285.458251953125,284.8639831542969,285.4832458496094,285.5308532714844,290.9861145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990072576329,5.7479527804105154e-09,0.0009990015532821,-0.0141110811382532,0.0,0.0,0.0,-0.0076623242348432,60.0,-3.788859605789185,-0.0,-6.8045025614083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911740,297.4325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437683105469,0.0,0.0,9.362991113448516e-05,297.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14410400390625,0.0,0.0,9.85969163593836e-05,297.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439208984375,0.0,0.0,7.282329897861928e-05,297.4479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439819335937,0.0,0.0,9.859687997959554e-05,297.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434326171875,0.0,0.0,0.000467700388981,291.1468811035156,294.1499938964844,285.43994140625,284.8370361328125,285.44873046875,285.5145568847656,290.9835510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976893197745,5.5938604859306915e-09,0.000997683731839,-0.013707404024899,0.0,0.0,0.0,-0.0075859338976442,60.0,-3.7941091060638414,-0.0,-6.786562778415829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911800,297.4326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437683105469,0.0,0.0,9.362530545331538e-05,297.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440734863281,0.0,0.0,9.859205601969734e-05,297.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438903808594,0.0,0.0,7.281971193151549e-05,297.44775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439819335937,0.0,0.0,9.859201963990928e-05,297.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434020996094,0.0,0.0,0.0004676773678511,291.1468505859375,294.1499938964844,285.439208984375,284.8359375,285.4472961425781,285.5138854980469,290.98345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976401925086,5.588110862930762e-09,0.0009976346045732,-0.0136923408135771,0.0,0.0,0.0,-0.0075830831192433,60.0,-3.794343948364258,-0.0,-6.78589415770148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911860,297.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14324951171875,0.0,0.0,9.352283086627722e-05,297.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435546875,0.0,0.0,9.8484153568279e-05,297.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14337158203125,0.0,0.0,7.274001836776733e-05,297.4425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434631347656,0.0,0.0,9.848411718849091e-05,297.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429138183594,0.0,0.0,0.0004671655187848,291.1460876464844,294.1499938964844,285.4205017089844,284.8092041015625,285.41168212890625,285.4969482421875,290.98077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965472854673,5.460330854134554e-09,0.0009965418139472,-0.0133575880900025,0.0,0.0,0.0,-0.0075197368860244,60.0,-3.800663948059082,-0.0,-6.771035998553998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911920,297.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14324951171875,0.0,0.0,9.352283086627722e-05,297.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435546875,0.0,0.0,9.8484153568279e-05,297.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14337158203125,0.0,0.0,7.274001836776733e-05,297.4425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434631347656,0.0,0.0,9.848411718849091e-05,297.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429138183594,0.0,0.0,0.0004671655187848,291.1460876464844,294.1499938964844,285.4205017089844,284.8092041015625,285.41168212890625,285.4969482421875,290.98077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965472854673,5.460330854134554e-09,0.0009965418139472,-0.0133575880900025,0.0,0.0,0.0,-0.0075197368860244,60.0,-3.800663948059082,-0.0,-6.771035998553998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911980,297.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427307128906,0.0,0.0,9.344333375338464e-05,297.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430358886719,0.0,0.0,9.84004363999702e-05,297.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1428527832031,0.0,0.0,7.267818000400439e-05,297.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429138183594,0.0,0.0,9.840039274422452e-05,297.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423645019531,0.0,0.0,0.0004667683970183,291.145263671875,294.1499938964844,285.4021911621094,284.7838439941406,285.3764038085937,285.4801025390625,290.97808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956991998478,5.361171950823973e-09,0.000995693844743,-0.0130978124216198,0.0,0.0,0.0,-0.0074705788865685,60.0,-3.807693243026733,-0.0,-6.759517390264591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912040,297.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427307128906,0.0,0.0,9.344333375338464e-05,297.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430358886719,0.0,0.0,9.84004363999702e-05,297.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1428527832031,0.0,0.0,7.267818000400439e-05,297.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429138183594,0.0,0.0,9.840039274422452e-05,297.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423645019531,0.0,0.0,0.0004667683970183,291.145263671875,294.1499938964844,285.4021911621094,284.7838439941406,285.3764038085937,285.4801025390625,290.97808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956991998478,5.361171950823973e-09,0.000995693844743,-0.0130978124216198,0.0,0.0,0.0,-0.0074705788865685,60.0,-3.807693243026733,-0.0,-6.759517390264591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912100,297.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424560546875,0.0,0.0,9.341151599073784e-05,297.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14276123046875,0.0,0.0,9.836693061515688e-05,297.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.142578125,0.0,0.0,7.265343447215855e-05,297.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14263916015625,0.0,0.0,9.83668869594112e-05,297.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14208984375,0.0,0.0,0.0004666094610001,291.1448669433594,294.1499938964844,285.3932189941406,284.7717590332031,285.35888671875,285.4716796875,290.97674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953597327694,5.321477036801525e-09,0.0009953543776646,-0.0129938200116157,0.0,0.0,0.0,-0.0074509005062282,60.0,-3.811444997787476,-0.0,-6.754908810080451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912160,297.4364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421813964844,0.0,0.0,9.338469681097196e-05,297.5638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424865722656,0.0,0.0,9.833868534769864e-05,297.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423034667969,0.0,0.0,7.263257430167869e-05,297.4337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423645019531,0.0,0.0,9.833864896791056e-05,297.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.141845703125,0.0,0.0,0.0004664755251724,291.1444396972656,294.1499938964844,285.38433837890625,284.76007080078125,285.3414611816406,285.4632568359375,290.97540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995073467493,5.288015358928533e-09,0.0009950682288035,-0.0129061564803123,0.0,0.0,0.0,-0.0074343117885291,60.0,-3.8153345584869385,-0.0,-6.751024983486786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912220,297.4365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416015625,0.0,0.0,9.334446076536552e-05,297.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14190673828125,0.0,0.0,9.829631744651124e-05,297.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417541503906,0.0,0.0,7.260128040798008e-05,297.4301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418151855469,0.0,0.0,9.829628106672315e-05,297.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412658691406,0.0,0.0,0.0004662745341192,291.14361572265625,294.1499938964844,285.3669128417969,284.7379455566406,285.30682373046875,285.4465026855469,290.97271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946438949555,5.237778211153454e-09,0.000994638656266,-0.0127745447680354,0.0,0.0,0.0,-0.0074094068259,60.0,-3.8234379291534415,-0.0,-6.745196401425346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912280,297.4365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416015625,0.0,0.0,9.334446076536552e-05,297.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14190673828125,0.0,0.0,9.829631744651124e-05,297.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417541503906,0.0,0.0,7.260128040798008e-05,297.4301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418151855469,0.0,0.0,9.829628106672315e-05,297.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412658691406,0.0,0.0,0.0004662745341192,291.14361572265625,294.1499938964844,285.3669128417969,284.7379455566406,285.30682373046875,285.4465026855469,290.97271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946438949555,5.237778211153454e-09,0.000994638656266,-0.0127745447680354,0.0,0.0,0.0,-0.0074094068259,60.0,-3.8234379291534415,-0.0,-6.745196401425346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912340,297.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410217285156,0.0,0.0,9.332267654826865e-05,297.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413269042969,0.0,0.0,9.827337635215372e-05,297.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14117431640625,0.0,0.0,7.258433470269665e-05,297.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,9.827333997236563e-05,297.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407165527344,0.0,0.0,0.0004661657148972,291.14276123046875,294.1499938964844,285.3500061035156,284.7176208496094,285.27252197265625,285.4297790527344,290.97003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944108314812,5.2105373349320425e-09,0.0009944055927917,-0.01270317658782,0.0,0.0,0.0,-0.0073959021829068,60.0,-3.831987619400024,-0.0,-6.742037328422158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912400,297.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410217285156,0.0,0.0,9.332267654826865e-05,297.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413269042969,0.0,0.0,9.827337635215372e-05,297.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14117431640625,0.0,0.0,7.258433470269665e-05,297.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,9.827333997236563e-05,297.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407165527344,0.0,0.0,0.0004661657148972,291.14276123046875,294.1499938964844,285.3500061035156,284.7176208496094,285.27252197265625,285.4297790527344,290.97003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944108314812,5.2105373349320425e-09,0.0009944055927917,-0.01270317658782,0.0,0.0,0.0,-0.0073959021829068,60.0,-3.831987619400024,-0.0,-6.742037328422158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912460,297.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14044189453125,0.0,0.0,9.331281762570144e-05,297.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,9.826299356063828e-05,297.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405639648437,0.0,0.0,7.257667311932892e-05,297.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.140625,0.0,0.0,9.82629571808502e-05,297.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1401062011719,0.0,0.0,0.0004661165003199,291.1418762207031,294.1499938964844,285.3348999023437,284.69976806640625,285.238525390625,285.4132385253906,290.96734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943048935383,5.198158348207471e-09,0.0009942997712641,-0.0126707460731267,0.0,0.0,0.0,-0.0073897652328014,60.0,-3.840482234954834,-0.0,-6.740602032095921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912520,297.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14044189453125,0.0,0.0,9.331281762570144e-05,297.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,9.826299356063828e-05,297.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405639648437,0.0,0.0,7.257667311932892e-05,297.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.140625,0.0,0.0,9.82629571808502e-05,297.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1401062011719,0.0,0.0,0.0004661165003199,291.1418762207031,294.1499938964844,285.3348999023437,284.69976806640625,285.238525390625,285.4132385253906,290.96734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943048935383,5.198158348207471e-09,0.0009942997712641,-0.0126707460731267,0.0,0.0,0.0,-0.0073897652328014,60.0,-3.840482234954834,-0.0,-6.740602032095921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912580,297.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13983154296875,0.0,0.0,9.330814646091312e-05,297.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14013671875,0.0,0.0,9.825806773733348e-05,297.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13995361328125,0.0,0.0,7.257303514052182e-05,297.4223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400146484375,0.0,0.0,9.82580313575454e-05,297.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395263671875,0.0,0.0,0.000466093129944,291.1409912109375,294.1499938964844,285.32275390625,284.6847839355469,285.20489501953125,285.3973083496094,290.9646301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942542528733,5.1922333099696524e-09,0.0009942490141838,-0.0126552237197756,0.0,0.0,0.0,-0.0073868278414011,60.0,-3.8476366996765137,-0.0,-6.739914937270441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912640,297.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13983154296875,0.0,0.0,9.330814646091312e-05,297.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14013671875,0.0,0.0,9.825806773733348e-05,297.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13995361328125,0.0,0.0,7.257303514052182e-05,297.4223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400146484375,0.0,0.0,9.82580313575454e-05,297.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395263671875,0.0,0.0,0.000466093129944,291.1409912109375,294.1499938964844,285.32275390625,284.6847839355469,285.20489501953125,285.3973083496094,290.9646301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942542528733,5.1922333099696524e-09,0.0009942490141838,-0.0126552237197756,0.0,0.0,0.0,-0.0073868278414011,60.0,-3.8476366996765137,-0.0,-6.739914937270441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912700,297.4322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395263671875,0.0,0.0,9.330770262749866e-05,297.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398010253906,0.0,0.0,9.825760207604616e-05,297.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396484375,0.0,0.0,7.257268589455634e-05,297.42138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13970947265625,0.0,0.0,9.82575656962581e-05,297.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391906738281,0.0,0.0,0.0004660909180529,291.1405334472656,294.1499938964844,285.3177185058594,284.6783142089844,285.1882629394531,285.38970947265625,290.9632873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942491305992,5.191634233625564e-09,0.0009942438919097,-0.0126536535099148,0.0,0.0,0.0,-0.0073865307494997,60.0,-3.850558280944824,-0.0,-6.739845304082337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912760,297.4312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13922119140625,0.0,0.0,9.33084447751753e-05,297.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1394958496094,0.0,0.0,9.82583878794685e-05,297.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13934326171875,0.0,0.0,7.257326797116548e-05,297.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.139404296875,0.0,0.0,9.825835149968044e-05,297.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1388854980469,0.0,0.0,0.0004660946433432,291.1400756835937,294.1499938964844,285.3133544921875,284.6724853515625,285.17169189453125,285.3824157714844,290.9619445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942566975951,5.1925148625286965e-09,0.0009942514589056,-0.0126559613272547,0.0,0.0,0.0,-0.0073869675397872,60.0,-3.853080749511719,-0.0,-6.739947622236286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912820,297.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385803222656,0.0,0.0,9.331350156571716e-05,297.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,9.826370660448448e-05,297.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387023925781,0.0,0.0,7.257719698827714e-05,297.4186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387634277344,0.0,0.0,9.82636702246964e-05,297.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13824462890625,0.0,0.0,0.000466119905468,291.13916015625,294.1499938964844,285.3065185546875,284.6627502441406,285.138916015625,285.3687744140625,290.959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943096665665,5.198717900611882e-09,0.000994304427877,-0.0126722119748592,0.0,0.0,0.0,-0.0073900423012673,60.0,-3.856975555419922,-0.0,-6.740666691484877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912880,297.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385803222656,0.0,0.0,9.331350156571716e-05,297.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,9.826370660448448e-05,297.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387023925781,0.0,0.0,7.257719698827714e-05,297.4186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387634277344,0.0,0.0,9.82636702246964e-05,297.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13824462890625,0.0,0.0,0.000466119905468,291.13916015625,294.1499938964844,285.3065185546875,284.6627502441406,285.138916015625,285.3687744140625,290.959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943096665665,5.198717900611882e-09,0.000994304427877,-0.0126722119748592,0.0,0.0,0.0,-0.0073900423012673,60.0,-3.856975555419922,-0.0,-6.740666691484877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912940,297.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379089355469,0.0,0.0,9.332317858934402e-05,297.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1382141113281,0.0,0.0,9.827389294514433e-05,297.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380310058594,0.0,0.0,7.258472760440782e-05,297.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380920410156,0.0,0.0,9.827386384131388e-05,297.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376037597656,0.0,0.0,0.0004661682469304,291.1382141113281,294.1499938964844,285.30206298828125,284.6553649902344,285.10662841796875,285.35662841796875,290.95654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944119956344,5.2106798875684035e-09,0.0009944067569449,-0.012703550979495,0.0,0.0,0.0,-0.0073959724977612,60.0,-3.859360694885254,-0.0,-6.74205367090508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913000,297.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379089355469,0.0,0.0,9.332317858934402e-05,297.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1382141113281,0.0,0.0,9.827389294514433e-05,297.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380310058594,0.0,0.0,7.258472760440782e-05,297.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380920410156,0.0,0.0,9.827386384131388e-05,297.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376037597656,0.0,0.0,0.0004661682469304,291.1382141113281,294.1499938964844,285.30206298828125,284.6553649902344,285.10662841796875,285.35662841796875,290.95654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944119956344,5.2106798875684035e-09,0.0009944067569449,-0.012703550979495,0.0,0.0,0.0,-0.0073959724977612,60.0,-3.859360694885254,-0.0,-6.74205367090508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913060,297.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372375488281,0.0,0.0,9.333730849903076e-05,297.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1375427246094,0.0,0.0,9.828877227846532e-05,297.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373596191406,0.0,0.0,7.259571430040523e-05,297.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1374206542969,0.0,0.0,9.828873589867726e-05,297.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369323730469,0.0,0.0,0.0004662388237193,291.13726806640625,294.1499938964844,285.2997131347656,284.650146484375,285.0748596191406,285.3461303710937,290.9538269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945617057383,5.228190769202001e-09,0.0009945564670488,-0.012749426998198,0.0,0.0,0.0,-0.0074046533554792,60.0,-3.8603925704956055,-0.0,-6.744084402043883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913120,297.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372375488281,0.0,0.0,9.333730849903076e-05,297.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1375427246094,0.0,0.0,9.828877227846532e-05,297.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373596191406,0.0,0.0,7.259571430040523e-05,297.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1374206542969,0.0,0.0,9.828873589867726e-05,297.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369323730469,0.0,0.0,0.0004662388237193,291.13726806640625,294.1499938964844,285.2997131347656,284.650146484375,285.0748596191406,285.3461303710937,290.9538269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945617057383,5.228190769202001e-09,0.0009945564670488,-0.012749426998198,0.0,0.0,0.0,-0.0074046533554792,60.0,-3.8603925704956055,-0.0,-6.744084402043883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913180,297.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,9.335573122370988e-05,297.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368408203125,0.0,0.0,9.830816998146474e-05,297.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366882324219,0.0,0.0,7.261004066094756e-05,297.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1367492675781,0.0,0.0,9.830814087763427e-05,297.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1362609863281,0.0,0.0,0.0004663308500312,291.13629150390625,294.1499938964844,285.29931640625,284.6469116210937,285.0435791015625,285.3373413085937,290.9511108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947572834789,5.2510555903495515e-09,0.0009947520447894,-0.0128093287348747,0.0,0.0,0.0,-0.0074159884825348,60.0,-3.860205888748169,-0.0,-6.746736858076474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913240,297.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,9.335573122370988e-05,297.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368408203125,0.0,0.0,9.830816998146474e-05,297.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366882324219,0.0,0.0,7.261004066094756e-05,297.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1367492675781,0.0,0.0,9.830814087763427e-05,297.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1362609863281,0.0,0.0,0.0004663308500312,291.13629150390625,294.1499938964844,285.29931640625,284.6469116210937,285.0435791015625,285.3373413085937,290.9511108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947572834789,5.2510555903495515e-09,0.0009947520447894,-0.0128093287348747,0.0,0.0,0.0,-0.0074159884825348,60.0,-3.860205888748169,-0.0,-6.746736858076474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913300,297.4200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13623046875,0.0,0.0,9.336652874480932e-05,297.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.136474609375,0.0,0.0,9.831954230321573e-05,297.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363525390625,0.0,0.0,7.261843711603433e-05,297.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363830566406,0.0,0.0,9.831950592342764e-05,297.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13592529296875,0.0,0.0,0.000466384779429,291.13580322265625,294.1499938964844,285.2997741699219,284.64599609375,285.0281677246094,285.3336181640625,290.94976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948718361556,5.2644604231488765e-09,0.0009948665974661,-0.0128444470465183,0.0,0.0,0.0,-0.0074226334691047,60.0,-3.859682083129883,-0.0,-6.748292236125053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913360,297.41864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358642578125,0.0,0.0,9.337829396827146e-05,297.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361389160156,0.0,0.0,9.833193325903268e-05,297.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.135986328125,0.0,0.0,7.262759027071297e-05,297.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13604736328125,0.0,0.0,9.83319041552022e-05,297.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13555908203125,0.0,0.0,0.0004664435691665,291.1352844238281,294.1499938964844,285.3006591796875,284.6455078125,285.0129089355469,285.3302917480469,290.9483947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949968662112,5.2790798399371405e-09,0.0009949916275218,-0.0128827467560768,0.0,0.0,0.0,-0.0074298810213804,60.0,-3.858916759490967,-0.0,-6.749988301635312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913420,297.41571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351623535156,0.0,0.0,9.34047857299447e-05,297.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1354064941406,0.0,0.0,9.835982928052545e-05,297.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13525390625,0.0,0.0,7.264819578267634e-05,297.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13531494140625,0.0,0.0,9.835979290073738e-05,297.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1348571777344,0.0,0.0,0.0004665759042836,291.13427734375,294.1499938964844,285.3034973144531,284.645751953125,284.9827880859375,285.324951171875,290.9456787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952783584594,5.311996176260436e-09,0.0009952731197699,-0.0129689816385507,0.0,0.0,0.0,-0.0074461991898715,60.0,-3.856709718704224,-0.0,-6.75380817938276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913480,297.41571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351623535156,0.0,0.0,9.34047857299447e-05,297.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1354064941406,0.0,0.0,9.835982928052545e-05,297.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13525390625,0.0,0.0,7.264819578267634e-05,297.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13531494140625,0.0,0.0,9.835979290073738e-05,297.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1348571777344,0.0,0.0,0.0004665759042836,291.13427734375,294.1499938964844,285.3034973144531,284.645751953125,284.9827880859375,285.324951171875,290.9456787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952783584594,5.311996176260436e-09,0.0009952731197699,-0.0129689816385507,0.0,0.0,0.0,-0.0074461991898715,60.0,-3.856709718704224,-0.0,-6.75380817938276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913540,297.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1344299316406,0.0,0.0,9.343501733383164e-05,297.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346740722656,0.0,0.0,9.83916615950875e-05,297.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.134521484375,0.0,0.0,7.267171167768538e-05,297.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13458251953125,0.0,0.0,9.839163249125704e-05,297.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341247558594,0.0,0.0,0.0004667269240599,291.1332397460937,294.1499938964844,285.30767822265625,284.6474304199219,284.9532165527344,285.3212890625,290.9429626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995599781163,5.349575449287158e-09,0.0009955944260582,-0.0130674326792359,0.0,0.0,0.0,-0.0074648284353315,60.0,-3.853665828704834,-0.0,-6.758170911780327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913600,297.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1344299316406,0.0,0.0,9.343501733383164e-05,297.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346740722656,0.0,0.0,9.83916615950875e-05,297.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.134521484375,0.0,0.0,7.267171167768538e-05,297.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13458251953125,0.0,0.0,9.839163249125704e-05,297.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341247558594,0.0,0.0,0.0004667269240599,291.1332397460937,294.1499938964844,285.30767822265625,284.6474304199219,284.9532165527344,285.3212890625,290.9429626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995599781163,5.349575449287158e-09,0.0009955944260582,-0.0130674326792359,0.0,0.0,0.0,-0.0074648284353315,60.0,-3.853665828704834,-0.0,-6.758170911780327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913660,297.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336669921875,0.0,0.0,9.346873412141576e-05,297.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1339416503906,0.0,0.0,9.842716826824471e-05,297.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337890625,0.0,0.0,7.26979342289269e-05,297.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13385009765625,0.0,0.0,9.842713916441426e-05,297.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1333923339844,0.0,0.0,0.0004668953770305,291.1322021484375,294.1499938964844,285.3129577636719,284.65045166015625,284.9242858886719,285.3192138671875,290.9402160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959583403542,5.391500579321473e-09,0.0009959528688341,-0.0131772682070732,0.0,0.0,0.0,-0.0074856127612292,60.0,-3.849930286407471,-0.0,-6.763038840063018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913720,297.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336669921875,0.0,0.0,9.346873412141576e-05,297.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1339416503906,0.0,0.0,9.842716826824471e-05,297.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337890625,0.0,0.0,7.26979342289269e-05,297.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13385009765625,0.0,0.0,9.842713916441426e-05,297.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1333923339844,0.0,0.0,0.0004668953770305,291.1322021484375,294.1499938964844,285.3129577636719,284.65045166015625,284.9242858886719,285.3192138671875,290.9402160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959583403542,5.391500579321473e-09,0.0009959528688341,-0.0131772682070732,0.0,0.0,0.0,-0.0074856127612292,60.0,-3.849930286407471,-0.0,-6.763038840063018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913780,297.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329650878906,0.0,0.0,9.35029238462448e-05,297.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332092285156,0.0,0.0,9.846316243056208e-05,297.5328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1330871582031,0.0,0.0,7.272452057804912e-05,297.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13311767578125,0.0,0.0,9.846313332673162e-05,297.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326904296875,0.0,0.0,0.0004670661292038,291.1312255859375,294.1499938964844,285.31866455078125,284.6542053222656,284.89794921875,285.31866455078125,290.93768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963219054043,5.434012351202e-09,0.0009963164338842,-0.0132886404171586,0.0,0.0,0.0,-0.0075066876597702,60.0,-3.845953941345215,-0.0,-6.767977822619288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913840,297.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329040527344,0.0,0.0,9.350566688226536e-05,297.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1331787109375,0.0,0.0,9.846605826169252e-05,297.5326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1330261230469,0.0,0.0,7.272665970958769e-05,297.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1330871582031,0.0,0.0,9.846602915786208e-05,297.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13262939453125,0.0,0.0,0.000467079837108,291.13116455078125,294.1499938964844,285.31915283203125,284.654541015625,284.8959350585937,285.3186950683594,290.9375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963510092347,5.437426953136537e-09,0.0009963456541299,-0.0132975857704877,0.0,0.0,0.0,-0.0075083803385496,60.0,-3.8456289768218994,-0.0,-6.768374305465842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913900,297.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13250732421875,0.0,0.0,9.35252319322899e-05,297.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327819824219,0.0,0.0,9.848665649769828e-05,297.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13262939453125,0.0,0.0,7.274187373695895e-05,297.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326904296875,0.0,0.0,9.848662739386782e-05,297.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322326660156,0.0,0.0,0.0004671775677707,291.130615234375,294.1499938964844,285.322509765625,284.6569519042969,284.8819885253906,285.3189697265625,290.9361267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965591598302,5.461760821390271e-09,0.00099655368831,-0.0133613348007202,0.0,0.0,0.0,-0.0075204437598586,60.0,-3.843305110931397,-0.0,-6.771202265554166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
