time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11913960,297.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13214111328125,0.0,0.0,9.354545909445731e-05,297.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13238525390625,0.0,0.0,9.85079605015926e-05,297.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322326660156,0.0,0.0,7.275761163327843e-05,297.405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322937011719,0.0,0.0,9.850793139776216e-05,297.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318359375,0.0,0.0,0.00046727861627,291.13006591796875,294.1499938964844,285.3260192871094,284.6595764160156,284.8681945800781,285.319580078125,290.9347839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967742953449,5.486924692377215e-09,0.0009967688238248,-0.0134272594004869,0.0,0.0,0.0,-0.0075329188257455,60.0,-3.840891361236572,-0.0,-6.774126859454557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914020,297.3998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13134765625,0.0,0.0,9.358774696011096e-05,297.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.131591796875,0.0,0.0,9.85524893621914e-05,297.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1314392089844,0.0,0.0,7.279049168573692e-05,297.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1315002441406,0.0,0.0,9.855245298240334e-05,297.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1310729980469,0.0,0.0,0.0004674898518715,291.12896728515625,294.1499938964844,285.3334045410156,284.6653747558594,284.841064453125,285.3216857910156,290.9320373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972241241484,5.539522174302647e-09,0.0009972186526283,-0.0135650504380464,0.0,0.0,0.0,-0.007558993063867,60.0,-3.835855484008789,-0.0,-6.780242500781243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914080,297.3998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13134765625,0.0,0.0,9.358774696011096e-05,297.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.131591796875,0.0,0.0,9.85524893621914e-05,297.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1314392089844,0.0,0.0,7.279049168573692e-05,297.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1315002441406,0.0,0.0,9.855245298240334e-05,297.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1310729980469,0.0,0.0,0.0004674898518715,291.12896728515625,294.1499938964844,285.3334045410156,284.6653747558594,284.841064453125,285.3216857910156,290.9320373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972241241484,5.539522174302647e-09,0.0009972186526283,-0.0135650504380464,0.0,0.0,0.0,-0.007558993063867,60.0,-3.835855484008789,-0.0,-6.780242500781243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914140,297.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1305236816406,0.0,0.0,9.363210847368464e-05,297.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307678222656,0.0,0.0,9.859920101007448e-05,297.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1306457519531,0.0,0.0,7.2825001552701e-05,297.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.13067626953125,0.0,0.0,9.8599171906244e-05,297.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302490234375,0.0,0.0,0.0004677114484366,291.1278686523437,294.1499938964844,285.341064453125,284.6717834472656,284.8145446777344,285.32489013671875,290.9292907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976961882784,5.594711360856763e-09,0.000997690600343,-0.01370963267982,0.0,0.0,0.0,-0.0075863529928028,60.0,-3.83062744140625,-0.0,-6.786661543856098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914200,297.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1305236816406,0.0,0.0,9.363210847368464e-05,297.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307678222656,0.0,0.0,9.859920101007448e-05,297.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1306457519531,0.0,0.0,7.2825001552701e-05,297.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.13067626953125,0.0,0.0,9.8599171906244e-05,297.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302490234375,0.0,0.0,0.0004677114484366,291.1278686523437,294.1499938964844,285.341064453125,284.6717834472656,284.8145446777344,285.32489013671875,290.9292907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976961882784,5.594711360856763e-09,0.000997690600343,-0.01370963267982,0.0,0.0,0.0,-0.0075863529928028,60.0,-3.83062744140625,-0.0,-6.786661543856098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914260,297.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12969970703125,0.0,0.0,9.367806342197582e-05,297.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12994384765625,0.0,0.0,9.86475934041664e-05,297.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298217773437,0.0,0.0,7.286074105650187e-05,297.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298522949219,0.0,0.0,9.864756430033594e-05,297.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1294250488281,0.0,0.0,0.0004679410194512,291.1267395019531,294.1499938964844,285.34881591796875,284.6785583496094,284.78857421875,285.3290710449219,290.92657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981851326301,5.651890511160218e-09,0.0009981795446947,-0.0138594266027212,0.0,0.0,0.0,-0.0076146991923451,60.0,-3.8253350257873535,-0.0,-6.79331648711923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914320,297.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12969970703125,0.0,0.0,9.367806342197582e-05,297.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12994384765625,0.0,0.0,9.86475934041664e-05,297.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298217773437,0.0,0.0,7.286074105650187e-05,297.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298522949219,0.0,0.0,9.864756430033594e-05,297.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1294250488281,0.0,0.0,0.0004679410194512,291.1267395019531,294.1499938964844,285.34881591796875,284.6785583496094,284.78857421875,285.3290710449219,290.92657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981851326301,5.651890511160218e-09,0.0009981795446947,-0.0138594266027212,0.0,0.0,0.0,-0.0076146991923451,60.0,-3.8253350257873535,-0.0,-6.79331648711923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914380,297.3900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1289367675781,0.0,0.0,9.37217046157457e-05,297.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1291809082031,0.0,0.0,9.86935556284152e-05,297.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1290283203125,0.0,0.0,7.289469067472965e-05,297.4008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12908935546875,0.0,0.0,9.869352652458474e-05,297.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.128662109375,0.0,0.0,0.0004681590362451,291.12567138671875,294.1499938964844,285.3558959960937,284.6850891113281,284.7650146484375,285.3336181640625,290.92401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986495133489,5.706192407473054e-09,0.0009986438089981,-0.0140016824007034,0.0,0.0,0.0,-0.0076416190713644,60.0,-3.82046890258789,-0.0,-6.799638896382022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914440,297.38983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288757324219,0.0,0.0,9.372508793603628e-05,297.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1291198730469,0.0,0.0,9.869711357168852e-05,297.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12896728515625,0.0,0.0,7.289731729542837e-05,297.4007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1290283203125,0.0,0.0,9.869708446785808e-05,297.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12860107421875,0.0,0.0,0.0004681759164668,291.1256103515625,294.1499938964844,285.3564453125,284.6855773925781,284.7632141113281,285.333984375,290.923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986854856833,5.710401929093223e-09,0.0009986797813326,-0.0140127101913094,0.0,0.0,0.0,-0.0076437056995928,60.0,-3.820099115371704,-0.0,-6.800129170869695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914500,297.3881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1284484863281,0.0,0.0,9.374882938573136e-05,297.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1286926269531,0.0,0.0,9.872211376205088e-05,297.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285400390625,0.0,0.0,7.291578367585316e-05,297.400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12860107421875,0.0,0.0,9.87220846582204e-05,297.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.128173828125,0.0,0.0,0.0004682945145759,291.1250305175781,294.1499938964844,285.3601379394531,284.68914794921875,284.7507629394531,285.3367004394531,290.9224548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989381069317,5.73993874652956e-09,0.0009989324025809,-0.0140900881960988,0.0,0.0,0.0,-0.0076583484187722,60.0,-3.81754207611084,-0.0,-6.803569618796247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914560,297.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280212402344,0.0,0.0,9.377260721521452e-05,297.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12823486328125,0.0,0.0,9.874715760815889e-05,297.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12811279296875,0.0,0.0,7.293427916010842e-05,297.3995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.128173828125,0.0,0.0,9.874712850432844e-05,297.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12774658203125,0.0,0.0,0.000468413287308,291.1244506835937,294.1499938964844,285.3637084960937,284.6926574707031,284.7384338378906,285.3395080566406,290.92108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991911938413,5.769528410581871e-09,0.0009991853730753,-0.0141676031053066,0.0,0.0,0.0,-0.0076730172149837,60.0,-3.8150439262390137,-0.0,-6.807016461607418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914620,297.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12713623046875,0.0,0.0,9.382000280311333e-05,297.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273803710937,0.0,0.0,9.879705612547696e-05,297.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12725830078125,0.0,0.0,7.297113916138187e-05,297.3983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1272888183594,0.0,0.0,9.879703429760411e-05,297.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268920898437,0.0,0.0,0.000468650017865,291.1232604980469,294.1499938964844,285.3704528808594,284.6996154785156,284.7142028808594,285.3453674316406,290.9183349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996955050155,5.828495019954971e-09,0.0009996896842494,-0.0143220769241452,0.0,0.0,0.0,-0.0077022495679557,60.0,-3.810271263122559,-0.0,-6.813889541490425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914680,297.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12713623046875,0.0,0.0,9.382000280311333e-05,297.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273803710937,0.0,0.0,9.879705612547696e-05,297.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12725830078125,0.0,0.0,7.297113916138187e-05,297.3983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1272888183594,0.0,0.0,9.879703429760411e-05,297.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268920898437,0.0,0.0,0.000468650017865,291.1232604980469,294.1499938964844,285.3704528808594,284.6996154785156,284.7142028808594,285.3453674316406,290.9183349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996955050155,5.828495019954971e-09,0.0009996896842494,-0.0143220769241452,0.0,0.0,0.0,-0.0077022495679557,60.0,-3.810271263122559,-0.0,-6.813889541490425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914740,297.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1262512207031,0.0,0.0,9.386659803567454e-05,297.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264953613281,0.0,0.0,9.8846125183627e-05,297.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263732910156,0.0,0.0,7.300738070625812e-05,297.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264038085937,0.0,0.0,9.884609607979657e-05,297.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260070800781,0.0,0.0,0.0004688827903009,291.1220703125,294.1499938964844,285.37646484375,284.706298828125,284.6904602050781,285.35137939453125,290.9156188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001913178712,5.886470866300897e-09,0.0010001853806897,-0.0144739542156457,0.0,0.0,0.0,-0.0077309906482696,60.0,-3.805911302566528,-0.0,-6.820650355621184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914800,297.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1262512207031,0.0,0.0,9.386659803567454e-05,297.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264953613281,0.0,0.0,9.8846125183627e-05,297.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263732910156,0.0,0.0,7.300738070625812e-05,297.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264038085937,0.0,0.0,9.884609607979657e-05,297.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260070800781,0.0,0.0,0.0004688827903009,291.1220703125,294.1499938964844,285.37646484375,284.706298828125,284.6904602050781,285.35137939453125,290.9156188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001913178712,5.886470866300897e-09,0.0010001853806897,-0.0144739542156457,0.0,0.0,0.0,-0.0077309906482696,60.0,-3.805911302566528,-0.0,-6.820650355621184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914860,297.3763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253662109375,0.0,0.0,9.391169442096724e-05,297.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1255798339844,0.0,0.0,9.889360808301716e-05,297.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1254577636719,0.0,0.0,7.304245082195848e-05,297.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1255187988281,0.0,0.0,9.889358625514431e-05,297.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1250915527344,0.0,0.0,0.0004691080539487,291.120849609375,294.1499938964844,285.3815002441406,284.71246337890625,284.6672668457031,285.3573608398437,290.9128723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006711818277,5.942578873430193e-09,0.0010006652446463,-0.0146209374070167,0.0,0.0,0.0,-0.0077588059939444,60.0,-3.8020753860473633,-0.0,-6.827195875303006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914920,297.3763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253662109375,0.0,0.0,9.391169442096724e-05,297.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1255798339844,0.0,0.0,9.889360808301716e-05,297.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1254577636719,0.0,0.0,7.304245082195848e-05,297.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1255187988281,0.0,0.0,9.889358625514431e-05,297.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1250915527344,0.0,0.0,0.0004691080539487,291.120849609375,294.1499938964844,285.3815002441406,284.71246337890625,284.6672668457031,285.3573608398437,290.9128723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006711818277,5.942578873430193e-09,0.0010006652446463,-0.0146209374070167,0.0,0.0,0.0,-0.0077588059939444,60.0,-3.8020753860473633,-0.0,-6.827195875303006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914980,297.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244506835937,0.0,0.0,9.39545498113148e-05,297.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246643066406,0.0,0.0,9.893874084809796e-05,297.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1245422363281,0.0,0.0,7.307578198378906e-05,297.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12457275390625,0.0,0.0,9.89387117442675e-05,297.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241760253906,0.0,0.0,0.0004693221417255,291.11962890625,294.1499938964844,285.3853759765625,284.718017578125,284.64453125,285.363037109375,290.9101257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011271806433,5.9959011089461e-09,0.0010011211270466,-0.0147606218233704,0.0,0.0,0.0,-0.007785240188241,60.0,-3.7988760471344,-0.0,-6.833420229668263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915040,297.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244506835937,0.0,0.0,9.39545498113148e-05,297.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246643066406,0.0,0.0,9.893874084809796e-05,297.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1245422363281,0.0,0.0,7.307578198378906e-05,297.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12457275390625,0.0,0.0,9.89387117442675e-05,297.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241760253906,0.0,0.0,0.0004693221417255,291.11962890625,294.1499938964844,285.3853759765625,284.718017578125,284.64453125,285.363037109375,290.9101257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011271806433,5.9959011089461e-09,0.0010011211270466,-0.0147606218233704,0.0,0.0,0.0,-0.007785240188241,60.0,-3.7988760471344,-0.0,-6.833420229668263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915100,297.37127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239624023437,0.0,0.0,9.397487883688882e-05,297.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.12420654296875,0.0,0.0,9.896015399135648e-05,297.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12408447265625,0.0,0.0,7.309159991564229e-05,297.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241149902344,0.0,0.0,9.896012488752604e-05,297.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12371826171875,0.0,0.0,0.0004694237140938,291.1190185546875,294.1499938964844,285.3868408203125,284.7204895019531,284.6333312988281,285.3656921386719,290.90875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013434803113,6.021196874428369e-09,0.0010013374267145,-0.0148268872871994,0.0,0.0,0.0,-0.0077977804467082,60.0,-3.79756212234497,-0.0,-6.836373245278082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915160,297.3695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1235046386719,0.0,0.0,9.399440023116767e-05,297.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12371826171875,0.0,0.0,9.898070857161656e-05,297.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.12359619140625,0.0,0.0,7.310677756322548e-05,297.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236572265625,0.0,0.0,9.89806794677861e-05,297.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1232604980469,0.0,0.0,0.0004695212119258,291.118408203125,294.1499938964844,285.3879089355469,284.72271728515625,284.62225341796875,285.3681945800781,290.9073791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015511652454,6.045477007887712e-09,0.0010015451116487,-0.0148904919624328,0.0,0.0,0.0,-0.0078098173253238,60.0,-3.79643988609314,-0.0,-6.839209021336502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915220,297.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.12255859375,0.0,0.0,9.40304817049764e-05,297.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1227722167969,0.0,0.0,9.901870362227784e-05,297.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1226501464844,0.0,0.0,7.3134848207701e-05,297.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1227111816406,0.0,0.0,9.901867451844736e-05,297.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.122314453125,0.0,0.0,0.0004697014519479,291.1171264648437,294.1499938964844,285.38885498046875,284.7264099121094,284.6003723144531,285.3726501464844,290.9046325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019349865615,6.090359772059628e-09,0.0010019289329648,-0.0150080667808651,0.0,0.0,0.0,-0.0078320680186152,60.0,-3.794840097427368,-0.0,-6.844452116183676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915280,297.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.12255859375,0.0,0.0,9.40304817049764e-05,297.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1227722167969,0.0,0.0,9.901870362227784e-05,297.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1226501464844,0.0,0.0,7.3134848207701e-05,297.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1227111816406,0.0,0.0,9.901867451844736e-05,297.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.122314453125,0.0,0.0,0.0004697014519479,291.1171264648437,294.1499938964844,285.38885498046875,284.7264099121094,284.6003723144531,285.3726501464844,290.9046325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019349865615,6.090359772059628e-09,0.0010019289329648,-0.0150080667808651,0.0,0.0,0.0,-0.0078320680186152,60.0,-3.794840097427368,-0.0,-6.844452116183676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915340,297.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1216125488281,0.0,0.0,9.406198660144582e-05,297.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.121826171875,0.0,0.0,9.905187471304087e-05,297.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217041015625,0.0,0.0,7.315934635698795e-05,297.3902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217346191406,0.0,0.0,9.905184560921045e-05,297.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1213684082031,0.0,0.0,0.0004698588163591,291.1158752441406,294.1499938964844,285.3880310058594,284.7289428710937,284.5788879394531,285.3761291503906,290.9018859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022700298577,6.129533325349712e-09,0.0010022638598456,-0.0151106854900717,0.0,0.0,0.0,-0.0078514879569411,60.0,-3.794226884841919,-0.0,-6.849030143030177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915400,297.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1216125488281,0.0,0.0,9.406198660144582e-05,297.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.121826171875,0.0,0.0,9.905187471304087e-05,297.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217041015625,0.0,0.0,7.315934635698795e-05,297.3902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217346191406,0.0,0.0,9.905184560921045e-05,297.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1213684082031,0.0,0.0,0.0004698588163591,291.1158752441406,294.1499938964844,285.3880310058594,284.7289428710937,284.5788879394531,285.3761291503906,290.9018859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022700298577,6.129533325349712e-09,0.0010022638598456,-0.0151106854900717,0.0,0.0,0.0,-0.0078514879569411,60.0,-3.794226884841919,-0.0,-6.849030143030177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915460,297.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1206359863281,0.0,0.0,9.408812184119596e-05,297.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.120849609375,0.0,0.0,9.907939966069534e-05,297.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1207275390625,0.0,0.0,7.317967538256198e-05,297.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1207580566406,0.0,0.0,9.907937055686487e-05,297.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1203918457031,0.0,0.0,0.0004699893761426,291.1145935058594,294.1499938964844,285.3852233886719,284.7301025390625,284.5577392578125,285.3784484863281,290.899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025479132309,6.162026444656021e-09,0.0010025417432188,-0.0151958027854561,0.0,0.0,0.0,-0.0078675961121916,60.0,-3.794697999954224,-0.0,-6.85282870449555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915520,297.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1206359863281,0.0,0.0,9.408812184119596e-05,297.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.120849609375,0.0,0.0,9.907939966069534e-05,297.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1207275390625,0.0,0.0,7.317967538256198e-05,297.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1207580566406,0.0,0.0,9.907937055686487e-05,297.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1203918457031,0.0,0.0,0.0004699893761426,291.1145935058594,294.1499938964844,285.3852233886719,284.7301025390625,284.5577392578125,285.3784484863281,290.899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025479132309,6.162026444656021e-09,0.0010025417432188,-0.0151958027854561,0.0,0.0,0.0,-0.0078675961121916,60.0,-3.794697999954224,-0.0,-6.85282870449555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915580,297.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.11962890625,0.0,0.0,9.410811617271976e-05,297.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1198425292969,0.0,0.0,9.910044900607318e-05,297.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197204589844,0.0,0.0,7.319522410398349e-05,297.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197814941406,0.0,0.0,9.910041990224272e-05,297.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.119384765625,0.0,0.0,0.0004700892313849,291.11328125,294.1499938964844,285.3802185058594,284.729736328125,284.5368957519531,285.3793334960937,290.8964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027603711932,6.186862133716886e-09,0.0010027542011812,-0.015260862186551,0.0,0.0,0.0,-0.007879908196628,60.0,-3.796365976333618,-0.0,-6.855732692656602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915640,297.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.11962890625,0.0,0.0,9.410811617271976e-05,297.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1198425292969,0.0,0.0,9.910044900607318e-05,297.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197204589844,0.0,0.0,7.319522410398349e-05,297.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197814941406,0.0,0.0,9.910041990224272e-05,297.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.119384765625,0.0,0.0,0.0004700892313849,291.11328125,294.1499938964844,285.3802185058594,284.729736328125,284.5368957519531,285.3793334960937,290.8964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027603711932,6.186862133716886e-09,0.0010027542011812,-0.015260862186551,0.0,0.0,0.0,-0.007879908196628,60.0,-3.796365976333618,-0.0,-6.855732692656602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915700,297.35528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.119140625,0.0,0.0,9.41155303735286e-05,297.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1193542480469,0.0,0.0,9.91082561085932e-05,297.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192321777344,0.0,0.0,7.320098666241392e-05,297.3861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192626953125,0.0,0.0,9.910822700476274e-05,297.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.118896484375,0.0,0.0,0.000470126280561,291.11260986328125,294.1499938964844,285.3768310546875,284.7289123535156,284.52655029296875,285.3791809082031,290.8950500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028390679508,6.196064994412609e-09,0.0010028328979387,-0.015284969471395,0.0,0.0,0.0,-0.0078844707459211,60.0,-3.7977020740509033,-0.0,-6.856808454358544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915760,297.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186218261719,0.0,0.0,9.412119834451004e-05,297.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11883544921875,0.0,0.0,9.911422239383684e-05,297.4901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11871337890625,0.0,0.0,7.320539589272812e-05,297.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1187744140625,0.0,0.0,9.911420056596398e-05,297.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.118408203125,0.0,0.0,0.0004701545985881,291.1119689941406,294.1499938964844,285.372802734375,284.7276611328125,284.51629638671875,285.37860107421875,290.8936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028991382569,6.203089597534017e-09,0.0010028929682448,-0.0153033705428242,0.0,0.0,0.0,-0.0078879529610276,60.0,-3.7993593215942383,-0.0,-6.857629841761081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915820,297.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1176147460937,0.0,0.0,9.412665531272069e-05,297.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1178283691406,0.0,0.0,9.911997040035204e-05,297.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177062988281,0.0,0.0,7.32096450519748e-05,297.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11773681640625,0.0,0.0,9.91199485724792e-05,297.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.11737060546875,0.0,0.0,0.0004701818688772,291.1106262207031,294.1499938964844,285.3628234863281,284.72369384765625,284.49591064453125,285.3760681152344,290.89093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029567638412,6.209822434044554e-09,0.0010029505938291,-0.0153210088610649,0.0,0.0,0.0,-0.007891290821135,60.0,-3.8037381172180176,-0.0,-6.85841783365504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915880,297.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1176147460937,0.0,0.0,9.412665531272069e-05,297.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1178283691406,0.0,0.0,9.911997040035204e-05,297.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177062988281,0.0,0.0,7.32096450519748e-05,297.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11773681640625,0.0,0.0,9.91199485724792e-05,297.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.11737060546875,0.0,0.0,0.0004701818688772,291.1106262207031,294.1499938964844,285.3628234863281,284.72369384765625,284.49591064453125,285.3760681152344,290.89093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029567638412,6.209822434044554e-09,0.0010029505938291,-0.0153210088610649,0.0,0.0,0.0,-0.007891290821135,60.0,-3.8037381172180176,-0.0,-6.85841783365504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915940,297.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1165771484375,0.0,0.0,9.412380313733593e-05,297.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1167907714844,0.0,0.0,9.911696542985736e-05,297.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166687011719,0.0,0.0,7.320742588490248e-05,297.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.11669921875,0.0,0.0,9.911693632602692e-05,297.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163635253906,0.0,0.0,0.0004701676080003,291.1092834472656,294.1499938964844,285.3500061035156,284.7176208496094,284.4756774902344,285.3715209960937,290.8882141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029257973656,6.206193337021659e-09,0.0010029195109382,-0.0153115019202232,0.0,0.0,0.0,-0.0078894924372434,60.0,-3.809666395187378,-0.0,-6.857992929099056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916000,297.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1165771484375,0.0,0.0,9.412380313733593e-05,297.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1167907714844,0.0,0.0,9.911696542985736e-05,297.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166687011719,0.0,0.0,7.320742588490248e-05,297.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.11669921875,0.0,0.0,9.911693632602692e-05,297.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163635253906,0.0,0.0,0.0004701676080003,291.1092834472656,294.1499938964844,285.3500061035156,284.7176208496094,284.4756774902344,285.3715209960937,290.8882141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029257973656,6.206193337021659e-09,0.0010029195109382,-0.0153115019202232,0.0,0.0,0.0,-0.0078894924372434,60.0,-3.809666395187378,-0.0,-6.857992929099056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916060,297.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11553955078125,0.0,0.0,9.411200153408572e-05,297.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.11572265625,0.0,0.0,9.910453809425236e-05,297.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156311035156,0.0,0.0,7.319824362639338e-05,297.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156616210937,0.0,0.0,9.910450899042188e-05,297.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.11529541015625,0.0,0.0,0.0004701086436398,291.10791015625,294.1499938964844,285.3356018066406,284.7104797363281,284.4555358886719,285.3648986816406,290.8854675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027994867414,6.191420709455997e-09,0.001002793200314,-0.0152728026732802,0.0,0.0,0.0,-0.0078821685165166,60.0,-3.816840887069702,-0.0,-6.856265599708422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916120,297.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11553955078125,0.0,0.0,9.411200153408572e-05,297.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.11572265625,0.0,0.0,9.910453809425236e-05,297.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156311035156,0.0,0.0,7.319824362639338e-05,297.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156616210937,0.0,0.0,9.910450899042188e-05,297.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.11529541015625,0.0,0.0,0.0004701086436398,291.10791015625,294.1499938964844,285.3356018066406,284.7104797363281,284.4555358886719,285.3648986816406,290.8854675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027994867414,6.191420709455997e-09,0.001002793200314,-0.0152728026732802,0.0,0.0,0.0,-0.0078821685165166,60.0,-3.816840887069702,-0.0,-6.856265599708422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916180,297.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1144714355469,0.0,0.0,9.409145422978328e-05,297.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146545410156,0.0,0.0,9.908290667226538e-05,297.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.11456298828125,0.0,0.0,7.318226562347263e-05,297.37713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1145935058594,0.0,0.0,9.908287756843492e-05,297.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142578125,0.0,0.0,0.0004700060526374,291.1065368652344,294.1499938964844,285.3209533691406,284.7032775878906,284.4355163574219,285.3565368652344,290.8827209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025800438597,6.165759458554021e-09,0.0010025738738477,-0.0152055826038122,0.0,0.0,0.0,-0.00786944758147,60.0,-3.82424259185791,-0.0,-6.853264977735307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916240,297.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1144714355469,0.0,0.0,9.409145422978328e-05,297.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146545410156,0.0,0.0,9.908290667226538e-05,297.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.11456298828125,0.0,0.0,7.318226562347263e-05,297.37713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1145935058594,0.0,0.0,9.908287756843492e-05,297.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142578125,0.0,0.0,0.0004700060526374,291.1065368652344,294.1499938964844,285.3209533691406,284.7032775878906,284.4355163574219,285.3565368652344,290.8827209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025800438597,6.165759458554021e-09,0.0010025738738477,-0.0152055826038122,0.0,0.0,0.0,-0.00786944758147,60.0,-3.82424259185791,-0.0,-6.853264977735307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916300,297.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1139221191406,0.0,0.0,9.407806646777316e-05,297.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141357421875,0.0,0.0,9.906880586640908e-05,297.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.114013671875,0.0,0.0,7.317185372812673e-05,297.3760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.11407470703125,0.0,0.0,9.906878403853624e-05,297.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1137084960937,0.0,0.0,0.000469939172035,291.1058349609375,294.1499938964844,285.31353759765625,284.6996765136719,284.4255676269531,285.351806640625,290.8813781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024370858445,6.149045717052104e-09,0.0010024309158325,-0.0151617992669343,0.0,0.0,0.0,-0.0078611616045236,60.0,-3.827897310256958,-0.0,-6.851310985211968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916360,297.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1134033203125,0.0,0.0,9.406282333657146e-05,297.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.11358642578125,0.0,0.0,9.90527478279546e-05,297.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.11346435546875,0.0,0.0,7.315999391721562e-05,297.3749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.113525390625,0.0,0.0,9.905272600008176e-05,297.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1131591796875,0.0,0.0,0.0004698630364146,291.1051330566406,294.1499938964844,285.3060607910156,284.696044921875,284.4156188964844,285.3467712402344,290.8800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022743372246,6.130016494410029e-09,0.0010022682836279,-0.0151119511574506,0.0,0.0,0.0,-0.0078517282381653,60.0,-3.831514835357666,-0.0,-6.849086275906302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
