time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11916420,297.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123046875,0.0,0.0,9.40267855185084e-05,297.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11248779296875,0.0,0.0,9.901480370899662e-05,297.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123962402344,0.0,0.0,7.313196692848578e-05,297.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1124267578125,0.0,0.0,9.901477460516615e-05,297.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1120910644531,0.0,0.0,0.0004696830292232,291.1037292480469,294.1499938964844,285.2909545898437,284.6888122558594,284.3957824707031,285.3359680175781,290.87725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018898174166,6.0850506855558714e-09,0.0010018837638199,-0.0149941593408584,0.0,0.0,0.0,-0.0078294370323419,60.0,-3.838632345199585,-0.0,-6.843831812375356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916480,297.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123046875,0.0,0.0,9.40267855185084e-05,297.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11248779296875,0.0,0.0,9.901480370899662e-05,297.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123962402344,0.0,0.0,7.313196692848578e-05,297.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1124267578125,0.0,0.0,9.901477460516615e-05,297.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1120910644531,0.0,0.0,0.0004696830292232,291.1037292480469,294.1499938964844,285.2909545898437,284.6888122558594,284.3957824707031,285.3359680175781,290.87725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018898174166,6.0850506855558714e-09,0.0010018837638199,-0.0149941593408584,0.0,0.0,0.0,-0.0078294370323419,60.0,-3.838632345199585,-0.0,-6.843831812375356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916540,297.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112060546875,0.0,0.0,9.398402471560983e-05,297.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.11138916015625,0.0,0.0,9.896977280732244e-05,297.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112976074219,0.0,0.0,7.309870852623135e-05,297.3707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.111328125,0.0,0.0,9.8969743703492e-05,297.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109924316406,0.0,0.0,0.0004694694071076,291.1023254394531,294.1499938964844,285.2756652832031,284.6815185546875,284.37603759765625,285.3242492675781,290.87451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014335857704,6.031705801490261e-09,0.001001427648589,-0.0148544162511825,0.0,0.0,0.0,-0.0078029916621744,60.0,-3.845602512359619,-0.0,-6.83760035258274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916600,297.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112060546875,0.0,0.0,9.398402471560983e-05,297.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.11138916015625,0.0,0.0,9.896977280732244e-05,297.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112976074219,0.0,0.0,7.309870852623135e-05,297.3707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.111328125,0.0,0.0,9.8969743703492e-05,297.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109924316406,0.0,0.0,0.0004694694071076,291.1023254394531,294.1499938964844,285.2756652832031,284.6815185546875,284.37603759765625,285.3242492675781,290.87451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014335857704,6.031705801490261e-09,0.001001427648589,-0.0148544162511825,0.0,0.0,0.0,-0.0078029916621744,60.0,-3.845602512359619,-0.0,-6.83760035258274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916660,297.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1100769042969,0.0,0.0,9.393523941980676e-05,297.46533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1102600097656,0.0,0.0,9.89183972706087e-05,297.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.11016845703125,0.0,0.0,7.306076440727338e-05,297.3687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1101989746094,0.0,0.0,9.891837544273584e-05,297.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10986328125,0.0,0.0,0.000469225749839,291.10089111328125,294.1499938964844,285.2601318359375,284.6742248535156,284.3564147949219,285.3118591308594,290.8717956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009133256971,5.970861138848704e-09,0.0010009073885157,-0.0146950259804725,0.0,0.0,0.0,-0.0077728284522891,60.0,-3.8524460792541504,-0.0,-6.830497056853346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916720,297.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1100769042969,0.0,0.0,9.393523941980676e-05,297.46533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1102600097656,0.0,0.0,9.89183972706087e-05,297.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.11016845703125,0.0,0.0,7.306076440727338e-05,297.3687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1101989746094,0.0,0.0,9.891837544273584e-05,297.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10986328125,0.0,0.0,0.000469225749839,291.10089111328125,294.1499938964844,285.2601318359375,284.6742248535156,284.3564147949219,285.3118591308594,290.8717956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009133256971,5.970861138848704e-09,0.0010009073885157,-0.0146950259804725,0.0,0.0,0.0,-0.0077728284522891,60.0,-3.8524460792541504,-0.0,-6.830497056853346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916780,297.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.10894775390625,0.0,0.0,9.388114995090292e-05,297.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.109130859375,0.0,0.0,9.886143379844724e-05,297.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1090393066406,0.0,0.0,7.301868754439056e-05,297.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10906982421875,0.0,0.0,9.88614119705744e-05,297.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087341308594,0.0,0.0,0.0004689555207733,291.0994567871094,294.1499938964844,285.24444580078125,284.6668701171875,284.3368225097656,285.2989196777344,290.8690490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003363713622,5.903397770623542e-09,0.0010003304341807,-0.0145182972773909,0.0,0.0,0.0,-0.0077393841929733,60.0,-3.859183549880981,-0.0,-6.822624243341124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916840,297.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.10894775390625,0.0,0.0,9.388114995090292e-05,297.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.109130859375,0.0,0.0,9.886143379844724e-05,297.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1090393066406,0.0,0.0,7.301868754439056e-05,297.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10906982421875,0.0,0.0,9.88614119705744e-05,297.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087341308594,0.0,0.0,0.0004689555207733,291.0994567871094,294.1499938964844,285.24444580078125,284.6668701171875,284.3368225097656,285.2989196777344,290.8690490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003363713622,5.903397770623542e-09,0.0010003304341807,-0.0145182972773909,0.0,0.0,0.0,-0.0077393841929733,60.0,-3.859183549880981,-0.0,-6.822624243341124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916900,297.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083984375,0.0,0.0,9.385230077896269e-05,297.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.10858154296875,0.0,0.0,9.883105667540804e-05,297.46539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10845947265625,0.0,0.0,7.299625576706603e-05,297.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1085205078125,0.0,0.0,9.88310348475352e-05,297.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1081848144531,0.0,0.0,0.0004688114568125,291.0987243652344,294.1499938964844,285.23651123046875,284.6632080078125,284.3270874023437,285.2922668457031,290.86767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000288020819,5.867427432804106e-09,0.0010000228649005,-0.0144240669906139,0.0,0.0,0.0,-0.0077215516939759,60.0,-3.862517833709717,-0.0,-6.818429199029198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916960,297.33270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1078186035156,0.0,0.0,9.382244024891406e-05,297.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1080017089844,0.0,0.0,9.879960998659952e-05,297.46417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10791015625,0.0,0.0,7.297303091036156e-05,297.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1079406738281,0.0,0.0,9.879958815872668e-05,297.59942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10760498046875,0.0,0.0,0.0004686622705776,291.0979919433594,294.1499938964844,285.2285461425781,284.6595458984375,284.3173522949219,285.2855224609375,290.8663024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997102897614,5.830189664379759e-09,0.0009997044689953,-0.0143265165388584,0.0,0.0,0.0,-0.0077030914835631,60.0,-3.8658347129821777,-0.0,-6.814087072370968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917020,297.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1066589355469,0.0,0.0,9.375984518555924e-05,297.4576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1068420410156,0.0,0.0,9.873368981061505e-05,297.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10675048828125,0.0,0.0,7.292434020200744e-05,297.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1067810058594,0.0,0.0,9.87336679827422e-05,297.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064453125,0.0,0.0,0.0004683495790231,291.0965270996094,294.1499938964844,285.21246337890625,284.65216064453125,284.2979431152344,285.2717590332031,290.86358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999042764306,5.7521347684996735e-09,0.0009990370599552,-0.0141220381483435,0.0,0.0,0.0,-0.0076643964275717,60.0,-3.872424364089966,-0.0,-6.80498999372503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917080,297.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1066589355469,0.0,0.0,9.375984518555924e-05,297.4576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1068420410156,0.0,0.0,9.873368981061505e-05,297.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10675048828125,0.0,0.0,7.292434020200744e-05,297.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1067810058594,0.0,0.0,9.87336679827422e-05,297.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064453125,0.0,0.0,0.0004683495790231,291.0965270996094,294.1499938964844,285.21246337890625,284.65216064453125,284.2979431152344,285.2717590332031,290.86358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999042764306,5.7521347684996735e-09,0.0009990370599552,-0.0141220381483435,0.0,0.0,0.0,-0.0076643964275717,60.0,-3.872424364089966,-0.0,-6.80498999372503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917140,297.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054992675781,0.0,0.0,9.369403414893895e-05,297.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1056823730469,0.0,0.0,9.866438631433994e-05,297.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1055603027344,0.0,0.0,7.287315384019166e-05,297.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1056213378906,0.0,0.0,9.86643644864671e-05,297.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.10528564453125,0.0,0.0,0.0004680208512581,291.09503173828125,294.1499938964844,285.1962280273437,284.644775390625,284.2785949707031,285.2576904296875,290.86083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998341012746,5.670079072928047e-09,0.0009983354248106,-0.0139070758596062,0.0,0.0,0.0,-0.0076237181201577,60.0,-3.8789703845977774,-0.0,-6.795433904471794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917200,297.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054992675781,0.0,0.0,9.369403414893895e-05,297.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1056823730469,0.0,0.0,9.866438631433994e-05,297.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1055603027344,0.0,0.0,7.287315384019166e-05,297.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1056213378906,0.0,0.0,9.86643644864671e-05,297.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.10528564453125,0.0,0.0,0.0004680208512581,291.09503173828125,294.1499938964844,285.1962280273437,284.644775390625,284.2785949707031,285.2576904296875,290.86083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998341012746,5.670079072928047e-09,0.0009983354248106,-0.0139070758596062,0.0,0.0,0.0,-0.0076237181201577,60.0,-3.8789703845977774,-0.0,-6.795433904471794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917260,297.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.10430908203125,0.0,0.0,9.362569835502654e-05,297.4527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044921875,0.0,0.0,9.859242709353566e-05,297.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044006347656,0.0,0.0,7.282001024577767e-05,297.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044311523437,0.0,0.0,9.859240526566282e-05,297.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1041259765625,0.0,0.0,0.0004676795215345,291.0935363769531,294.1499938964844,285.1798400878906,284.6373596191406,284.2593078613281,285.2433776855469,290.85809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976123692467,5.584878781661473e-09,0.0009976067813113,-0.0136838741600513,0.0,0.0,0.0,-0.0075814803130924,60.0,-3.8854944705963135,-0.0,-6.785517570051526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917320,297.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.10430908203125,0.0,0.0,9.362569835502654e-05,297.4527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044921875,0.0,0.0,9.859242709353566e-05,297.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044006347656,0.0,0.0,7.282001024577767e-05,297.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044311523437,0.0,0.0,9.859240526566282e-05,297.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1041259765625,0.0,0.0,0.0004676795215345,291.0935363769531,294.1499938964844,285.1798400878906,284.6373596191406,284.2593078613281,285.2433776855469,290.85809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976123692467,5.584878781661473e-09,0.0009976067813113,-0.0136838741600513,0.0,0.0,0.0,-0.0075814803130924,60.0,-3.8854944705963135,-0.0,-6.785517570051526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917380,297.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1031188964844,0.0,0.0,9.355550719192252e-05,297.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033020019531,0.0,0.0,9.85185179160908e-05,297.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.10321044921875,0.0,0.0,7.276541873579845e-05,297.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1032409667969,0.0,0.0,9.851849608821794e-05,297.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029357910156,0.0,0.0,0.000467328907689,291.092041015625,294.1499938964844,285.1632995605469,284.62994384765625,284.2401123046875,285.2288818359375,290.8553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996864051558,5.497369226503679e-09,0.0009968585800379,-0.013454619795084,0.0,0.0,0.0,-0.007538097910583,60.0,-3.8920178413391113,-0.0,-6.77534117698997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917440,297.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1031188964844,0.0,0.0,9.355550719192252e-05,297.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033020019531,0.0,0.0,9.85185179160908e-05,297.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.10321044921875,0.0,0.0,7.276541873579845e-05,297.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1032409667969,0.0,0.0,9.851849608821794e-05,297.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029357910156,0.0,0.0,0.000467328907689,291.092041015625,294.1499938964844,285.1632995605469,284.62994384765625,284.2401123046875,285.2288818359375,290.8553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996864051558,5.497369226503679e-09,0.0009968585800379,-0.013454619795084,0.0,0.0,0.0,-0.007538097910583,60.0,-3.8920178413391113,-0.0,-6.77534117698997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917500,297.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1025085449219,0.0,0.0,9.351992048323154e-05,297.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1026916503906,0.0,0.0,9.848103945842011e-05,297.45379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10260009765625,0.0,0.0,7.273773371707648e-05,297.3569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1026306152344,0.0,0.0,9.848101763054729e-05,297.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1023254394531,0.0,0.0,0.0004671511414926,291.0912780761719,294.1499938964844,285.15496826171875,284.626220703125,284.23052978515625,285.2215270996094,290.8539733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964845376089,5.452994500387831e-09,0.0009964790660887,-0.0133383683860301,0.0,0.0,0.0,-0.0075160996057093,60.0,-3.895285844802856,-0.0,-6.770183347271086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917560,297.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019287109375,0.0,0.0,9.348411549581216e-05,297.4479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1020812988281,0.0,0.0,9.844333544606344e-05,297.45269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019897460937,0.0,0.0,7.2709888627287e-05,297.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1020202636719,0.0,0.0,9.84433136181906e-05,297.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1017150878906,0.0,0.0,0.0004669722984544,291.09051513671875,294.1499938964844,285.1466064453125,284.6224975585937,284.220947265625,285.21417236328125,290.85260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961028117686,5.408358205727381e-09,0.0009960973402485,-0.0132214315235614,0.0,0.0,0.0,-0.0074939713813364,60.0,-3.8985612392425537,-0.0,-6.764997095842773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917620,297.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007080078125,0.0,0.0,9.341215627500787e-05,297.4455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1008605957031,0.0,0.0,9.836755634751172e-05,297.45050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10076904296875,0.0,0.0,7.26539219613187e-05,297.3545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007995605469,0.0,0.0,9.836754179559648e-05,297.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1004943847656,0.0,0.0,0.0004666128661483,291.0889892578125,294.1499938964844,285.1297912597656,284.6150817871094,284.20184326171875,285.1993103027344,290.849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953356347978,5.31864818853478e-09,0.000995330279693,-0.0129864094778895,0.0,0.0,0.0,-0.0074494984000921,60.0,-3.905143022537232,-0.0,-6.75458053933653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917680,297.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007080078125,0.0,0.0,9.341215627500787e-05,297.4455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1008605957031,0.0,0.0,9.836755634751172e-05,297.45050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10076904296875,0.0,0.0,7.26539219613187e-05,297.3545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007995605469,0.0,0.0,9.836754179559648e-05,297.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1004943847656,0.0,0.0,0.0004666128661483,291.0889892578125,294.1499938964844,285.1297912597656,284.6150817871094,284.20184326171875,285.1993103027344,290.849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953356347978,5.31864818853478e-09,0.000995330279693,-0.0129864094778895,0.0,0.0,0.0,-0.0074494984000921,60.0,-3.905143022537232,-0.0,-6.75458053933653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917740,297.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0994567871094,0.0,0.0,9.33402479859069e-05,297.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0996398925781,0.0,0.0,9.829182818066327e-05,297.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0995483398437,0.0,0.0,7.259798439918086e-05,297.35302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0995788574219,0.0,0.0,9.829180635279045e-05,297.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0992736816406,0.0,0.0,0.000466253637569,291.0874328613281,294.1499938964844,285.1128234863281,284.60760498046875,284.18280029296875,285.1843566894531,290.8471069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945688070729,5.228991906136571e-09,0.0009945635683834,-0.0127515252679586,0.0,0.0,0.0,-0.0074050514958798,60.0,-3.911784410476685,-0.0,-6.744177483142266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917800,297.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0994567871094,0.0,0.0,9.33402479859069e-05,297.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0996398925781,0.0,0.0,9.829182818066327e-05,297.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0995483398437,0.0,0.0,7.259798439918086e-05,297.35302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0995788574219,0.0,0.0,9.829180635279045e-05,297.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0992736816406,0.0,0.0,0.000466253637569,291.0874328613281,294.1499938964844,285.1128234863281,284.60760498046875,284.18280029296875,285.1843566894531,290.8471069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945688070729,5.228991906136571e-09,0.0009945635683834,-0.0127515252679586,0.0,0.0,0.0,-0.0074050514958798,60.0,-3.911784410476685,-0.0,-6.744177483142266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917860,297.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0982360839844,0.0,0.0,9.326896542916074e-05,297.44097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.098388671875,0.0,0.0,9.821676940191536e-05,297.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0982971191406,0.0,0.0,7.25425488781184e-05,297.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.09832763671875,0.0,0.0,9.821675485000014e-05,297.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980529785156,0.0,0.0,0.000465897610411,291.0858764648437,294.1499938964844,285.09576416015625,284.60015869140625,284.163818359375,285.16925048828125,290.8443298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993808847852,5.140131431602413e-09,0.0009938037255778,-0.0125187244266271,0.0,0.0,0.0,-0.0073609999381005,60.0,-3.918503522872925,-0.0,-6.73387532401648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917920,297.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0982360839844,0.0,0.0,9.326896542916074e-05,297.44097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.098388671875,0.0,0.0,9.821676940191536e-05,297.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0982971191406,0.0,0.0,7.25425488781184e-05,297.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.09832763671875,0.0,0.0,9.821675485000014e-05,297.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980529785156,0.0,0.0,0.000465897610411,291.0858764648437,294.1499938964844,285.09576416015625,284.60015869140625,284.163818359375,285.16925048828125,290.8443298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993808847852,5.140131431602413e-09,0.0009938037255778,-0.0125187244266271,0.0,0.0,0.0,-0.0073609999381005,60.0,-3.918503522872925,-0.0,-6.73387532401648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917980,297.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09698486328125,0.0,0.0,9.319890523329376e-05,297.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0971374511719,0.0,0.0,9.814299119170757e-05,297.44415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0970458984375,0.0,0.0,7.248805195558816e-05,297.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0970764160156,0.0,0.0,9.814296936383472e-05,297.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968017578125,0.0,0.0,0.0004655476077459,291.0843200683594,294.1499938964844,285.07861328125,284.5926818847656,284.1448669433594,285.1540832519531,290.8415832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930618107318,5.052779972203325e-09,0.000993056804873,-0.0122898751869797,0.0,0.0,0.0,-0.0073176957666873,60.0,-3.925318717956543,-0.0,-6.72375506383105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918040,297.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09698486328125,0.0,0.0,9.319890523329376e-05,297.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0971374511719,0.0,0.0,9.814299119170757e-05,297.44415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0970458984375,0.0,0.0,7.248805195558816e-05,297.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0970764160156,0.0,0.0,9.814296936383472e-05,297.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968017578125,0.0,0.0,0.0004655476077459,291.0843200683594,294.1499938964844,285.07861328125,284.5926818847656,284.1448669433594,285.1540832519531,290.8415832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930618107318,5.052779972203325e-09,0.000993056804873,-0.0122898751869797,0.0,0.0,0.0,-0.0073176957666873,60.0,-3.925318717956543,-0.0,-6.72375506383105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918100,297.3254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0963439941406,0.0,0.0,9.316450450569393e-05,297.4375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.09649658203125,0.0,0.0,9.810677147470416e-05,297.443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0964050292969,0.0,0.0,7.246130553539842e-05,297.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0964660644531,0.0,0.0,9.81067496468313e-05,297.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0961608886719,0.0,0.0,0.0004653758078347,291.0835266113281,294.1499938964844,285.07000732421875,284.5889587402344,284.1354064941406,285.1464233398437,290.8402099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926951024681,5.009898718100203e-09,0.0009926900966092,-0.0121775306761264,0.0,0.0,0.0,-0.0072964378632605,60.0,-3.928769588470459,-0.0,-6.718790501736295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918160,297.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.095703125,0.0,0.0,9.313060581916945e-05,297.4364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09588623046875,0.0,0.0,9.807106835069136e-05,297.44207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0957946777344,0.0,0.0,7.243493018904701e-05,297.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0958251953125,0.0,0.0,9.80710465228185e-05,297.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.09552001953125,0.0,0.0,0.0004652064526453,291.0827331542969,294.1499938964844,285.0613708496094,284.585205078125,284.1259765625,285.1387939453125,290.8388366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923336328938,4.967629418928254e-09,0.000992328627035,-0.0120667899027466,0.0,0.0,0.0,-0.0072754831053316,60.0,-3.932249784469605,-0.0,-6.71389770445785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918220,297.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09442138671875,0.0,0.0,9.306458377977832e-05,297.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946044921875,0.0,0.0,9.800154657568784e-05,297.44000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0945129394531,0.0,0.0,7.238358375616372e-05,297.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.09454345703125,0.0,0.0,9.800152474781498e-05,297.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0942687988281,0.0,0.0,0.0004648766771424,291.0811462402344,294.1499938964844,285.04400634765625,284.5777282714844,284.10711669921875,285.1234130859375,290.8360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916296694427,4.885324145220693e-09,0.0009916247799992,-0.0118511570617556,0.0,0.0,0.0,-0.0072346804663538,60.0,-3.939307928085327,-0.0,-6.704376431798664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918280,297.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09442138671875,0.0,0.0,9.306458377977832e-05,297.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946044921875,0.0,0.0,9.800154657568784e-05,297.44000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0945129394531,0.0,0.0,7.238358375616372e-05,297.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.09454345703125,0.0,0.0,9.800152474781498e-05,297.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0942687988281,0.0,0.0,0.0004648766771424,291.0811462402344,294.1499938964844,285.04400634765625,284.5777282714844,284.10711669921875,285.1234130859375,290.8360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916296694427,4.885324145220693e-09,0.0009916247799992,-0.0118511570617556,0.0,0.0,0.0,-0.0072346804663538,60.0,-3.939307928085327,-0.0,-6.704376431798664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918340,297.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0931396484375,0.0,0.0,9.300137753598392e-05,297.4319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.09332275390625,0.0,0.0,9.793498611543328e-05,297.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932312011719,0.0,0.0,7.233442738652229e-05,297.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09326171875,0.0,0.0,9.793496428756045e-05,297.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0929870605469,0.0,0.0,0.0004645609587896,291.0795288085937,294.1499938964844,285.0265808105469,284.5702819824219,284.0882873535156,285.1079406738281,290.83331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909557411447,4.806520959022009e-09,0.0009909509681165,-0.0116446977481246,0.0,0.0,0.0,-0.0071956142783164,60.0,-3.946515083312988,-0.0,-6.695266563383484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918400,297.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0931396484375,0.0,0.0,9.300137753598392e-05,297.4319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.09332275390625,0.0,0.0,9.793498611543328e-05,297.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932312011719,0.0,0.0,7.233442738652229e-05,297.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09326171875,0.0,0.0,9.793496428756045e-05,297.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0929870605469,0.0,0.0,0.0004645609587896,291.0795288085937,294.1499938964844,285.0265808105469,284.5702819824219,284.0882873535156,285.1079406738281,290.83331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909557411447,4.806520959022009e-09,0.0009909509681165,-0.0116446977481246,0.0,0.0,0.0,-0.0071956142783164,60.0,-3.946515083312988,-0.0,-6.695266563383484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918460,297.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09185791015625,0.0,0.0,9.294147457694636e-05,297.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0920104980469,0.0,0.0,9.787189628696068e-05,297.4359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0919189453125,0.0,0.0,7.228783215396106e-05,297.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0919494628906,0.0,0.0,9.787188173504546e-05,297.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0916748046875,0.0,0.0,0.000464261684101,291.07794189453125,294.1499938964844,285.00909423828125,284.56280517578125,284.06951904296875,285.0924072265625,290.8305358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903169702738,4.7318287066389075e-09,0.0009903121972456,-0.0114490073174238,0.0,0.0,0.0,-0.0071585858240723,60.0,-3.953885793685913,-0.0,-6.686637732400413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918520,297.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09185791015625,0.0,0.0,9.294147457694636e-05,297.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0920104980469,0.0,0.0,9.787189628696068e-05,297.4359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0919189453125,0.0,0.0,7.228783215396106e-05,297.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0919494628906,0.0,0.0,9.787188173504546e-05,297.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0916748046875,0.0,0.0,0.000464261684101,291.07794189453125,294.1499938964844,285.00909423828125,284.56280517578125,284.06951904296875,285.0924072265625,290.8305358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903169702738,4.7318287066389075e-09,0.0009903121972456,-0.0114490073174238,0.0,0.0,0.0,-0.0071585858240723,60.0,-3.953885793685913,-0.0,-6.686637732400413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918580,297.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0905456542969,0.0,0.0,9.288534783991054e-05,297.42742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0906982421875,0.0,0.0,9.781279368326068e-05,297.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0906066894531,0.0,0.0,7.224417640827596e-05,297.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.09063720703125,0.0,0.0,9.781277185538784e-05,297.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0903625488281,0.0,0.0,0.0004639813269022,291.0762939453125,294.1499938964844,284.9915466308594,284.5553283691406,284.0507507324219,285.0767822265625,290.8277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897184791043,4.661846020326266e-09,0.0009897138224914,-0.0112656559795141,0.0,0.0,0.0,-0.007123892661184,60.0,-3.961435317993164,-0.0,-6.678558150952085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918640,297.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0905456542969,0.0,0.0,9.288534783991054e-05,297.42742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0906982421875,0.0,0.0,9.781279368326068e-05,297.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0906066894531,0.0,0.0,7.224417640827596e-05,297.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.09063720703125,0.0,0.0,9.781277185538784e-05,297.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0903625488281,0.0,0.0,0.0004639813269022,291.0762939453125,294.1499938964844,284.9915466308594,284.5553283691406,284.0507507324219,285.0767822265625,290.8277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897184791043,4.661846020326266e-09,0.0009897138224914,-0.0112656559795141,0.0,0.0,0.0,-0.007123892661184,60.0,-3.961435317993164,-0.0,-6.678558150952085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918700,297.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0898742675781,0.0,0.0,9.285887063015252e-05,297.4263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.09002685546875,0.0,0.0,9.778491221368311e-05,297.4328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0899353027344,0.0,0.0,7.222357817227021e-05,297.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0899658203125,0.0,0.0,9.778489038581029e-05,297.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0897216796875,0.0,0.0,0.0004638490790966,291.07550048828125,294.1499938964844,284.9827575683594,284.5516052246094,284.0413818359375,285.0689392089844,290.82635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894361719489,4.628833760733641e-09,0.000989431515336,-0.0111791640520095,0.0,0.0,0.0,-0.0071075265295803,60.0,-3.965284824371338,-0.0,-6.67474822080294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918760,297.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892028808594,0.0,0.0,9.28334702621214e-05,297.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0893859863281,0.0,0.0,9.77581657934934e-05,297.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892944335937,0.0,0.0,7.22038239473477e-05,297.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0893249511719,0.0,0.0,9.775814396562056e-05,297.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.08905029296875,0.0,0.0,0.0004637221863958,291.0746765136719,294.1499938964844,284.97393798828125,284.5478820800781,284.03204345703125,285.06109619140625,290.8249816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989165273495,4.597160430108715e-09,0.0009891606168821,-0.0110961813479661,0.0,0.0,0.0,-0.0070918248966336,60.0,-3.969181537628174,-0.0,-6.671093899512925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918820,297.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.087890625,0.0,0.0,9.278629295295104e-05,297.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0880432128906,0.0,0.0,9.770848555490376e-05,297.42974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08795166015625,0.0,0.0,7.216713129309937e-05,297.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0879821777344,0.0,0.0,9.77084637270309e-05,297.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,0.0004634865326806,291.0730285644531,294.1499938964844,284.956298828125,284.5404357910156,284.0133361816406,285.0452880859375,290.8222045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988662126474,4.538333708836717e-09,0.0009886575862765,-0.0109420549124479,0.0,0.0,0.0,-0.0070626619271934,60.0,-3.9771320819854736,-0.0,-6.664309637471888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
