time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11918880,297.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.087890625,0.0,0.0,9.278629295295104e-05,297.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0880432128906,0.0,0.0,9.770848555490376e-05,297.42974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08795166015625,0.0,0.0,7.216713129309937e-05,297.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0879821777344,0.0,0.0,9.77084637270309e-05,297.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,0.0004634865326806,291.0730285644531,294.1499938964844,284.956298828125,284.5404357910156,284.0133361816406,285.0452880859375,290.8222045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988662126474,4.538333708836717e-09,0.0009886575862765,-0.0109420549124479,0.0,0.0,0.0,-0.0070626619271934,60.0,-3.9771320819854736,-0.0,-6.664309637471888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918940,297.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0865478515625,0.0,0.0,9.274428157368676e-05,297.4206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0867004394531,0.0,0.0,9.76642404566519e-05,297.4276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.08660888671875,0.0,0.0,7.213445496745408e-05,297.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0866394042969,0.0,0.0,9.766422590473668e-05,297.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863647460937,0.0,0.0,0.000463276694063,291.0713806152344,294.1499938964844,284.9385986328125,284.5329895019531,283.99468994140625,285.0294189453125,290.8194274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882140439003,4.485941840215446e-09,0.0009882096201181,-0.0108047882094979,0.0,0.0,0.0,-0.0070366887375712,60.0,-3.985308408737183,-0.0,-6.658270734760664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919000,297.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0865478515625,0.0,0.0,9.274428157368676e-05,297.4206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0867004394531,0.0,0.0,9.76642404566519e-05,297.4276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.08660888671875,0.0,0.0,7.213445496745408e-05,297.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0866394042969,0.0,0.0,9.766422590473668e-05,297.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863647460937,0.0,0.0,0.000463276694063,291.0713806152344,294.1499938964844,284.9385986328125,284.5329895019531,283.99468994140625,285.0294189453125,290.8194274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882140439003,4.485941840215446e-09,0.0009882096201181,-0.0108047882094979,0.0,0.0,0.0,-0.0070366887375712,60.0,-3.985308408737183,-0.0,-6.658270734760664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919060,297.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0851745605469,0.0,0.0,9.27078872337006e-05,297.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853271484375,0.0,0.0,9.7625917987898e-05,297.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0852355957031,0.0,0.0,7.21061514923349e-05,297.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.08526611328125,0.0,0.0,9.762589616002516e-05,297.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08502197265625,0.0,0.0,0.0004630948824342,291.0697021484375,294.1499938964844,284.9208984375,284.52557373046875,283.9760437011719,285.013427734375,290.8166198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987825798802,4.440547929362992e-09,0.0009878213750198,-0.0106858555227518,0.0,0.0,0.0,-0.0070141847245395,60.0,-3.9937241077423096,-0.0,-6.653040429682734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919120,297.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0851745605469,0.0,0.0,9.27078872337006e-05,297.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853271484375,0.0,0.0,9.7625917987898e-05,297.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0852355957031,0.0,0.0,7.21061514923349e-05,297.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.08526611328125,0.0,0.0,9.762589616002516e-05,297.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08502197265625,0.0,0.0,0.0004630948824342,291.0697021484375,294.1499938964844,284.9208984375,284.52557373046875,283.9760437011719,285.013427734375,290.8166198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987825798802,4.440547929362992e-09,0.0009878213750198,-0.0106858555227518,0.0,0.0,0.0,-0.0070141847245395,60.0,-3.9937241077423096,-0.0,-6.653040429682734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919180,297.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08380126953125,0.0,0.0,9.267756104236469e-05,297.4161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0839538574219,0.0,0.0,9.759398380992934e-05,297.4234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838928222656,0.0,0.0,7.208256283774972e-05,297.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0839233398437,0.0,0.0,9.759396925801413e-05,297.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0836486816406,0.0,0.0,0.0004629434261005,291.0680236816406,294.1499938964844,284.9031677246094,284.5181884765625,283.9574279785156,284.997314453125,290.8138427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875022806227,4.402723075003223e-09,0.0009874978568404,-0.0105867534875869,0.0,0.0,0.0,-0.0069954334758222,60.0,-4.00239372253418,-0.0,-6.648683381627053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919240,297.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08380126953125,0.0,0.0,9.267756104236469e-05,297.4161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0839538574219,0.0,0.0,9.759398380992934e-05,297.4234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838928222656,0.0,0.0,7.208256283774972e-05,297.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0839233398437,0.0,0.0,9.759396925801413e-05,297.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0836486816406,0.0,0.0,0.0004629434261005,291.0680236816406,294.1499938964844,284.9031677246094,284.5181884765625,283.9574279785156,284.997314453125,290.8138427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875022806227,4.402723075003223e-09,0.0009874978568404,-0.0105867534875869,0.0,0.0,0.0,-0.0069954334758222,60.0,-4.00239372253418,-0.0,-6.648683381627053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919300,297.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0831298828125,0.0,0.0,9.266486449632794e-05,297.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0832824707031,0.0,0.0,9.758061059983449e-05,297.42236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08319091796875,0.0,0.0,7.207268936326727e-05,297.3343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0832214355469,0.0,0.0,9.758059604791924e-05,297.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829772949219,0.0,0.0,0.0004628799797501,291.06719970703125,294.1499938964844,284.8943176269531,284.51446533203125,283.9481201171875,284.9892272949219,290.8124389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873667731881,4.386873975192884e-09,0.0009873623494058,-0.01054522767663,0.0,0.0,0.0,-0.0069875763729214,60.0,-4.006833076477051,-0.0,-6.64685870788162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919360,297.3168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0824279785156,0.0,0.0,9.265379048883916e-05,297.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.08258056640625,0.0,0.0,9.756894723977894e-05,297.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0824890136719,0.0,0.0,7.206407462945208e-05,297.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08251953125,0.0,0.0,9.756893268786372e-05,297.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.082275390625,0.0,0.0,0.0004628246533684,291.0663452148437,294.1499938964844,284.88543701171875,284.51080322265625,283.9388427734375,284.9811096191406,290.81103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872484952211,4.373051698536301e-09,0.0009872441878542,-0.0105090122669935,0.0,0.0,0.0,-0.0069807237014174,60.0,-4.011336803436279,-0.0,-6.645267092153517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919420,297.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0810546875,0.0,0.0,9.26370412344113e-05,297.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0811767578125,0.0,0.0,9.755131031852216e-05,297.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08111572265625,0.0,0.0,7.205104338936508e-05,297.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0811462402344,0.0,0.0,9.755129576660691e-05,297.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.08087158203125,0.0,0.0,0.0004627410089597,291.06463623046875,294.1499938964844,284.8677062988281,284.50341796875,283.9202575683594,284.9647521972656,290.8082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870696812868,4.352139093555252e-09,0.0009870652575045,-0.0104542206972837,0.0,0.0,0.0,-0.0069703562185168,60.0,-4.0205607414245605,-0.0,-6.642859773364762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919480,297.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0810546875,0.0,0.0,9.26370412344113e-05,297.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0811767578125,0.0,0.0,9.755131031852216e-05,297.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08111572265625,0.0,0.0,7.205104338936508e-05,297.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0811462402344,0.0,0.0,9.755129576660691e-05,297.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.08087158203125,0.0,0.0,0.0004627410089597,291.06463623046875,294.1499938964844,284.8677062988281,284.50341796875,283.9202575683594,284.9647521972656,290.8082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870696812868,4.352139093555252e-09,0.0009870652575045,-0.0104542206972837,0.0,0.0,0.0,-0.0069703562185168,60.0,-4.0205607414245605,-0.0,-6.642859773364762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919540,297.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07965087890625,0.0,0.0,9.262782987207174e-05,297.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.07977294921875,0.0,0.0,9.754161874298006e-05,297.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0797119140625,0.0,0.0,7.204388384707272e-05,297.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0797424316406,0.0,0.0,9.754159691510722e-05,297.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0794982910156,0.0,0.0,0.0004626950249075,291.0629272460937,294.1499938964844,284.8500061035156,284.4960632324219,283.9017028808594,284.9482421875,290.8054504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869711939245,4.34062163989779e-09,0.0009869667701423,-0.010424043983221,0.0,0.0,0.0,-0.0069646462798118,60.0,-4.030091285705566,-0.0,-6.641533900619835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919600,297.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07965087890625,0.0,0.0,9.262782987207174e-05,297.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.07977294921875,0.0,0.0,9.754161874298006e-05,297.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0797119140625,0.0,0.0,7.204388384707272e-05,297.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0797424316406,0.0,0.0,9.754159691510722e-05,297.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0794982910156,0.0,0.0,0.0004626950249075,291.0629272460937,294.1499938964844,284.8500061035156,284.4960632324219,283.9017028808594,284.9482421875,290.8054504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869711939245,4.34062163989779e-09,0.0009869667701423,-0.010424043983221,0.0,0.0,0.0,-0.0069646462798118,60.0,-4.030091285705566,-0.0,-6.641533900619835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919660,297.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0782165527344,0.0,0.0,9.263512765755876e-05,297.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.078369140625,0.0,0.0,9.754930215422064e-05,297.4145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0782775878906,0.0,0.0,7.204955909401178e-05,297.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.07830810546875,0.0,0.0,9.75492803263478e-05,297.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780639648437,0.0,0.0,0.0004627314629033,291.06121826171875,294.1499938964844,284.83221435546875,284.48883056640625,283.8831481933594,284.9315490722656,290.8026428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870483772829,4.349666848924016e-09,0.000987044069916,-0.0104477433487772,0.0,0.0,0.0,-0.0069691301323473,60.0,-4.04012393951416,-0.0,-6.642574845727722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919720,297.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0782165527344,0.0,0.0,9.263512765755876e-05,297.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.078369140625,0.0,0.0,9.754930215422064e-05,297.4145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0782775878906,0.0,0.0,7.204955909401178e-05,297.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.07830810546875,0.0,0.0,9.75492803263478e-05,297.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780639648437,0.0,0.0,0.0004627314629033,291.06121826171875,294.1499938964844,284.83221435546875,284.48883056640625,283.8831481933594,284.9315490722656,290.8026428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870483772829,4.349666848924016e-09,0.000987044069916,-0.0104477433487772,0.0,0.0,0.0,-0.0069691301323473,60.0,-4.04012393951416,-0.0,-6.642574845727722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919780,297.30908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0768127441406,0.0,0.0,9.266666893381624e-05,297.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0769348144531,0.0,0.0,9.758250962477176e-05,297.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0768737792969,0.0,0.0,7.20740863471292e-05,297.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.076904296875,0.0,0.0,9.758248779689892e-05,297.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07666015625,0.0,0.0,0.0004628890019375,291.0594787597656,294.1499938964844,284.8142395019531,284.4817810058594,283.8646240234375,284.9145812988281,290.7998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873840026557,4.388913232844516e-09,0.0009873795788735,-0.0105505706742405,0.0,0.0,0.0,-0.0069885859265923,60.0,-4.051149845123291,-0.0,-6.647093186984422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919840,297.30908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0768127441406,0.0,0.0,9.266666893381624e-05,297.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0769348144531,0.0,0.0,9.758250962477176e-05,297.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0768737792969,0.0,0.0,7.20740863471292e-05,297.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.076904296875,0.0,0.0,9.758248779689892e-05,297.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07666015625,0.0,0.0,0.0004628890019375,291.0594787597656,294.1499938964844,284.8142395019531,284.4817810058594,283.8646240234375,284.9145812988281,290.7998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873840026557,4.388913232844516e-09,0.0009873795788735,-0.0105505706742405,0.0,0.0,0.0,-0.0069885859265923,60.0,-4.051149845123291,-0.0,-6.647093186984422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919900,297.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0760803222656,0.0,0.0,9.269111615139992e-05,297.40283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07623291015625,0.0,0.0,9.760825196281075e-05,297.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0761413574219,0.0,0.0,7.209310570033267e-05,297.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.076171875,0.0,0.0,9.760823741089553e-05,297.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.075927734375,0.0,0.0,0.0004630111216101,291.05859375,294.1499938964844,284.8052062988281,284.4783020019531,283.8553466796875,284.90594482421875,290.79840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876443073153,4.419351551376849e-09,0.0009876398835331,-0.0106303198263049,0.0,0.0,0.0,-0.0070036752149462,60.0,-4.05708646774292,-0.0,-6.650599004842661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919960,297.3060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.07537841796875,0.0,0.0,9.272115858038887e-05,297.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.07550048828125,0.0,0.0,9.763988782651722e-05,297.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0754089355469,0.0,0.0,7.211646880023181e-05,297.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.075439453125,0.0,0.0,9.7639873274602e-05,297.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0752258300781,0.0,0.0,0.0004631612100638,291.0577392578125,294.1499938964844,284.7961120605469,284.4748840332031,283.8460693359375,284.8971862792969,290.7969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879641002044,4.456758073700939e-09,0.0009879596764221,-0.0107283256947994,0.0,0.0,0.0,-0.0070222192443907,60.0,-4.063298225402832,-0.0,-6.65490773599231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920020,297.30255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07391357421875,0.0,0.0,9.279751975554972e-05,297.3988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.07403564453125,0.0,0.0,9.772030171006918e-05,297.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.073974609375,0.0,0.0,7.21758624422364e-05,297.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0740051269531,0.0,0.0,9.772028715815396e-05,297.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0737609863281,0.0,0.0,0.0004635426448658,291.05596923828125,294.1499938964844,284.77783203125,284.46807861328125,283.8275451660156,284.8793334960937,290.7941589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887773776426,4.551855781187441e-09,0.0009887728374451,-0.0109774833545088,0.0,0.0,0.0,-0.007069363258779,60.0,-4.076534271240234,-0.0,-6.665869278776881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920080,297.30255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07391357421875,0.0,0.0,9.279751975554972e-05,297.3988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.07403564453125,0.0,0.0,9.772030171006918e-05,297.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.073974609375,0.0,0.0,7.21758624422364e-05,297.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0740051269531,0.0,0.0,9.772028715815396e-05,297.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0737609863281,0.0,0.0,0.0004635426448658,291.05596923828125,294.1499938964844,284.77783203125,284.46807861328125,283.8275451660156,284.8793334960937,290.7941589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887773776426,4.551855781187441e-09,0.0009887728374451,-0.0109774833545088,0.0,0.0,0.0,-0.007069363258779,60.0,-4.076534271240234,-0.0,-6.665869278776881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920140,297.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07244873046875,0.0,0.0,9.289482841268182e-05,297.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.07257080078125,0.0,0.0,9.782276902114972e-05,297.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.072509765625,0.0,0.0,7.225154695333913e-05,297.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0725402832031,0.0,0.0,9.78227544692345e-05,297.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0722961425781,0.0,0.0,0.000464028737042,291.05419921875,294.1499938964844,284.7593688964844,284.4613952636719,283.8089599609375,284.8609313964844,290.7913513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898138232529,4.673049947001573e-09,0.0009898090502247,-0.0112950103357434,0.0,0.0,0.0,-0.0071294442750513,60.0,-4.090854644775391,-0.0,-6.67985133873117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920200,297.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07244873046875,0.0,0.0,9.289482841268182e-05,297.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.07257080078125,0.0,0.0,9.782276902114972e-05,297.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.072509765625,0.0,0.0,7.225154695333913e-05,297.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0725402832031,0.0,0.0,9.78227544692345e-05,297.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0722961425781,0.0,0.0,0.000464028737042,291.05419921875,294.1499938964844,284.7593688964844,284.4613952636719,283.8089599609375,284.8609313964844,290.7913513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898138232529,4.673049947001573e-09,0.0009898090502247,-0.0112950103357434,0.0,0.0,0.0,-0.0071294442750513,60.0,-4.090854644775391,-0.0,-6.67985133873117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920260,297.2959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0716857910156,0.0,0.0,9.295342897530644e-05,297.3945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0718078613281,0.0,0.0,9.788448369363324e-05,297.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0717468261719,0.0,0.0,7.229712355183437e-05,297.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07177734375,0.0,0.0,9.78844618657604e-05,297.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.071533203125,0.0,0.0,0.0004643214633688,291.05328369140625,294.1499938964844,284.7497253417969,284.4579162597656,283.79931640625,284.8511047363281,290.7898864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904379257932,4.74603778499727e-09,0.000990433152765,-0.0114862350746989,0.0,0.0,0.0,-0.0071656270883977,60.0,-4.098715782165527,-0.0,-6.688279086120019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920320,297.2935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07098388671875,0.0,0.0,9.301224781665952e-05,297.39306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07110595703125,0.0,0.0,9.794642392080276e-05,297.4013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.071044921875,0.0,0.0,7.234287477331236e-05,297.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.071044921875,0.0,0.0,9.794640936888754e-05,297.5602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0708312988281,0.0,0.0,0.0004646152956411,291.05242919921875,294.1499938964844,284.7407531738281,284.4547424316406,283.7904052734375,284.8419189453125,290.7885131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910644730553,4.819304511016753e-09,0.0009910597000271,-0.0116781909018754,0.0,0.0,0.0,-0.0072019486688077,60.0,-4.106213092803955,-0.0,-6.696743781731129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920380,297.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0694885253906,0.0,0.0,9.314899216406047e-05,297.3900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0696105957031,0.0,0.0,9.809042239794508e-05,297.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0695495605469,0.0,0.0,7.24492347217165e-05,297.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.069580078125,0.0,0.0,9.809040784602983e-05,297.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0693359375,0.0,0.0,0.0004652983334381,291.0506286621094,294.1499938964844,284.72198486328125,284.4481811523437,283.77178955078125,284.822265625,290.7856750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992521061562,4.989630930651856e-09,0.0009925161721184,-0.0121244313195347,0.0,0.0,0.0,-0.0072863865643739,60.0,-4.122579097747803,-0.0,-6.716444289622815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920440,297.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0694885253906,0.0,0.0,9.314899216406047e-05,297.3900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0696105957031,0.0,0.0,9.809042239794508e-05,297.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0695495605469,0.0,0.0,7.24492347217165e-05,297.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.069580078125,0.0,0.0,9.809040784602983e-05,297.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0693359375,0.0,0.0,0.0004652983334381,291.0506286621094,294.1499938964844,284.72198486328125,284.4481811523437,283.77178955078125,284.822265625,290.7856750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992521061562,4.989630930651856e-09,0.0009925161721184,-0.0121244313195347,0.0,0.0,0.0,-0.0072863865643739,60.0,-4.122579097747803,-0.0,-6.716444289622815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920500,297.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0687255859375,0.0,0.0,9.32243638089858e-05,297.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.06884765625,0.0,0.0,9.81697885436006e-05,297.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0687866210937,0.0,0.0,7.250785711221397e-05,297.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0688171386719,0.0,0.0,9.816977399168536e-05,297.5571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.068603515625,0.0,0.0,0.0004656748496927,291.0497131347656,294.1499938964844,284.7125244140625,284.44488525390625,283.7624816894531,284.81219482421875,290.78424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933239780366,5.083514942327838e-09,0.0009933188557624,-0.012370397336781,0.0,0.0,0.0,-0.007332928944379,60.0,-4.131128787994385,-0.0,-6.727314882937209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920560,297.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0679931640625,0.0,0.0,9.330426837550476e-05,297.38677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.068115234375,0.0,0.0,9.8253927717451e-05,297.3949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0680236816406,0.0,0.0,7.257000106619671e-05,297.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06805419921875,0.0,0.0,9.825391316553578e-05,297.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0678405761719,0.0,0.0,0.0004660739796236,291.0487976074219,294.1499938964844,284.7030334472656,284.44158935546875,283.7531433105469,284.802001953125,290.7828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941752068698,5.183044660128644e-09,0.0009941699681803,-0.0126311518251895,0.0,0.0,0.0,-0.0073822699487209,60.0,-4.139919281005859,-0.0,-6.738849833709537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920620,297.2758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.06646728515625,0.0,0.0,9.347723971586674e-05,297.3834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06658935546875,0.0,0.0,9.843607404036447e-05,297.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0665283203125,0.0,0.0,7.270453352248296e-05,297.3056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0665588378906,0.0,0.0,9.843605948844925e-05,297.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0663146972656,0.0,0.0,0.0004669379850383,291.0469970703125,294.1499938964844,284.6839599609375,284.4350280761719,283.7344665527344,284.7810974121094,290.77996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960177121683,5.398508307052907e-09,0.0009960123570635,-0.0131956273689866,0.0,0.0,0.0,-0.0074890842661261,60.0,-4.158206462860107,-0.0,-6.763853122038199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920680,297.2758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.06646728515625,0.0,0.0,9.347723971586674e-05,297.3834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06658935546875,0.0,0.0,9.843607404036447e-05,297.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0665283203125,0.0,0.0,7.270453352248296e-05,297.3056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0665588378906,0.0,0.0,9.843605948844925e-05,297.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0663146972656,0.0,0.0,0.0004669379850383,291.0469970703125,294.1499938964844,284.6839599609375,284.4350280761719,283.7344665527344,284.7810974121094,290.77996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960177121683,5.398508307052907e-09,0.0009960123570635,-0.0131956273689866,0.0,0.0,0.0,-0.0074890842661261,60.0,-4.158206462860107,-0.0,-6.763853122038199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920740,297.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06494140625,0.0,0.0,9.366698213852942e-05,297.3798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0650634765625,0.0,0.0,9.863587911240757e-05,297.3878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0649719238281,0.0,0.0,7.285211177077144e-05,297.302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06500244140625,0.0,0.0,9.863586456049234e-05,297.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0647888183594,0.0,0.0,0.000467885780381,291.0451354980469,294.1499938964844,284.6647033691406,284.42840576171875,283.7157287597656,284.7596435546875,290.7771301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980390314012,5.6348672394790356e-09,0.0009980334434658,-0.0138148320838809,0.0,0.0,0.0,-0.0076062576845288,60.0,-4.1774067878723145,-0.0,-6.791334783429194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920800,297.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06494140625,0.0,0.0,9.366698213852942e-05,297.3798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0650634765625,0.0,0.0,9.863587911240757e-05,297.3878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0649719238281,0.0,0.0,7.285211177077144e-05,297.302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06500244140625,0.0,0.0,9.863586456049234e-05,297.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0647888183594,0.0,0.0,0.000467885780381,291.0451354980469,294.1499938964844,284.6647033691406,284.42840576171875,283.7157287597656,284.7596435546875,290.7771301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980390314012,5.6348672394790356e-09,0.0009980334434658,-0.0138148320838809,0.0,0.0,0.0,-0.0076062576845288,60.0,-4.1774067878723145,-0.0,-6.791334783429194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920860,297.261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0633850097656,0.0,0.0,9.387249156134204e-05,297.3762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0635070800781,0.0,0.0,9.885229519568384e-05,297.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0634460449219,0.0,0.0,7.301195000763983e-05,297.29815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0634765625,0.0,0.0,9.88522806437686e-05,297.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.063232421875,0.0,0.0,0.0004689123888965,291.0433044433594,294.1499938964844,284.64532470703125,284.4217529296875,283.69696044921875,284.73760986328125,290.7742614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002284543588,5.8908788957978694e-09,0.0010002226335927,-0.014485502615571,0.0,0.0,0.0,-0.0077331736683845,60.0,-4.197482109069824,-0.0,-6.821164078019137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920920,297.261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0633850097656,0.0,0.0,9.387249156134204e-05,297.3762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0635070800781,0.0,0.0,9.885229519568384e-05,297.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0634460449219,0.0,0.0,7.301195000763983e-05,297.29815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0634765625,0.0,0.0,9.88522806437686e-05,297.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.063232421875,0.0,0.0,0.0004689123888965,291.0433044433594,294.1499938964844,284.64532470703125,284.4217529296875,283.69696044921875,284.73760986328125,290.7742614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002284543588,5.8908788957978694e-09,0.0010002226335927,-0.014485502615571,0.0,0.0,0.0,-0.0077331736683845,60.0,-4.197482109069824,-0.0,-6.821164078019137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920980,297.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.06182861328125,0.0,0.0,9.409256017534062e-05,297.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0619506835937,0.0,0.0,9.90840417216532e-05,297.3800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0618896484375,0.0,0.0,7.318311691051349e-05,297.2942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0618896484375,0.0,0.0,9.908402716973796e-05,297.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616760253906,0.0,0.0,0.0004700116696767,291.0414123535156,294.1499938964844,284.6257629394531,284.4149780273437,283.6781311035156,284.71514892578125,290.7713928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025729425251,6.165027599536188e-09,0.001002566772513,-0.0152036659419536,0.0,0.0,0.0,-0.0078690806403756,60.0,-4.218388557434082,-0.0,-6.853179712607016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921040,297.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.06182861328125,0.0,0.0,9.409256017534062e-05,297.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0619506835937,0.0,0.0,9.90840417216532e-05,297.3800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0618896484375,0.0,0.0,7.318311691051349e-05,297.2942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0618896484375,0.0,0.0,9.908402716973796e-05,297.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616760253906,0.0,0.0,0.0004700116696767,291.0414123535156,294.1499938964844,284.6257629394531,284.4149780273437,283.6781311035156,284.71514892578125,290.7713928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025729425251,6.165027599536188e-09,0.001002566772513,-0.0152036659419536,0.0,0.0,0.0,-0.0078690806403756,60.0,-4.218388557434082,-0.0,-6.853179712607016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921100,297.2496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.06103515625,0.0,0.0,9.420765127288178e-05,297.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0611572265625,0.0,0.0,9.920523734763265e-05,297.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.06109619140625,0.0,0.0,7.327263301704079e-05,297.292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0611267089844,0.0,0.0,9.920522279571742e-05,297.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0609130859375,0.0,0.0,0.0004705865867435,291.0404968261719,294.1499938964844,284.6159362792969,284.4115600585937,283.668701171875,284.7037353515625,290.7699279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037990286946,6.3083991364010225e-09,0.0010037927422672,-0.0155792338773608,0.0,0.0,0.0,-0.0079401563853025,60.0,-4.229145050048828,-0.0,-6.869952073884633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921160,297.2455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.06024169921875,0.0,0.0,9.43258492043242e-05,297.3684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.06036376953125,0.0,0.0,9.932969987858088e-05,297.3760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.060302734375,0.0,0.0,7.3364564741496e-05,297.29022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0603332519531,0.0,0.0,9.932968532666564e-05,297.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.06011962890625,0.0,0.0,0.0004711769870482,291.03955078125,294.1499938964844,284.6060791015625,284.4081115722656,283.65924072265625,284.6922607421875,290.7684936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050582932308,6.4556435752649585e-09,0.0010050518903881,-0.0159649420529603,0.0,0.0,0.0,-0.0080131515860557,60.0,-4.240085124969482,-0.0,-6.887199077709738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921220,297.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.05865478515625,0.0,0.0,9.457075066166e-05,297.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05877685546875,0.0,0.0,9.95875961962156e-05,297.3717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587158203125,0.0,0.0,7.35550420358777e-05,297.2861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587158203125,0.0,0.0,9.958758164430036e-05,297.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0585327148437,0.0,0.0,0.0004724003374576,291.0376281738281,294.1499938964844,284.5862121582031,284.4010925292969,283.6402893066406,284.6690673828125,290.7655944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076673934236,6.760731086075111e-09,0.0010076606413349,-0.0167640969157218,0.0,0.0,0.0,-0.0081643965095281,60.0,-4.262477874755859,-0.0,-6.923004036707425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921280,297.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.05865478515625,0.0,0.0,9.457075066166e-05,297.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05877685546875,0.0,0.0,9.95875961962156e-05,297.3717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587158203125,0.0,0.0,7.35550420358777e-05,297.2861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587158203125,0.0,0.0,9.958758164430036e-05,297.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0585327148437,0.0,0.0,0.0004724003374576,291.0376281738281,294.1499938964844,284.5862121582031,284.4010925292969,283.6402893066406,284.6690673828125,290.7655944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076673934236,6.760731086075111e-09,0.0010076606413349,-0.0167640969157218,0.0,0.0,0.0,-0.0081643965095281,60.0,-4.262477874755859,-0.0,-6.923004036707425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
