time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11921340,297.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570373535156,0.0,0.0,9.482547466177492e-05,297.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0571594238281,0.0,0.0,9.985583164962009e-05,297.3673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570983886719,0.0,0.0,7.37531590857543e-05,297.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.05712890625,0.0,0.0,9.985581709770486e-05,297.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0569152832031,0.0,0.0,0.0004736727278213,291.0357360839844,294.1499938964844,284.56622314453125,284.3939208984375,283.62127685546875,284.6455993652344,290.7627258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103811509907,7.078055030973473e-09,0.001010374049656,-0.0175952706485986,0.0,0.0,0.0,-0.008321707136929,60.0,-4.285523414611816,-0.0,-6.96034305747162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921400,297.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570373535156,0.0,0.0,9.482547466177492e-05,297.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0571594238281,0.0,0.0,9.985583164962009e-05,297.3673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570983886719,0.0,0.0,7.37531590857543e-05,297.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.05712890625,0.0,0.0,9.985581709770486e-05,297.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0569152832031,0.0,0.0,0.0004736727278213,291.0357360839844,294.1499938964844,284.56622314453125,284.3939208984375,283.62127685546875,284.6455993652344,290.7627258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103811509907,7.078055030973473e-09,0.001010374049656,-0.0175952706485986,0.0,0.0,0.0,-0.008321707136929,60.0,-4.285523414611816,-0.0,-6.96034305747162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921460,297.22332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0560607910156,0.0,0.0,9.498219878878444e-05,297.3576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0561828613281,0.0,0.0,0.0001000208649202,297.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0561218261719,0.0,0.0,7.387505320366472e-05,297.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.05615234375,0.0,0.0,0.0001000208503683,297.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0559387207031,0.0,0.0,0.0004744555917568,291.0345764160156,294.1499938964844,284.5541687011719,284.3895263671875,283.6098327636719,284.6314697265625,290.7609558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120507795363,7.273295299370375e-09,0.0010120435617864,-0.0181066505610942,0.0,0.0,0.0,-0.008418496698141,60.0,-4.2996344566345215,-0.0,-6.983366063195717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921520,297.2198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.055419921875,0.0,0.0,9.508789662504567e-05,297.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0555419921875,0.0,0.0,0.0001001321725198,297.3628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.05548095703125,0.0,0.0,7.395726424874738e-05,297.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0555114746094,0.0,0.0,0.0001001321579678,297.53326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0552978515625,0.0,0.0,0.0004749835643451,291.0337829589844,294.1499938964844,284.5461120605469,284.3865661621094,283.6021728515625,284.6220092773437,290.7597961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131768649443,7.404973523250646e-09,0.0010131695307791,-0.0184515379369258,0.0,0.0,0.0,-0.008483774960041,60.0,-4.30912971496582,-0.0,-6.998915580425091e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921580,297.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05377197265625,0.0,0.0,9.535565186524764e-05,297.3515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.05389404296875,0.0,0.0,0.0001004141377052,297.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0538330078125,0.0,0.0,7.416552398353815e-05,297.2740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0538635253906,0.0,0.0,0.0001004141231533,297.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0536499023437,0.0,0.0,0.0004763210890814,291.0318603515625,294.1499938964844,284.5258178710937,284.3789978027344,283.5830078125,284.5982971191406,290.75689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160295059904,7.738543139623744e-09,0.0010160218225792,-0.0193251855671405,0.0,0.0,0.0,-0.0086491396650671,60.0,-4.333195209503174,-0.0,-7.038383387225623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921640,297.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05377197265625,0.0,0.0,9.535565186524764e-05,297.3515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.05389404296875,0.0,0.0,0.0001004141377052,297.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0538330078125,0.0,0.0,7.416552398353815e-05,297.2740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0538635253906,0.0,0.0,0.0001004141231533,297.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0536499023437,0.0,0.0,0.0004763210890814,291.0318603515625,294.1499938964844,284.5258178710937,284.3789978027344,283.5830078125,284.5982971191406,290.75689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160295059904,7.738543139623744e-09,0.0010160218225792,-0.0193251855671405,0.0,0.0,0.0,-0.0086491396650671,60.0,-4.333195209503174,-0.0,-7.038383387225623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921700,297.2065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0529479980469,0.0,0.0,9.549073729431257e-05,297.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0530700683594,0.0,0.0,0.0001005563826765,297.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0530090332031,0.0,0.0,7.427058153552935e-05,297.27203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05303955078125,0.0,0.0,0.0001005563681246,297.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0528259277344,0.0,0.0,0.0004769958322867,291.0308532714844,294.1499938964844,284.515625,284.3751220703125,283.5733947753906,284.5864562988281,290.75543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174686321988,7.906824528447487e-09,0.0010174607159569,-0.0197659116238355,0.0,0.0,0.0,-0.0087325638160109,60.0,-4.345371246337891,-0.0,-7.058336137788501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921760,297.2021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521240234375,0.0,0.0,9.562602645019068e-05,297.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05224609375,0.0,0.0,0.0001006988459266,297.3535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521850585937,0.0,0.0,7.437580643454567e-05,297.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521850585937,0.0,0.0,0.0001006988313747,297.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.052001953125,0.0,0.0,0.0004776716523338,291.0298767089844,294.1499938964844,284.5054016113281,284.3711853027344,283.5637512207031,284.5745849609375,290.75396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189100867137,8.075367929905042e-09,0.0010189019376412,-0.0202073138207197,0.0,0.0,0.0,-0.0088161183521151,60.0,-4.357612609863281,-0.0,-7.07834786339845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921820,297.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0504455566406,0.0,0.0,9.589594264980406e-05,297.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0505676269531,0.0,0.0,0.0001009830812108,297.3487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0505065917969,0.0,0.0,7.458574691554531e-05,297.2662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.050537109375,0.0,0.0,0.0001009830666589,297.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0503234863281,0.0,0.0,0.0004790199454873,291.02789306640625,294.1499938964844,284.4848327636719,284.3631286621094,283.54443359375,284.5508728027344,290.75103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217856615781,8.41162783871141e-09,0.001021777279675,-0.0210879165679216,0.0,0.0,0.0,-0.0089828167110681,60.0,-4.382226467132568,-0.0,-7.1183585248491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921880,297.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0504455566406,0.0,0.0,9.589594264980406e-05,297.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0505676269531,0.0,0.0,0.0001009830812108,297.3487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0505065917969,0.0,0.0,7.458574691554531e-05,297.2662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.050537109375,0.0,0.0,0.0001009830666589,297.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0503234863281,0.0,0.0,0.0004790199454873,291.02789306640625,294.1499938964844,284.4848327636719,284.3631286621094,283.54443359375,284.5508728027344,290.75103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217856615781,8.41162783871141e-09,0.001021777279675,-0.0210879165679216,0.0,0.0,0.0,-0.0089828167110681,60.0,-4.382226467132568,-0.0,-7.1183585248491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921940,297.1848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,9.616182796889916e-05,297.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0488586425781,0.0,0.0,0.0001012630746117,297.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487976074219,0.0,0.0,7.479254418285564e-05,297.26251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.048828125,0.0,0.0,0.0001012630600598,297.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04864501953125,0.0,0.0,0.0004803480987902,291.0259094238281,294.1499938964844,284.4641418457031,284.3547668457031,283.5250244140625,284.5272521972656,290.7480773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246183956041,8.742865098554375e-09,0.001024609664455,-0.0219553187489509,0.0,0.0,0.0,-0.0091470247134566,60.0,-4.406904697418213,-0.0,-7.15788175398302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922000,297.1848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,9.616182796889916e-05,297.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0488586425781,0.0,0.0,0.0001012630746117,297.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487976074219,0.0,0.0,7.479254418285564e-05,297.26251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.048828125,0.0,0.0,0.0001012630600598,297.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04864501953125,0.0,0.0,0.0004803480987902,291.0259094238281,294.1499938964844,284.4641418457031,284.3547668457031,283.5250244140625,284.5272521972656,290.7480773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246183956041,8.742865098554375e-09,0.001024609664455,-0.0219553187489509,0.0,0.0,0.0,-0.0091470247134566,60.0,-4.406904697418213,-0.0,-7.15788175398302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922060,297.17645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04705810546875,0.0,0.0,9.642032091505826e-05,297.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04718017578125,0.0,0.0,0.000101535275462,297.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.047119140625,0.0,0.0,7.499359344365075e-05,297.2589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.047119140625,0.0,0.0,0.0001015352681861,297.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.04693603515625,0.0,0.0,0.0004816393193323,291.0238952636719,294.1499938964844,284.4433288574219,284.3460693359375,283.50555419921875,284.50372314453125,290.7451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273724328726,9.064895500898729e-09,0.0010273633524775,-0.0227985624223947,0.0,0.0,0.0,-0.0093066692352294,60.0,-4.431489944458008,-0.0,-7.196411644372348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922120,297.17645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04705810546875,0.0,0.0,9.642032091505826e-05,297.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04718017578125,0.0,0.0,0.000101535275462,297.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.047119140625,0.0,0.0,7.499359344365075e-05,297.2589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.047119140625,0.0,0.0,0.0001015352681861,297.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.04693603515625,0.0,0.0,0.0004816393193323,291.0238952636719,294.1499938964844,284.4433288574219,284.3460693359375,283.50555419921875,284.50372314453125,290.7451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273724328726,9.064895500898729e-09,0.0010273633524775,-0.0227985624223947,0.0,0.0,0.0,-0.0093066692352294,60.0,-4.431489944458008,-0.0,-7.196411644372348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922180,297.1683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0453491210937,0.0,0.0,9.666646656114608e-05,297.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0454406738281,0.0,0.0,0.000101794488728,297.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0453796386719,0.0,0.0,7.518504571635276e-05,297.2554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.04541015625,0.0,0.0,0.0001017944741761,297.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04522705078125,0.0,0.0,0.0004828688979614,291.0218505859375,294.1499938964844,284.42236328125,284.3370666503906,283.4859924316406,284.48028564453125,290.7421569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299949208274,9.371545317549136e-09,0.0010299854911863,-0.0236014910042285,0.0,0.0,0.0,-0.0094586890190839,60.0,-4.455761909484863,-0.0,-7.233196441802647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922240,297.1683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0453491210937,0.0,0.0,9.666646656114608e-05,297.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0454406738281,0.0,0.0,0.000101794488728,297.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0453796386719,0.0,0.0,7.518504571635276e-05,297.2554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.04541015625,0.0,0.0,0.0001017944741761,297.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04522705078125,0.0,0.0,0.0004828688979614,291.0218505859375,294.1499938964844,284.42236328125,284.3370666503906,283.4859924316406,284.48028564453125,290.7421569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299949208274,9.371545317549136e-09,0.0010299854911863,-0.0236014910042285,0.0,0.0,0.0,-0.0094586890190839,60.0,-4.455761909484863,-0.0,-7.233196441802647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922300,297.1644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0444641113281,0.0,0.0,9.678411879576744e-05,297.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0445861816406,0.0,0.0,0.0001019183764583,297.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0445251464844,0.0,0.0,7.527654815930873e-05,297.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0445251464844,0.0,0.0,0.0001019183619064,297.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0443420410156,0.0,0.0,0.0004834565916098,291.0208435058594,294.1499938964844,284.41180419921875,284.3324279785156,283.4761962890625,284.4686279296875,290.7406616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312483645975,9.518113408546467e-09,0.0010312388185411,-0.0239852461963892,0.0,0.0,0.0,-0.0095313489437103,60.0,-4.4677348136901855,-0.0,-7.250812217307613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922360,297.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0436096191406,0.0,0.0,9.689705620985478e-05,297.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.043701171875,0.0,0.0,0.0001020373092615,297.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04364013671875,0.0,0.0,7.536439079558477e-05,297.252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0436706542969,0.0,0.0,0.0001020372947095,297.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0434875488281,0.0,0.0,0.0004840207402594,291.0198059082031,294.1499938964844,284.4012451171875,284.32769775390625,283.46636962890625,284.45703125,290.7391662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324515169486,9.658809752011166e-09,0.0010324418544769,-0.0243536159396171,0.0,0.0,0.0,-0.009601098485291,60.0,-4.479556560516357,-0.0,-7.267741608529833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922420,297.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0418395996094,0.0,0.0,9.710648737382144e-05,297.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0419616699219,0.0,0.0,0.0001022578435367,297.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0419006347656,0.0,0.0,7.552727765869349e-05,297.2490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0419006347656,0.0,0.0,0.0001022578289848,297.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0417175292969,0.0,0.0,0.0004850668774452,291.01776123046875,294.1499938964844,284.3800354003906,284.3179626464844,283.4466552734375,284.4338684082031,290.7361755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346827330067,9.9197086100844e-09,0.0010346728377044,-0.0250366795808076,0.0,0.0,0.0,-0.0097304377704858,60.0,-4.502645492553711,-0.0,-7.299186677300895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922480,297.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0418395996094,0.0,0.0,9.710648737382144e-05,297.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0419616699219,0.0,0.0,0.0001022578435367,297.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0419006347656,0.0,0.0,7.552727765869349e-05,297.2490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0419006347656,0.0,0.0,0.0001022578289848,297.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0417175292969,0.0,0.0,0.0004850668774452,291.01776123046875,294.1499938964844,284.3800354003906,284.3179626464844,283.4466552734375,284.4338684082031,290.7361755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346827330067,9.9197086100844e-09,0.0010346728377044,-0.0250366795808076,0.0,0.0,0.0,-0.0097304377704858,60.0,-4.502645492553711,-0.0,-7.299186677300895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922540,297.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0400695800781,0.0,0.0,9.72882771748118e-05,297.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0401916503906,0.0,0.0,0.0001024492812575,297.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0401306152344,0.0,0.0,7.566867134300992e-05,297.2461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0401611328125,0.0,0.0,0.0001024492667056,297.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0399780273437,0.0,0.0,0.0004859749751631,291.01568603515625,294.1499938964844,284.3586730957031,284.30780029296875,283.4268798828125,284.410888671875,290.733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001036619534716,1.0146175455361116e-08,0.001036609406583,-0.0256295651197433,0.0,0.0,0.0,-0.0098427068442106,60.0,-4.524745464324951,-0.0,-7.32653759882851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922600,297.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0400695800781,0.0,0.0,9.72882771748118e-05,297.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0401916503906,0.0,0.0,0.0001024492812575,297.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0401306152344,0.0,0.0,7.566867134300992e-05,297.2461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0401611328125,0.0,0.0,0.0001024492667056,297.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0399780273437,0.0,0.0,0.0004859749751631,291.01568603515625,294.1499938964844,284.3586730957031,284.30780029296875,283.4268798828125,284.410888671875,290.733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001036619534716,1.0146175455361116e-08,0.001036609406583,-0.0256295651197433,0.0,0.0,0.0,-0.0098427068442106,60.0,-4.524745464324951,-0.0,-7.32653759882851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922660,297.1418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.03887939453125,0.0,0.0,9.739685629028828e-05,297.3126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389709472656,0.0,0.0,0.0001025636156555,297.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389099121094,0.0,0.0,7.575312338303775e-05,297.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389404296875,0.0,0.0,0.0001025636083795,297.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03875732421875,0.0,0.0,0.0004865173541475,291.0142822265625,294.1499938964844,284.34405517578125,284.3006286621094,283.41339111328125,284.39532470703125,290.7311096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037776353769,1.0281435258718833e-08,0.0010377659928053,-0.0259836595505476,0.0,0.0,0.0,-0.0099097611382603,60.0,-4.539185047149658,-0.0,-7.342897134776649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922720,297.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0382995605469,0.0,0.0,9.744130511535332e-05,297.3112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.03839111328125,0.0,0.0,0.0001026104218908,297.3160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.038330078125,0.0,0.0,7.578769145766273e-05,297.2433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0383605957031,0.0,0.0,0.0001026104073389,297.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0381774902344,0.0,0.0,0.0004867393581662,291.0136108398437,294.1499938964844,284.3371887207031,284.29718017578125,283.40704345703125,284.3880310058594,290.7301330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382498148828,1.0336801636867676e-08,0.0010382394539192,-0.0261285975575447,0.0,0.0,0.0,-0.0099372081458568,60.0,-4.545729160308838,-0.0,-7.349598973860338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922780,297.1340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0364990234375,0.0,0.0,9.75574366748333e-05,297.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.03662109375,0.0,0.0,0.0001027327161864,297.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0365600585937,0.0,0.0,7.58780151954852e-05,297.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0365600585937,0.0,0.0,0.0001027327016345,297.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0364074707031,0.0,0.0,0.0004873194557148,291.0115051269531,294.1499938964844,284.3155822753906,284.2861328125,283.3871459960937,284.3653259277344,290.72711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394870769232,1.0481459256084236e-08,0.0010394765995442,-0.0265072807669639,0.0,0.0,0.0,-0.0100089218467473,60.0,-4.565303325653076,-0.0,-7.36712308935239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922840,297.1340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0364990234375,0.0,0.0,9.75574366748333e-05,297.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.03662109375,0.0,0.0,0.0001027327161864,297.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0365600585937,0.0,0.0,7.58780151954852e-05,297.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0365600585937,0.0,0.0,0.0001027327016345,297.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0364074707031,0.0,0.0,0.0004873194557148,291.0115051269531,294.1499938964844,284.3155822753906,284.2861328125,283.3871459960937,284.3653259277344,290.72711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394870769232,1.0481459256084236e-08,0.0010394765995442,-0.0265072807669639,0.0,0.0,0.0,-0.0100089218467473,60.0,-4.565303325653076,-0.0,-7.36712308935239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922900,297.1312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0356140136719,0.0,0.0,9.760029934113844e-05,297.30499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03570556640625,0.0,0.0,0.0001027778562274,297.3096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,7.591136090923101e-05,297.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0356750488281,0.0,0.0,0.0001027778416755,297.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0354919433594,0.0,0.0,0.0004875335725955,291.01043701171875,294.1499938964844,284.3047180175781,284.2804260253906,283.377197265625,284.3540344238281,290.7255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399436578154,1.053484766089241e-08,0.0010399331804364,-0.026647038757801,0.0,0.0,0.0,-0.0100353891029953,60.0,-4.5744500160217285,-0.0,-7.373596133675164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922960,297.12872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0346984863281,0.0,0.0,9.763215348357336e-05,297.302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0347900390625,0.0,0.0,0.0001028113911161,297.3076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.03472900390625,0.0,0.0,7.593612826894969e-05,297.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0347595214844,0.0,0.0,0.0001028113765642,297.49395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0345764160156,0.0,0.0,0.0004876926832366,291.0093994140625,294.1499938964844,284.2938232421875,284.27459716796875,283.3672180175781,284.3427734375,290.7240600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402828920632,1.057451104458096e-08,0.0010402722982689,-0.0267508644610643,0.0,0.0,0.0,-0.0100550521165132,60.0,-4.583140850067139,-0.0,-7.378407218538997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923020,297.1241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328674316406,0.0,0.0,9.766047878656536e-05,297.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0329895019531,0.0,0.0,0.0001028412225423,297.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0329284667969,0.0,0.0,7.595816714456305e-05,297.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.032958984375,0.0,0.0,0.0001028412152663,297.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03277587890625,0.0,0.0,0.0004878341860603,291.0072631835937,294.1499938964844,284.27197265625,284.2625732421875,283.34722900390625,284.3204040527344,290.72100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405846405774,1.0609774392378313e-08,0.0010405740467831,-0.0268431734293699,0.0,0.0,0.0,-0.0100725349038839,60.0,-4.5990400314331055,-0.0,-7.38268539635101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923080,297.1241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328674316406,0.0,0.0,9.766047878656536e-05,297.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0329895019531,0.0,0.0,0.0001028412225423,297.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0329284667969,0.0,0.0,7.595816714456305e-05,297.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.032958984375,0.0,0.0,0.0001028412152663,297.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03277587890625,0.0,0.0,0.0004878341860603,291.0072631835937,294.1499938964844,284.27197265625,284.2625732421875,283.34722900390625,284.3204040527344,290.72100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405846405774,1.0609774392378313e-08,0.0010405740467831,-0.0268431734293699,0.0,0.0,0.0,-0.0100725349038839,60.0,-4.5990400314331055,-0.0,-7.38268539635101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923140,297.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03106689453125,0.0,0.0,9.7638854640536e-05,297.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,0.000102818448795,297.3001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0310974121094,0.0,0.0,7.594133785460144e-05,297.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311279296875,0.0,0.0,0.000102818434243,297.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03094482421875,0.0,0.0,0.0004877261526416,291.005126953125,294.1499938964844,284.25,284.25,283.32720947265625,284.2981262207031,290.7179260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403540218248,1.0582787979274144e-08,0.0010403434280306,-0.0267725307494401,0.0,0.0,0.0,-0.0100591573864221,60.0,-4.6128692626953125,-0.0,-7.379411215424625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923200,297.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03106689453125,0.0,0.0,9.7638854640536e-05,297.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,0.000102818448795,297.3001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0310974121094,0.0,0.0,7.594133785460144e-05,297.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311279296875,0.0,0.0,0.000102818434243,297.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03094482421875,0.0,0.0,0.0004877261526416,291.005126953125,294.1499938964844,284.25,284.25,283.32720947265625,284.2981262207031,290.7179260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403540218248,1.0582787979274144e-08,0.0010403434280306,-0.0267725307494401,0.0,0.0,0.0,-0.0100591573864221,60.0,-4.6128692626953125,-0.0,-7.379411215424625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923260,297.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0292053222656,0.0,0.0,9.758165833773091e-05,297.2919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.029296875,0.0,0.0,0.0001027582184178,297.2968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0292663574219,0.0,0.0,7.589685992570594e-05,297.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0292663574219,0.0,0.0,0.0001027582111419,297.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.02911376953125,0.0,0.0,0.0004874404694419,291.00299072265625,294.1499938964844,284.223876953125,284.223876953125,283.30712890625,284.2753295898437,290.71484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397443547844,1.0511493009346395e-08,0.0010397338774055,-0.0265859011560678,0.0,0.0,0.0,-0.0100238136947155,60.0,-4.625857353210449,-0.0,-7.37076462087316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923320,297.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0292053222656,0.0,0.0,9.758165833773091e-05,297.2919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.029296875,0.0,0.0,0.0001027582184178,297.2968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0292663574219,0.0,0.0,7.589685992570594e-05,297.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0292663574219,0.0,0.0,0.0001027582111419,297.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.02911376953125,0.0,0.0,0.0004874404694419,291.00299072265625,294.1499938964844,284.223876953125,284.223876953125,283.30712890625,284.2753295898437,290.71484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397443547844,1.0511493009346395e-08,0.0010397338774055,-0.0265859011560678,0.0,0.0,0.0,-0.0100238136947155,60.0,-4.625857353210449,-0.0,-7.37076462087316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923380,297.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0273742675781,0.0,0.0,9.75085567915812e-05,297.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0274658203125,0.0,0.0,0.0001026812387863,297.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.02740478515625,0.0,0.0,7.58399983169511e-05,297.2295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0274353027344,0.0,0.0,0.0001026812242344,297.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0272521972656,0.0,0.0,0.0004870753036811,291.0008544921875,294.1499938964844,284.18994140625,284.18994140625,283.2868347167969,284.2494812011719,290.7117614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389651870355,1.0420368568020422e-08,0.0010389547096565,-0.0263473596423864,0.0,0.0,0.0,-0.0099786398932337,60.0,-4.64219331741333,-0.0,-7.359719944588505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923440,297.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0273742675781,0.0,0.0,9.75085567915812e-05,297.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0274658203125,0.0,0.0,0.0001026812387863,297.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.02740478515625,0.0,0.0,7.58399983169511e-05,297.2295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0274353027344,0.0,0.0,0.0001026812242344,297.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0272521972656,0.0,0.0,0.0004870753036811,291.0008544921875,294.1499938964844,284.18994140625,284.18994140625,283.2868347167969,284.2494812011719,290.7117614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389651870355,1.0420368568020422e-08,0.0010389547096565,-0.0263473596423864,0.0,0.0,0.0,-0.0099786398932337,60.0,-4.64219331741333,-0.0,-7.359719944588505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923500,297.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.02642822265625,0.0,0.0,9.746719297254458e-05,297.2872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0265197753906,0.0,0.0,0.000102637684904,297.2923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264892578125,0.0,0.0,7.580783130833879e-05,297.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264892578125,0.0,0.0,0.0001026376703521,297.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0263366699219,0.0,0.0,0.0004868686955887,290.999755859375,294.1499938964844,284.1702575683594,284.1702575683594,283.2765808105469,284.2351379394531,290.710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038524438627,1.0368817804362608e-08,0.0010385140776634,-0.0262124128639698,0.0,0.0,0.0,-0.0099530844017863,60.0,-4.65181303024292,-0.0,-7.353475695026648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923560,297.1122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0255126953125,0.0,0.0,9.7422169346828e-05,297.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0256042480469,0.0,0.0,0.0001025902674882,297.2909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0255432128906,0.0,0.0,7.577281212434173e-05,297.2273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.02557373046875,0.0,0.0,0.0001025902602123,297.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0254211425781,0.0,0.0,0.000486643781187,290.9986877441406,294.1499938964844,284.1488647460937,284.1488647460937,283.2662353515625,284.219482421875,290.7086486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380444582551,1.0312701803627531e-08,0.0010380342137068,-0.0260655097663402,0.0,0.0,0.0,-0.0099252648651599,60.0,-4.662628650665283,-0.0,-7.346681485387307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923620,297.1101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0236511230469,0.0,0.0,9.7323463705834e-05,297.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02374267578125,0.0,0.0,0.0001024863304337,297.28826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.023681640625,0.0,0.0,7.569603621959686e-05,297.2249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0237121582031,0.0,0.0,0.0001024863158818,297.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0235290527344,0.0,0.0,0.0004861507331952,290.9965209960937,294.1499938964844,284.1011962890625,284.1011962890625,283.2452392578125,284.184814453125,290.7055053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369925294071,1.0189686427963808e-08,0.0010369822848588,-0.0257434714585542,0.0,0.0,0.0,-0.0098642809316515,60.0,-4.687014102935791,-0.0,-7.33179774670134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923680,297.1101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0236511230469,0.0,0.0,9.7323463705834e-05,297.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02374267578125,0.0,0.0,0.0001024863304337,297.28826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.023681640625,0.0,0.0,7.569603621959686e-05,297.2249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0237121582031,0.0,0.0,0.0001024863158818,297.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0235290527344,0.0,0.0,0.0004861507331952,290.9965209960937,294.1499938964844,284.1011962890625,284.1011962890625,283.2452392578125,284.184814453125,290.7055053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369925294071,1.0189686427963808e-08,0.0010369822848588,-0.0257434714585542,0.0,0.0,0.0,-0.0098642809316515,60.0,-4.687014102935791,-0.0,-7.33179774670134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923740,297.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0217590332031,0.0,0.0,9.721449168864638e-05,297.28009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0218505859375,0.0,0.0,0.0001023715667543,297.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0218200683594,0.0,0.0,7.561127858934924e-05,297.2223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0218200683594,0.0,0.0,0.0001023715594783,297.47869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02166748046875,0.0,0.0,0.0004856063751503,290.9943542480469,294.1499938964844,284.04754638671875,284.04754638671875,283.22369384765625,284.1448059082031,290.7023620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358310537412,1.0053870624915362e-08,0.0010358210420235,-0.0253879148513078,0.0,0.0,0.0,-0.0097969518974423,60.0,-4.715437412261963,-0.0,-7.315383498962549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
