time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11923800,297.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0217590332031,0.0,0.0,9.721449168864638e-05,297.28009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0218505859375,0.0,0.0,0.0001023715667543,297.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0218200683594,0.0,0.0,7.561127858934924e-05,297.2223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0218200683594,0.0,0.0,0.0001023715594783,297.47869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02166748046875,0.0,0.0,0.0004856063751503,290.9943542480469,294.1499938964844,284.04754638671875,284.04754638671875,283.22369384765625,284.1448059082031,290.7023620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358310537412,1.0053870624915362e-08,0.0010358210420235,-0.0253879148513078,0.0,0.0,0.0,-0.0097969518974423,60.0,-4.715437412261963,-0.0,-7.315383498962549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923860,297.10693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02032470703125,0.0,0.0,9.71253466559574e-05,297.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0204162597656,0.0,0.0,0.0001022776996251,297.2837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0203857421875,0.0,0.0,7.554194598924369e-05,297.2200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0203857421875,0.0,0.0,0.0001022776850732,297.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202331542969,0.0,0.0,0.0004851610865443,290.9927062988281,294.1499938964844,284.003173828125,284.003173828125,283.2069091796875,284.1105651855469,290.6999816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010348811047151,9.942779932714533e-09,0.0010348710929974,-0.0250970777124166,0.0,0.0,0.0,-0.0097418799996376,60.0,-4.739532470703125,-0.0,-7.301970583739603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923920,297.10650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198974609375,0.0,0.0,9.709628648124637e-05,297.2773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0199890136719,0.0,0.0,0.0001022470969473,297.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0199279785156,0.0,0.0,7.551933958893642e-05,297.2193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0199584960937,0.0,0.0,0.0001022470823954,297.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.019775390625,0.0,0.0,0.000485015916638,290.9921569824219,294.1499938964844,283.98858642578125,283.98858642578125,283.2015380859375,284.09930419921875,290.69921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345713235437,9.906560016759158e-09,0.0010345614282414,-0.0250022541731596,0.0,0.0,0.0,-0.009723924100399,60.0,-4.747440814971924,-0.0,-7.29760074591468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923980,297.1047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0180053710937,0.0,0.0,9.696999040897936e-05,297.274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0180969238281,0.0,0.0,0.0001021140997181,297.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0180358886719,0.0,0.0,7.542111416114494e-05,297.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01806640625,0.0,0.0,0.0001021140924422,297.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.01788330078125,0.0,0.0,0.000484385062009,290.989990234375,294.1499938964844,283.92486572265625,283.92486572265625,283.1785888671875,284.048583984375,290.696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332254460081,9.749173912609876e-09,0.0010332156671211,-0.024590203538537,0.0,0.0,0.0,-0.009645901620388,60.0,-4.782605171203613,-0.0,-7.278624991613469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924040,297.1047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0180053710937,0.0,0.0,9.696999040897936e-05,297.274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0180969238281,0.0,0.0,0.0001021140997181,297.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0180358886719,0.0,0.0,7.542111416114494e-05,297.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01806640625,0.0,0.0,0.0001021140924422,297.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.01788330078125,0.0,0.0,0.000484385062009,290.989990234375,294.1499938964844,283.92486572265625,283.92486572265625,283.1785888671875,284.048583984375,290.696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332254460081,9.749173912609876e-09,0.0010332156671211,-0.024590203538537,0.0,0.0,0.0,-0.009645901620388,60.0,-4.782605171203613,-0.0,-7.278624991613469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924100,297.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0170593261719,0.0,0.0,9.690462320577352e-05,297.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0171203613281,0.0,0.0,0.0001020452691591,297.279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01708984375,0.0,0.0,7.537027704529464e-05,297.2142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.01708984375,0.0,0.0,0.0001020452546072,297.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0169372558594,0.0,0.0,0.0004840585461352,290.9888916015625,294.1499938964844,283.89141845703125,283.89141845703125,283.1668701171875,284.0216979980469,290.6944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010325288167223,9.66771285249024e-09,0.0010325191542506,-0.0243769269436597,0.0,0.0,0.0,-0.0096055176109075,60.0,-4.801084041595459,-0.0,-7.268813106975358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924160,297.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0160827636719,0.0,0.0,9.68376116361469e-05,297.2719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.01617431640625,0.0,0.0,0.0001019746923702,297.2783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0161437988281,0.0,0.0,7.531815208494663e-05,297.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0161437988281,0.0,0.0,0.0001019746850943,297.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0159912109375,0.0,0.0,0.0004837237938772,290.98779296875,294.1499938964844,283.85699462890625,283.85699462890625,283.1549377441406,283.9935913085937,290.69287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318146087229,9.584198323864257e-09,0.0010318050626665,-0.0241582710295915,0.0,0.0,0.0,-0.009564115665853,60.0,-4.820259094238281,-0.0,-7.25876105889256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924220,297.1014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0141906738281,0.0,0.0,9.669994324212894e-05,297.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0142822265625,0.0,0.0,0.0001018297261907,297.27587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01422119140625,0.0,0.0,7.52110718167387e-05,297.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0142517089844,0.0,0.0,0.0001018297116388,297.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0140991210937,0.0,0.0,0.0004830360994674,290.985595703125,294.1499938964844,283.7856140136719,283.7856140136719,283.1304931640625,283.9346618652344,290.6896667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010303475428372,9.41263955667182e-09,0.0010303381131961,-0.0237090867012739,0.0,0.0,0.0,-0.0094790672883391,60.0,-4.860182762145996,-0.0,-7.238133292730708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924280,297.1014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0141906738281,0.0,0.0,9.669994324212894e-05,297.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0142822265625,0.0,0.0,0.0001018297261907,297.27587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01422119140625,0.0,0.0,7.52110718167387e-05,297.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0142517089844,0.0,0.0,0.0001018297116388,297.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0140991210937,0.0,0.0,0.0004830360994674,290.985595703125,294.1499938964844,283.7856140136719,283.7856140136719,283.1304931640625,283.9346618652344,290.6896667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010303475428372,9.41263955667182e-09,0.0010303381131961,-0.0237090867012739,0.0,0.0,0.0,-0.0094790672883391,60.0,-4.860182762145996,-0.0,-7.238133292730708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924340,297.0998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.01226806640625,0.0,0.0,9.655801113694906e-05,297.2664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0123596191406,0.0,0.0,0.0001016802634694,297.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0122985839844,0.0,0.0,7.510068826377392e-05,297.2044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0123291015625,0.0,0.0,0.0001016802561935,297.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0121765136719,0.0,0.0,0.0004823271592613,290.9833984375,294.1499938964844,283.7113037109375,283.7113037109375,283.1051025390625,283.8718566894531,290.6864624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288349585607,9.235773035243255e-09,0.0010288257617503,-0.0232459902763366,0.0,0.0,0.0,-0.0093913869932293,60.0,-4.90217399597168,-0.0,-7.216898012529782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924400,297.0998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.01226806640625,0.0,0.0,9.655801113694906e-05,297.2664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0123596191406,0.0,0.0,0.0001016802634694,297.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0122985839844,0.0,0.0,7.510068826377392e-05,297.2044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0123291015625,0.0,0.0,0.0001016802561935,297.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0121765136719,0.0,0.0,0.0004823271592613,290.9833984375,294.1499938964844,283.7113037109375,283.7113037109375,283.1051025390625,283.8718566894531,290.6864624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288349585607,9.235773035243255e-09,0.0010288257617503,-0.0232459902763366,0.0,0.0,0.0,-0.0093913869932293,60.0,-4.90217399597168,-0.0,-7.216898012529782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924460,297.0982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0103454589844,0.0,0.0,9.641338692745194e-05,297.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.01043701171875,0.0,0.0,0.0001015279704006,297.2709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0103759765625,0.0,0.0,7.498820195905864e-05,297.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0104064941406,0.0,0.0,0.0001015279558487,297.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.01025390625,0.0,0.0,0.0004816047148779,290.9811706542969,294.1499938964844,283.6347045898437,283.6347045898437,283.07891845703125,283.8062744140625,290.6832580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027293736115,9.055549199388224e-09,0.0010272846557199,-0.022774089127779,0.0,0.0,0.0,-0.0093020424246788,60.0,-4.945522785186768,-0.0,-7.195291829020789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924520,297.0982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0103454589844,0.0,0.0,9.641338692745194e-05,297.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.01043701171875,0.0,0.0,0.0001015279704006,297.2709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0103759765625,0.0,0.0,7.498820195905864e-05,297.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0104064941406,0.0,0.0,0.0001015279558487,297.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.01025390625,0.0,0.0,0.0004816047148779,290.9811706542969,294.1499938964844,283.6347045898437,283.6347045898437,283.07891845703125,283.8062744140625,290.6832580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027293736115,9.055549199388224e-09,0.0010272846557199,-0.022774089127779,0.0,0.0,0.0,-0.0093020424246788,60.0,-4.945522785186768,-0.0,-7.195291829020789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924580,297.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0084228515625,0.0,0.0,9.626674000173808e-05,297.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0085144042969,0.0,0.0,0.0001013735382002,297.2684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0084533691406,0.0,0.0,7.487413677154109e-05,297.1955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.00848388671875,0.0,0.0,0.0001013735309243,297.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0083312988281,0.0,0.0,0.0004808721714653,290.9789733886719,294.1499938964844,283.556396484375,283.556396484375,283.0518493652344,283.7381286621094,290.67999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257308604195,8.872801160464405e-09,0.0010257220128551,-0.0222955644130706,0.0,0.0,0.0,-0.0092114461585879,60.0,-4.99008846282959,-0.0,-7.173415639272207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924640,297.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0084228515625,0.0,0.0,9.626674000173808e-05,297.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0085144042969,0.0,0.0,0.0001013735382002,297.2684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0084533691406,0.0,0.0,7.487413677154109e-05,297.1955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.00848388671875,0.0,0.0,0.0001013735309243,297.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0083312988281,0.0,0.0,0.0004808721714653,290.9789733886719,294.1499938964844,283.556396484375,283.556396484375,283.0518493652344,283.7381286621094,290.67999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257308604195,8.872801160464405e-09,0.0010257220128551,-0.0222955644130706,0.0,0.0,0.0,-0.0092114461585879,60.0,-4.99008846282959,-0.0,-7.173415639272207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924700,297.095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0074462890625,0.0,0.0,9.619300544727594e-05,297.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0075378417969,0.0,0.0,0.0001012958964565,297.2671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.00750732421875,0.0,0.0,7.481679494958371e-05,297.1932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00750732421875,0.0,0.0,0.0001012958819046,297.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0073547363281,0.0,0.0,0.0004805038624908,290.97784423828125,294.1499938964844,283.51678466796875,283.51678466796875,283.0379638671875,283.70318603515625,290.6783752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249451734125,8.780920879303267e-09,0.0010249363258481,-0.0220549702644348,0.0,0.0,0.0,-0.0091658970341086,60.0,-5.012700080871582,-0.0,-7.16242993803462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924760,297.0951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0065002441406,0.0,0.0,9.611918358132245e-05,297.2580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0065612792969,0.0,0.0,0.0001012181601254,297.2658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.00653076171875,0.0,0.0,7.475937309209257e-05,297.1908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.00653076171875,0.0,0.0,0.0001012181455735,297.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00640869140625,0.0,0.0,0.0004801351169589,290.97674560546875,294.1499938964844,283.4769897460937,283.4769897460937,283.0238647460937,283.6678161621094,290.6767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241584386676,8.688927799482826e-09,0.0010241497075185,-0.0218140762299299,0.0,0.0,0.0,-0.0091202929615974,60.0,-5.035442352294922,-0.0,-7.151438552455147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924820,297.0936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0045471191406,0.0,0.0,9.597165626473723e-05,297.2550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.004638671875,0.0,0.0,0.0001010628038784,297.26324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00457763671875,0.0,0.0,7.46446312405169e-05,297.1859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0046081542969,0.0,0.0,0.0001010627893265,297.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.00445556640625,0.0,0.0,0.0004793981788679,290.9745178222656,294.1499938964844,283.3971252441406,283.3971252441406,282.9949951171875,283.5960693359375,290.6734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225862497463,8.505086412924356e-09,0.0010225777514278,-0.0213326569646596,0.0,0.0,0.0,-0.0090291546657681,60.0,-5.081142902374268,-0.0,-7.129499124403085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924880,297.0936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0045471191406,0.0,0.0,9.597165626473723e-05,297.2550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.004638671875,0.0,0.0,0.0001010628038784,297.26324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00457763671875,0.0,0.0,7.46446312405169e-05,297.1859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0046081542969,0.0,0.0,0.0001010627893265,297.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.00445556640625,0.0,0.0,0.0004793981788679,290.9745178222656,294.1499938964844,283.3971252441406,283.3971252441406,282.9949951171875,283.5960693359375,290.6734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225862497463,8.505086412924356e-09,0.0010225777514278,-0.0213326569646596,0.0,0.0,0.0,-0.0090291546657681,60.0,-5.081142902374268,-0.0,-7.129499124403085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924940,297.0921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0025939941406,0.0,0.0,9.58250238909386e-05,297.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.002685546875,0.0,0.0,0.0001009083935059,297.2605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.00262451171875,0.0,0.0,7.453058060491458e-05,297.18084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0026550292969,0.0,0.0,0.000100908378954,297.4625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.00250244140625,0.0,0.0,0.0004786657227668,290.9722900390625,294.1499938964844,283.3173522949219,283.3173522949219,282.9652709960937,283.5233459472656,290.670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210236068814,8.322365019353128e-09,0.0010210153413936,-0.0208541583269834,0.0,0.0,0.0,-0.0089385714381933,60.0,-5.126846790313721,-0.0,-7.107726673893924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925000,297.0921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0025939941406,0.0,0.0,9.58250238909386e-05,297.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.002685546875,0.0,0.0,0.0001009083935059,297.2605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.00262451171875,0.0,0.0,7.453058060491458e-05,297.18084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0026550292969,0.0,0.0,0.000100908378954,297.4625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.00250244140625,0.0,0.0,0.0004786657227668,290.9722900390625,294.1499938964844,283.3173522949219,283.3173522949219,282.9652709960937,283.5233459472656,290.670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210236068814,8.322365019353128e-09,0.0010210153413936,-0.0208541583269834,0.0,0.0,0.0,-0.0089385714381933,60.0,-5.126846790313721,-0.0,-7.107726673893924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925060,297.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0009460449219,0.0,0.0,9.570315887685864e-05,297.2496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.00103759765625,0.0,0.0,0.0001007800674415,297.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0009765625,0.0,0.0,7.443580398103222e-05,297.1765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010070800781,0.0,0.0,0.0001007800528896,297.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0008544921875,0.0,0.0,0.0004780570161528,290.97039794921875,294.1499938964844,283.2509155273437,283.2509155273437,282.9396057128906,283.4618530273437,290.6673889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197249939665,8.170511378580159e-09,0.0010197168448939,-0.0204564817249774,0.0,0.0,0.0,-0.0088632917031645,60.0,-5.164947509765625,-0.0,-7.089657572123542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925120,297.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0006408691406,0.0,0.0,9.56801013671793e-05,297.2491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.000732421875,0.0,0.0,0.000100755780295,297.2579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.00067138671875,0.0,0.0,7.441786146955565e-05,297.1757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0007019042969,0.0,0.0,0.000100755765743,297.4608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.00054931640625,0.0,0.0,0.0004779417940881,290.97003173828125,294.1499938964844,283.23834228515625,283.23834228515625,282.9346618652344,283.4501342773437,290.6668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194792412221,8.141771701275502e-09,0.0010194710921496,-0.0203812159597873,0.0,0.0,0.0,-0.0088490433990955,60.0,-5.172163963317871,-0.0,-7.086240572107273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925180,297.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9986877441406,0.0,0.0,9.553762356517836e-05,297.24609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9987487792969,0.0,0.0,0.000100605742773,297.2552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.99871826171875,0.0,0.0,7.430704863509163e-05,297.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.99871826171875,0.0,0.0,0.000100605735497,297.4590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.99859619140625,0.0,0.0,0.0004772301181219,290.9678039550781,294.1499938964844,283.1606750488281,283.1606750488281,282.9032592773437,283.376953125,290.6635437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179608361795,7.964231940604805e-09,0.0010179529199376,-0.0199162568897008,0.0,0.0,0.0,-0.008761029690504,60.0,-5.216713905334473,-0.0,-7.065148821538969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925240,297.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9986877441406,0.0,0.0,9.553762356517836e-05,297.24609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9987487792969,0.0,0.0,0.000100605742773,297.2552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.99871826171875,0.0,0.0,7.430704863509163e-05,297.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.99871826171875,0.0,0.0,0.000100605735497,297.4590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.99859619140625,0.0,0.0,0.0004772301181219,290.9678039550781,294.1499938964844,283.1606750488281,283.1606750488281,282.9032592773437,283.376953125,290.6635437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179608361795,7.964231940604805e-09,0.0010179529199376,-0.0199162568897008,0.0,0.0,0.0,-0.008761029690504,60.0,-5.216713905334473,-0.0,-7.065148821538969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925300,297.0884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9976806640625,0.0,0.0,9.546757792122662e-05,297.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9977722167969,0.0,0.0,0.0001005319863907,297.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.99774169921875,0.0,0.0,7.425256626447663e-05,297.1679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.99774169921875,0.0,0.0,0.0001005319718387,297.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,0.0004768802027683,290.9666748046875,294.1499938964844,283.1225280761719,283.1225280761719,282.88726806640625,283.3405456542969,290.661865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017214381136,7.876945318230355e-09,0.0010172065813094,-0.019687658175826,0.0,0.0,0.0,-0.0087177576497197,60.0,-5.238556385040283,-0.0,-7.054791240079794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925360,297.08770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9967041015625,0.0,0.0,9.539834718452768e-05,297.2430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9967956542969,0.0,0.0,0.0001004590812954,297.2524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9967346191406,0.0,0.0,7.419872417813167e-05,297.165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99676513671875,0.0,0.0,0.0001004590740194,297.4573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9966125488281,0.0,0.0,0.0004765344201587,290.9655456542969,294.1499938964844,283.0849304199219,283.0849304199219,282.8710632324219,283.30438232421875,290.6601867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164766572415,7.790677436503302e-09,0.001016468857415,-0.0194617249071598,0.0,0.0,0.0,-0.0086749913170933,60.0,-5.260061740875244,-0.0,-7.044561556313057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925420,297.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9947204589844,0.0,0.0,9.526270878268406e-05,297.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,0.0001003162396955,297.24969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9947509765625,0.0,0.0,7.409322279272601e-05,297.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9947814941406,0.0,0.0,0.0001003162324195,297.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9946594238281,0.0,0.0,0.0004758568538818,290.9632873535156,294.1499938964844,283.01177978515625,283.01177978515625,282.8381652832031,283.2327880859375,290.65679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150311281904,7.62164997780701e-09,0.0010150234447792,-0.0190190356224775,0.0,0.0,0.0,-0.0085911964997649,60.0,-5.301959037780762,-0.0,-7.024539883104809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925480,297.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9947204589844,0.0,0.0,9.526270878268406e-05,297.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,0.0001003162396955,297.24969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9947509765625,0.0,0.0,7.409322279272601e-05,297.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9947814941406,0.0,0.0,0.0001003162324195,297.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9946594238281,0.0,0.0,0.0004758568538818,290.9632873535156,294.1499938964844,283.01177978515625,283.01177978515625,282.8381652832031,283.2327880859375,290.65679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150311281904,7.62164997780701e-09,0.0010150234447792,-0.0190190356224775,0.0,0.0,0.0,-0.0085911964997649,60.0,-5.301959037780762,-0.0,-7.024539883104809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925540,297.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.99273681640625,0.0,0.0,9.513149416306987e-05,297.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9928283691406,0.0,0.0,0.0001001780692604,297.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9927673339844,0.0,0.0,7.399117021122947e-05,297.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9927978515625,0.0,0.0,0.0001001780619844,297.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.99267578125,0.0,0.0,0.0004752014356199,290.9610290527344,294.1499938964844,282.9417724609375,282.9417724609375,282.8045959472656,283.162841796875,290.6534118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136328637599,7.458146988881253e-09,0.0010136254131793,-0.0185908060520887,0.0,0.0,0.0,-0.0085101416334509,60.0,-5.341858386993408,-0.0,-7.005199620380155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925600,297.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.99273681640625,0.0,0.0,9.513149416306987e-05,297.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9928283691406,0.0,0.0,0.0001001780692604,297.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9927673339844,0.0,0.0,7.399117021122947e-05,297.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9927978515625,0.0,0.0,0.0001001780619844,297.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.99267578125,0.0,0.0,0.0004752014356199,290.9610290527344,294.1499938964844,282.9417724609375,282.9417724609375,282.8045959472656,283.162841796875,290.6534118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136328637599,7.458146988881253e-09,0.0010136254131793,-0.0185908060520887,0.0,0.0,0.0,-0.0085101416334509,60.0,-5.341858386993408,-0.0,-7.005199620380155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925660,297.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9907531738281,0.0,0.0,9.500477608526126e-05,297.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9908142089844,0.0,0.0,0.0001000446281977,297.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,7.389261008938774e-05,297.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9908142089844,0.0,0.0,0.0001000446209218,297.4518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906616210937,0.0,0.0,0.0004745684273075,290.9587707519531,294.1499938964844,282.87554931640625,282.87554931640625,282.7705383300781,283.0947265625,290.6499938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122823296114,7.300235083107509e-09,0.0010122751118615,-0.0181772094219923,0.0,0.0,0.0,-0.0084318574517965,60.0,-5.379676342010498,-0.0,-6.986545741938245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925720,297.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9907531738281,0.0,0.0,9.500477608526126e-05,297.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9908142089844,0.0,0.0,0.0001000446281977,297.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,7.389261008938774e-05,297.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9908142089844,0.0,0.0,0.0001000446209218,297.4518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906616210937,0.0,0.0,0.0004745684273075,290.9587707519531,294.1499938964844,282.87554931640625,282.87554931640625,282.7705383300781,283.0947265625,290.6499938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122823296114,7.300235083107509e-09,0.0010122751118615,-0.0181772094219923,0.0,0.0,0.0,-0.0084318574517965,60.0,-5.379676342010498,-0.0,-6.986545741938245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925780,297.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9887390136719,0.0,0.0,9.488366049481556e-05,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.98883056640625,0.0,0.0,9.99170879367739e-05,297.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9888000488281,0.0,0.0,7.379840826615691e-05,297.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9888000488281,0.0,0.0,9.991708066081628e-05,297.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9886779785156,0.0,0.0,0.0004739634459838,290.9564819335937,294.1499938964844,282.813720703125,282.813720703125,282.7359313964844,283.0294189453125,290.64654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109916329383,7.149311809229175e-09,0.0010109845316037,-0.0177819095551967,0.0,0.0,0.0,-0.0083570387214422,60.0,-5.414482593536377,-0.0,-6.968740962065567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925840,297.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9887390136719,0.0,0.0,9.488366049481556e-05,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.98883056640625,0.0,0.0,9.99170879367739e-05,297.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9888000488281,0.0,0.0,7.379840826615691e-05,297.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9888000488281,0.0,0.0,9.991708066081628e-05,297.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9886779785156,0.0,0.0,0.0004739634459838,290.9564819335937,294.1499938964844,282.813720703125,282.813720703125,282.7359313964844,283.0294189453125,290.64654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109916329383,7.149311809229175e-09,0.0010109845316037,-0.0177819095551967,0.0,0.0,0.0,-0.0083570387214422,60.0,-5.414482593536377,-0.0,-6.968740962065567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925900,297.0816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9877624511719,0.0,0.0,9.48246888583526e-05,297.22900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9878234863281,0.0,0.0,9.985498763853684e-05,297.2399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.98779296875,0.0,0.0,7.375254790531471e-05,297.1423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.98779296875,0.0,0.0,9.985498036257924e-05,297.4491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9876708984375,0.0,0.0,0.0004736688570119,290.9553527832031,294.1499938964844,282.7846374511719,282.7846374511719,282.7184753417969,282.9977111816406,290.6448059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103632230311,7.0758274794968665e-09,0.0010103561216965,-0.0175894349813461,0.0,0.0,0.0,-0.0083206091076135,60.0,-5.430980682373047,-0.0,-6.960080156659387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925960,297.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9867553710937,0.0,0.0,9.476757259108126e-05,297.2274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.98681640625,0.0,0.0,9.9794844572898e-05,297.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9867858886719,0.0,0.0,7.370812090812251e-05,297.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9867858886719,0.0,0.0,9.97948372969404e-05,297.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9866638183594,0.0,0.0,0.0004733835521619,290.9541931152344,294.1499938964844,282.7568664550781,282.7568664550781,282.700927734375,282.9669189453125,290.64306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097544873133,7.004652857744986e-09,0.001009747502394,-0.017403008416295,0.0,0.0,0.0,-0.0082853250205516,60.0,-5.446528911590576,-0.0,-6.951696462920155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926020,297.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847412109375,0.0,0.0,9.465758921578526e-05,297.224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9848022460937,0.0,0.0,9.96790186036378e-05,297.23583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847717285156,0.0,0.0,7.362257747445256e-05,297.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847717285156,0.0,0.0,9.96790113276802e-05,297.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9846496582031,0.0,0.0,0.0004728341591544,290.951904296875,294.1499938964844,282.7056579589844,282.7056579589844,282.66571044921875,282.9075927734375,290.6395874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085824178531,6.867593604908961e-09,0.0010085755493491,-0.0170440059155225,0.0,0.0,0.0,-0.0082173785194754,60.0,-5.475286483764648,-0.0,-6.9355671428184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926080,297.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847412109375,0.0,0.0,9.465758921578526e-05,297.224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9848022460937,0.0,0.0,9.96790186036378e-05,297.23583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847717285156,0.0,0.0,7.362257747445256e-05,297.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847717285156,0.0,0.0,9.96790113276802e-05,297.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9846496582031,0.0,0.0,0.0004728341591544,290.951904296875,294.1499938964844,282.7056579589844,282.7056579589844,282.66571044921875,282.9075927734375,290.6395874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085824178531,6.867593604908961e-09,0.0010085755493491,-0.0170440059155225,0.0,0.0,0.0,-0.0082173785194754,60.0,-5.475286483764648,-0.0,-6.9355671428184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926140,297.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98272705078125,0.0,0.0,9.455319377593696e-05,297.2213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9827880859375,0.0,0.0,9.956909343600272e-05,297.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9827575683594,0.0,0.0,7.354138506343588e-05,297.1307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9827575683594,0.0,0.0,9.956908616004512e-05,297.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9826354980469,0.0,0.0,0.0004723127058241,290.9496154785156,294.1499938964844,282.6606140136719,282.6606140136719,282.6302795410156,282.8522033691406,290.63604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074698366224,6.7375092172028425e-09,0.0010074630845338,-0.0167032685130834,0.0,0.0,0.0,-0.0081528900191187,60.0,-5.500124931335449,-0.0,-6.920275552602106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926200,297.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98272705078125,0.0,0.0,9.455319377593696e-05,297.2213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9827880859375,0.0,0.0,9.956909343600272e-05,297.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9827575683594,0.0,0.0,7.354138506343588e-05,297.1307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9827575683594,0.0,0.0,9.956908616004512e-05,297.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9826354980469,0.0,0.0,0.0004723127058241,290.9496154785156,294.1499938964844,282.6606140136719,282.6606140136719,282.6302795410156,282.8522033691406,290.63604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074698366224,6.7375092172028425e-09,0.0010074630845338,-0.0167032685130834,0.0,0.0,0.0,-0.0081528900191187,60.0,-5.500124931335449,-0.0,-6.920275552602106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
