time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11926260,297.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9808349609375,0.0,0.0,9.446304466109724e-05,297.2185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9809265136719,0.0,0.0,9.947415674105288e-05,297.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9808654785156,0.0,0.0,7.347125938395038e-05,297.1268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9808959960937,0.0,0.0,9.947414946509524e-05,297.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.98077392578125,0.0,0.0,0.0004718623531516,290.947509765625,294.1499938964844,282.6252136230469,282.6252136230469,282.5976257324219,282.8056030273437,290.6328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065090609714,6.625162196627343e-09,0.001006502425298,-0.0164089854806661,0.0,0.0,0.0,-0.008097194135189,60.0,-5.518902778625488,-0.0,-6.907082195084513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926320,297.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9806823730469,0.0,0.0,9.445542673347518e-05,297.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9807434082031,0.0,0.0,9.946613135980442e-05,297.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.980712890625,0.0,0.0,7.346533675445244e-05,297.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9807434082031,0.0,0.0,9.94661240838468e-05,297.4430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9806213378906,0.0,0.0,0.0004718243144452,290.94732666015625,294.1499938964844,282.6224365234375,282.6224365234375,282.59478759765625,282.8016967773437,290.63250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064279194921,6.6156715661236384e-09,0.0010064212838187,-0.0163841266185045,0.0,0.0,0.0,-0.008092489093542,60.0,-5.520388603210449,-0.0,-6.905968064074841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926380,297.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9786376953125,0.0,0.0,9.436360414838418e-05,297.2153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9787292480469,0.0,0.0,9.936944843502717e-05,297.2278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9786682128906,0.0,0.0,7.339392323046923e-05,297.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.97869873046875,0.0,0.0,9.936943388311192e-05,297.44140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97857666015625,0.0,0.0,0.000471365667181,290.94500732421875,294.1499938964844,282.5916442871094,282.5916442871094,282.55938720703125,282.75555419921875,290.62896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054493322968,6.501250204848929e-09,0.0010054428130388,-0.0160844065248966,0.0,0.0,0.0,-0.0080357659608125,60.0,-5.536631107330322,-0.0,-6.892545911796334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926440,297.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9786376953125,0.0,0.0,9.436360414838418e-05,297.2153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9787292480469,0.0,0.0,9.936944843502717e-05,297.2278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9786682128906,0.0,0.0,7.339392323046923e-05,297.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.97869873046875,0.0,0.0,9.936943388311192e-05,297.44140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97857666015625,0.0,0.0,0.000471365667181,290.94500732421875,294.1499938964844,282.5916442871094,282.5916442871094,282.55938720703125,282.75555419921875,290.62896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054493322968,6.501250204848929e-09,0.0010054428130388,-0.0160844065248966,0.0,0.0,0.0,-0.0080357659608125,60.0,-5.536631107330322,-0.0,-6.892545911796334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926500,297.0760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9776306152344,0.0,0.0,9.43201594054699e-05,297.21392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9776916503906,0.0,0.0,9.932368993759157e-05,297.2265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9776611328125,0.0,0.0,7.336012640735134e-05,297.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9776611328125,0.0,0.0,9.932368266163394e-05,297.4405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9775390625,0.0,0.0,0.0004711486399173,290.94384765625,294.1499938964844,282.5792541503906,282.5792541503906,282.541748046875,282.7347106933594,290.6271667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049862321466,6.44710507202717e-09,0.0010049798293039,-0.0159425735473632,0.0,0.0,0.0,-0.008008923381567,60.0,-5.54265022277832,-0.0,-6.886198633537789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926560,297.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765930175781,0.0,0.0,9.427831537323073e-05,297.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9766845703125,0.0,0.0,9.927963401423769e-05,297.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.97662353515625,0.0,0.0,7.332758832490072e-05,297.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9766540527344,0.0,0.0,9.927962673828006e-05,297.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765319824219,0.0,0.0,0.0004709396453108,290.9427185058594,294.1499938964844,282.56890869140625,282.56890869140625,282.5242004394531,282.7152099609375,290.6253662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004540361464,6.394965446077094e-09,0.0010045339586213,-0.0158059950917959,0.0,0.0,0.0,-0.0079830754548311,60.0,-5.547440528869629,-0.0,-6.880089387095722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926620,297.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9745483398437,0.0,0.0,9.41994585446082e-05,297.209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.974609375,0.0,0.0,9.919658623402938e-05,297.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9745788574219,0.0,0.0,7.326625200221315e-05,297.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.974609375,0.0,0.0,9.919657895807175e-05,297.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9744873046875,0.0,0.0,0.0004705456958618,290.9403686523437,294.1499938964844,282.5548400878906,282.5548400878906,282.4893493652344,282.68048095703125,290.62176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036998428404,6.296687615758856e-09,0.001003693556413,-0.0155485551804304,0.0,0.0,0.0,-0.0079343551769852,60.0,-5.553137302398682,-0.0,-6.868581436947353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926680,297.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9745483398437,0.0,0.0,9.41994585446082e-05,297.209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.974609375,0.0,0.0,9.919658623402938e-05,297.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9745788574219,0.0,0.0,7.326625200221315e-05,297.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.974609375,0.0,0.0,9.919657895807175e-05,297.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9744873046875,0.0,0.0,0.0004705456958618,290.9403686523437,294.1499938964844,282.5548400878906,282.5548400878906,282.4893493652344,282.68048095703125,290.62176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036998428404,6.296687615758856e-09,0.001003693556413,-0.0155485551804304,0.0,0.0,0.0,-0.0079343551769852,60.0,-5.553137302398682,-0.0,-6.868581436947353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926740,297.0739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9725036621094,0.0,0.0,9.412709187017754e-05,297.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9725646972656,0.0,0.0,9.912037785397844e-05,297.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9725341796875,0.0,0.0,7.320996519410983e-05,297.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9725341796875,0.0,0.0,9.91203705780208e-05,297.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.972412109375,0.0,0.0,0.0004701842262875,290.93804931640625,294.1499938964844,282.54998779296875,282.54998779296875,282.4549865722656,282.65203857421875,290.6181335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029285913333,6.2065033112901355e-09,0.0010029224213212,-0.0153123140335083,0.0,0.0,0.0,-0.0078896470367908,60.0,-5.553051948547363,-0.0,-6.85802916677858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926800,297.0739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9725036621094,0.0,0.0,9.412709187017754e-05,297.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9725646972656,0.0,0.0,9.912037785397844e-05,297.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9725341796875,0.0,0.0,7.320996519410983e-05,297.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9725341796875,0.0,0.0,9.91203705780208e-05,297.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.972412109375,0.0,0.0,0.0004701842262875,290.93804931640625,294.1499938964844,282.54998779296875,282.54998779296875,282.4549865722656,282.65203857421875,290.6181335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029285913333,6.2065033112901355e-09,0.0010029224213212,-0.0153123140335083,0.0,0.0,0.0,-0.0078896470367908,60.0,-5.553051948547363,-0.0,-6.85802916677858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926860,297.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9704284667969,0.0,0.0,9.406552271684632e-05,297.2044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9704895019531,0.0,0.0,9.905554907163604e-05,297.21807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.970458984375,0.0,0.0,7.316208211705089e-05,297.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.970458984375,0.0,0.0,9.905554179567844e-05,297.435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9703369140625,0.0,0.0,0.000469876686111,290.93572998046875,294.1499938964844,282.54998779296875,282.5440368652344,282.4212341308594,282.6297912597656,290.6144714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022723581641,6.129777574415129e-09,0.0010022663045674,-0.0151113253086805,0.0,0.0,0.0,-0.0078516099601984,60.0,-5.548542022705078,-0.0,-6.849058564739607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926920,297.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9704284667969,0.0,0.0,9.406552271684632e-05,297.2044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9704895019531,0.0,0.0,9.905554907163604e-05,297.21807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.970458984375,0.0,0.0,7.316208211705089e-05,297.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.970458984375,0.0,0.0,9.905554179567844e-05,297.435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9703369140625,0.0,0.0,0.000469876686111,290.93572998046875,294.1499938964844,282.54998779296875,282.5440368652344,282.4212341308594,282.6297912597656,290.6144714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022723581641,6.129777574415129e-09,0.0010022663045674,-0.0151113253086805,0.0,0.0,0.0,-0.0078516099601984,60.0,-5.548542022705078,-0.0,-6.849058564739607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926980,297.07232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9683532714844,0.0,0.0,9.401865827385336e-05,297.2019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9684143066406,0.0,0.0,9.900619625113904e-05,297.21588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9683837890625,0.0,0.0,7.312562956940383e-05,297.1072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9683837890625,0.0,0.0,9.900618897518144e-05,297.4339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96826171875,0.0,0.0,0.0004696426040027,290.9333801269531,294.1499938964844,282.54998779296875,282.5370788574219,282.3881530761719,282.61279296875,290.6108093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017728200182,6.07136740882197e-09,0.0010017667664214,-0.0149583145976066,0.0,0.0,0.0,-0.0078226532787084,60.0,-5.543147563934326,-0.0,-6.842233091219897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927040,297.07232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9683532714844,0.0,0.0,9.401865827385336e-05,297.2019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9684143066406,0.0,0.0,9.900619625113904e-05,297.21588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9683837890625,0.0,0.0,7.312562956940383e-05,297.1072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9683837890625,0.0,0.0,9.900618897518144e-05,297.4339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96826171875,0.0,0.0,0.0004696426040027,290.9333801269531,294.1499938964844,282.54998779296875,282.5370788574219,282.3881530761719,282.61279296875,290.6108093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017728200182,6.07136740882197e-09,0.0010017667664214,-0.0149583145976066,0.0,0.0,0.0,-0.0078226532787084,60.0,-5.543147563934326,-0.0,-6.842233091219897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927100,297.0718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9673156738281,0.0,0.0,9.399926057085396e-05,297.2007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9673767089844,0.0,0.0,9.898577263811605e-05,297.2147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96734619140625,0.0,0.0,7.311054650926962e-05,297.1063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96734619140625,0.0,0.0,9.898576536215842e-05,297.43328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9672241210937,0.0,0.0,0.0004695456882473,290.93218994140625,294.1499938964844,282.54998779296875,282.5332336425781,282.3717956542969,282.60565185546875,290.60894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015659499913,6.047187195434844e-09,0.0010015598963946,-0.0148949716240167,0.0,0.0,0.0,-0.0078106657601892,60.0,-5.540560722351074,-0.0,-6.83940868384525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927160,297.0714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9662475585937,0.0,0.0,9.398365364177153e-05,297.19952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96630859375,0.0,0.0,9.89693362498656e-05,297.2137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9662780761719,0.0,0.0,7.309840293601155e-05,297.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96630859375,0.0,0.0,9.896932169795036e-05,297.4326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9661865234375,0.0,0.0,0.0004694677190855,290.9310302734375,294.1499938964844,282.54998779296875,282.5291442871094,282.3556213378906,282.59942626953125,290.60711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013995924964,6.027729870794474e-09,0.0010013935388997,-0.0148440012708306,0.0,0.0,0.0,-0.0078010205179452,60.0,-5.538165092468262,-0.0,-6.83713636817629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927220,297.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96417236328125,0.0,0.0,9.3959883088246e-05,297.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,9.89443069556728e-05,297.21160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,7.307991472771391e-05,297.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,9.89442996797152e-05,297.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9640808105469,0.0,0.0,0.000469349004561,290.9286804199219,294.1499938964844,282.54998779296875,282.5203552246094,282.3236389160156,282.5887756347656,290.6033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011461563408,5.9980971300888095e-09,0.0010011401027441,-0.0147663746029138,0.0,0.0,0.0,-0.0077863298356533,60.0,-5.533792972564697,-0.0,-6.833676025053137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927280,297.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96417236328125,0.0,0.0,9.3959883088246e-05,297.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,9.89443069556728e-05,297.21160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,7.307991472771391e-05,297.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,9.89442996797152e-05,297.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9640808105469,0.0,0.0,0.000469349004561,290.9286804199219,294.1499938964844,282.54998779296875,282.5203552246094,282.3236389160156,282.5887756347656,290.6033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011461563408,5.9980971300888095e-09,0.0010011401027441,-0.0147663746029138,0.0,0.0,0.0,-0.0077863298356533,60.0,-5.533792972564697,-0.0,-6.833676025053137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927340,297.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,9.394607332069428e-05,297.19488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621276855469,0.0,0.0,9.892976231640203e-05,297.20953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96209716796875,0.0,0.0,7.306917541427538e-05,297.1035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96209716796875,0.0,0.0,9.892975504044443e-05,297.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620056152344,0.0,0.0,0.0004692800284828,290.9263000488281,294.1499938964844,282.54998779296875,282.5107727050781,282.2922668457031,282.5805053710937,290.59967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009987745434,5.980873130084774e-09,0.0010009928373619,-0.0147212538868188,0.0,0.0,0.0,-0.0077777910046279,60.0,-5.5300726890563965,-0.0,-6.831665189110937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927400,297.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,9.394607332069428e-05,297.19488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621276855469,0.0,0.0,9.892976231640203e-05,297.20953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96209716796875,0.0,0.0,7.306917541427538e-05,297.1035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96209716796875,0.0,0.0,9.892975504044443e-05,297.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620056152344,0.0,0.0,0.0004692800284828,290.9263000488281,294.1499938964844,282.54998779296875,282.5107727050781,282.2922668457031,282.5805053710937,290.59967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009987745434,5.980873130084774e-09,0.0010009928373619,-0.0147212538868188,0.0,0.0,0.0,-0.0077777910046279,60.0,-5.5300726890563965,-0.0,-6.831665189110937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927460,297.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599609375,0.0,0.0,9.394170774612576e-05,297.1926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,9.892516391118988e-05,297.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599609375,0.0,0.0,7.306577754206955e-05,297.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,9.892515663523228e-05,297.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.00046925820061,290.9239196777344,294.1499938964844,282.54998779296875,282.5004577636719,282.261474609375,282.5741577148437,290.5959167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009520919993,5.975411276892828e-09,0.0010009460384026,-0.014706945978105,0.0,0.0,0.0,-0.0077750831842422,60.0,-5.526927947998047,-0.0,-6.831027832276959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927520,297.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599609375,0.0,0.0,9.394170774612576e-05,297.1926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,9.892516391118988e-05,297.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599609375,0.0,0.0,7.306577754206955e-05,297.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,9.892515663523228e-05,297.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.00046925820061,290.9239196777344,294.1499938964844,282.54998779296875,282.5004577636719,282.261474609375,282.5741577148437,290.5959167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009520919993,5.975411276892828e-09,0.0010009460384026,-0.014706945978105,0.0,0.0,0.0,-0.0077750831842422,60.0,-5.526927947998047,-0.0,-6.831027832276959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927580,297.0664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.95782470703125,0.0,0.0,9.394456719746812e-05,297.1904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578857421875,0.0,0.0,9.892817615764216e-05,297.2055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578552246094,0.0,0.0,7.30680039850995e-05,297.10333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578552246094,0.0,0.0,9.892816888168454e-05,297.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.957763671875,0.0,0.0,0.0004692724905908,290.9215393066406,294.1499938964844,282.54998779296875,282.4894714355469,282.2311706542969,282.5689697265625,290.5921325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000982359983,5.978955552876641e-09,0.0010009764228016,-0.0147162312641739,0.0,0.0,0.0,-0.0077768405899405,60.0,-5.524194717407227,-0.0,-6.831441368149171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927640,297.0664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.95782470703125,0.0,0.0,9.394456719746812e-05,297.1904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578857421875,0.0,0.0,9.892817615764216e-05,297.2055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578552246094,0.0,0.0,7.30680039850995e-05,297.10333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578552246094,0.0,0.0,9.892816888168454e-05,297.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.957763671875,0.0,0.0,0.0004692724905908,290.9215393066406,294.1499938964844,282.54998779296875,282.4894714355469,282.2311706542969,282.5689697265625,290.5921325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000982359983,5.978955552876641e-09,0.0010009764228016,-0.0147162312641739,0.0,0.0,0.0,-0.0077768405899405,60.0,-5.524194717407227,-0.0,-6.831441368149171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927700,297.0657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9567565917969,0.0,0.0,9.394889639224856e-05,297.1893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9568176269531,0.0,0.0,9.893273090710863e-05,297.2044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.956787109375,0.0,0.0,7.307137275347486e-05,297.1035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.956787109375,0.0,0.0,9.893272363115102e-05,297.427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,0.0004692941147368,290.9203491210937,294.1499938964844,282.54998779296875,282.4837646484375,282.2162475585937,282.5668640136719,290.5902404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010283440351,5.9843334732079265e-09,0.0010010222904384,-0.0147303193807601,0.0,0.0,0.0,-0.007779506035149,60.0,-5.523025989532471,-0.0,-6.832069487927583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927760,297.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9556884765625,0.0,0.0,9.395463712280616e-05,297.1883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95574951171875,0.0,0.0,9.893877722788602e-05,297.2035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9557189941406,0.0,0.0,7.307583291549236e-05,297.10382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9557189941406,0.0,0.0,9.89387699519284e-05,297.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.95562744140625,0.0,0.0,0.0004693227820098,290.91912841796875,294.1499938964844,282.54998779296875,282.4779052734375,282.2014465332031,282.56500244140625,290.58837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010893456637,5.991478868594413e-09,0.0010010834084823,-0.0147490371018648,0.0,0.0,0.0,-0.0077830483205616,60.0,-5.521941661834717,-0.0,-6.832903665099367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927820,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9535522460937,0.0,0.0,9.397065150551498e-05,297.1861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.95361328125,0.0,0.0,9.89556428976357e-05,297.2015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9535827636719,0.0,0.0,7.308828935492784e-05,297.1046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9535827636719,0.0,0.0,9.895563562167808e-05,297.4263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9534912109375,0.0,0.0,0.0004694027884397,290.916748046875,294.1499938964844,282.54998779296875,282.4658508300781,282.1722412109375,282.56182861328125,290.5845642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012598941102,6.011411812778533e-09,0.0010012538405135,-0.0148012544959783,0.0,0.0,0.0,-0.0077929301187396,60.0,-5.520040512084961,-0.0,-6.83523069255898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927880,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9535522460937,0.0,0.0,9.397065150551498e-05,297.1861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.95361328125,0.0,0.0,9.89556428976357e-05,297.2015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9535827636719,0.0,0.0,7.308828935492784e-05,297.1046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9535827636719,0.0,0.0,9.895563562167808e-05,297.4263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9534912109375,0.0,0.0,0.0004694027884397,290.916748046875,294.1499938964844,282.54998779296875,282.4658508300781,282.1722412109375,282.56182861328125,290.5845642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012598941102,6.011411812778533e-09,0.0010012538405135,-0.0148012544959783,0.0,0.0,0.0,-0.0077929301187396,60.0,-5.520040512084961,-0.0,-6.83523069255898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927940,297.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9513854980469,0.0,0.0,9.399126429343596e-05,297.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9514465332031,0.0,0.0,9.89773470791988e-05,297.1996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.951416015625,0.0,0.0,7.31043255655095e-05,297.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.951416015625,0.0,0.0,9.89773398032412e-05,297.425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9513244628906,0.0,0.0,0.0004695057577919,290.914306640625,294.1499938964844,282.54998779296875,282.4533386230469,282.1435546875,282.5592956542969,290.5807800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014793369919,6.037072619591299e-09,0.0010014732833951,-0.0148684754967689,0.0,0.0,0.0,-0.0078056510537862,60.0,-5.518428802490234,-0.0,-6.838227761818416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928000,297.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9513854980469,0.0,0.0,9.399126429343596e-05,297.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9514465332031,0.0,0.0,9.89773470791988e-05,297.1996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.951416015625,0.0,0.0,7.31043255655095e-05,297.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.951416015625,0.0,0.0,9.89773398032412e-05,297.425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9513244628906,0.0,0.0,0.0004695057577919,290.914306640625,294.1499938964844,282.54998779296875,282.4533386230469,282.1435546875,282.5592956542969,290.5807800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014793369919,6.037072619591299e-09,0.0010014732833951,-0.0148684754967689,0.0,0.0,0.0,-0.0078056510537862,60.0,-5.518428802490234,-0.0,-6.838227761818416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928060,297.0601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94921875,0.0,0.0,9.401576244272292e-05,297.1820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.94927978515625,0.0,0.0,9.900314034894107e-05,297.19775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9492492675781,0.0,0.0,7.312337402254343e-05,297.1070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9492492675781,0.0,0.0,9.900313307298347e-05,297.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9491577148437,0.0,0.0,0.0004696281102951,290.9118957519531,294.1499938964844,282.54998779296875,282.4404602050781,282.1153869628906,282.5573425292969,290.5769348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017401073127,6.067572222434592e-09,0.001001734053716,-0.0149483727291226,0.0,0.0,0.0,-0.0078207710757851,60.0,-5.517079830169678,-0.0,-6.841789712552784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928120,297.0601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94921875,0.0,0.0,9.401576244272292e-05,297.1820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.94927978515625,0.0,0.0,9.900314034894107e-05,297.19775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9492492675781,0.0,0.0,7.312337402254343e-05,297.1070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9492492675781,0.0,0.0,9.900313307298347e-05,297.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9491577148437,0.0,0.0,0.0004696281102951,290.9118957519531,294.1499938964844,282.54998779296875,282.4404602050781,282.1153869628906,282.5573425292969,290.5769348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017401073127,6.067572222434592e-09,0.001001734053716,-0.0149483727291226,0.0,0.0,0.0,-0.0078207710757851,60.0,-5.517079830169678,-0.0,-6.841789712552784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928180,297.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9470520019531,0.0,0.0,9.404243610333653e-05,297.17999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9471130371094,0.0,0.0,9.903123282128944e-05,297.19586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94708251953125,0.0,0.0,7.314412505365908e-05,297.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94708251953125,0.0,0.0,9.903122554533184e-05,297.4239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9469909667969,0.0,0.0,0.0004697613767348,290.9094543457031,294.1499938964844,282.54998779296875,282.4272766113281,282.0876770019531,282.5557556152344,290.5731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020242771133,6.100790983509796e-09,0.0010020181071013,-0.0150353917852044,0.0,0.0,0.0,-0.0078372387215495,60.0,-5.515880107879639,-0.0,-6.845670696975503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928240,297.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9470520019531,0.0,0.0,9.404243610333653e-05,297.17999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9471130371094,0.0,0.0,9.903123282128944e-05,297.19586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94708251953125,0.0,0.0,7.314412505365908e-05,297.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94708251953125,0.0,0.0,9.903122554533184e-05,297.4239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9469909667969,0.0,0.0,0.0004697613767348,290.9094543457031,294.1499938964844,282.54998779296875,282.4272766113281,282.0876770019531,282.5557556152344,290.5731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020242771133,6.100790983509796e-09,0.0010020181071013,-0.0150353917852044,0.0,0.0,0.0,-0.0078372387215495,60.0,-5.515880107879639,-0.0,-6.845670696975503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928300,297.0577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9459533691406,0.0,0.0,9.405636228621006e-05,297.178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9460144042969,0.0,0.0,9.904590115183964e-05,297.1949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94598388671875,0.0,0.0,7.315495167858899e-05,297.1094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94598388671875,0.0,0.0,9.904589387588204e-05,297.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9458923339844,0.0,0.0,0.0004698309348896,290.9082336425781,294.1499938964844,282.54998779296875,282.42059326171875,282.0740051269531,282.5551147460937,290.5711975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002172473818,6.118130890797602e-09,0.0010021664202213,-0.0150808151811361,0.0,0.0,0.0,-0.0078458348289132,60.0,-5.515328884124756,-0.0,-6.847697164857891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928360,297.05694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9448547363281,0.0,0.0,9.407041216036303e-05,297.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9449157714844,0.0,0.0,9.906069317366928e-05,297.1940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.94488525390625,0.0,0.0,7.316588016692549e-05,297.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94488525390625,0.0,0.0,9.906068589771166e-05,297.4232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9447937011719,0.0,0.0,0.0004699011042248,290.9070129394531,294.1499938964844,282.54998779296875,282.41387939453125,282.0604858398437,282.5545349121094,290.5692749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023220675066,6.135621788416756e-09,0.0010023160139098,-0.015126634389162,0.0,0.0,0.0,-0.0078545063734054,60.0,-5.514791488647461,-0.0,-6.849741396308674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928420,297.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9426574707031,0.0,0.0,9.4098286353983e-05,297.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9427185058594,0.0,0.0,9.90900443866849e-05,297.19219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94268798828125,0.0,0.0,7.318756252061576e-05,297.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.94268798828125,0.0,0.0,9.909003711072728e-05,297.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9425964355469,0.0,0.0,0.0004700403660535,290.904541015625,294.1499938964844,282.54998779296875,282.4003295898437,282.03375244140625,282.5535583496094,290.5654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026190429925,6.170335353772316e-09,0.0010026127565652,-0.01521756965667,0.0,0.0,0.0,-0.0078717153519392,60.0,-5.513725757598877,-0.0,-6.853800016415337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928480,297.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9426574707031,0.0,0.0,9.4098286353983e-05,297.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9427185058594,0.0,0.0,9.90900443866849e-05,297.19219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94268798828125,0.0,0.0,7.318756252061576e-05,297.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.94268798828125,0.0,0.0,9.909003711072728e-05,297.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9425964355469,0.0,0.0,0.0004700403660535,290.904541015625,294.1499938964844,282.54998779296875,282.4003295898437,282.03375244140625,282.5535583496094,290.5654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026190429925,6.170335353772316e-09,0.0010026127565652,-0.01521756965667,0.0,0.0,0.0,-0.0078717153519392,60.0,-5.513725757598877,-0.0,-6.853800016415337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928540,297.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9404602050781,0.0,0.0,9.412494546268137e-05,297.17401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9405212402344,0.0,0.0,9.911812230711804e-05,297.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.94049072265625,0.0,0.0,7.320829899981618e-05,297.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.94049072265625,0.0,0.0,9.91181150311604e-05,297.4219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403991699219,0.0,0.0,0.0004701735160779,290.9020690917969,294.1499938964844,282.54998779296875,282.3866882324219,282.0074768066406,282.55279541015625,290.56158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029028635472,6.203531910387028e-09,0.0010028966935351,-0.015304529108107,0.0,0.0,0.0,-0.0078881718218326,60.0,-5.512622833251953,-0.0,-6.857681711380792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928600,297.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9404602050781,0.0,0.0,9.412494546268137e-05,297.17401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9405212402344,0.0,0.0,9.911812230711804e-05,297.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.94049072265625,0.0,0.0,7.320829899981618e-05,297.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.94049072265625,0.0,0.0,9.91181150311604e-05,297.4219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403991699219,0.0,0.0,0.0004701735160779,290.9020690917969,294.1499938964844,282.54998779296875,282.3866882324219,282.0074768066406,282.55279541015625,290.56158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029028635472,6.203531910387028e-09,0.0010028966935351,-0.015304529108107,0.0,0.0,0.0,-0.0078881718218326,60.0,-5.512622833251953,-0.0,-6.857681711380792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928660,297.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,9.41488688113168e-05,297.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93829345703125,0.0,0.0,9.914331167237832e-05,297.1886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9382629394531,0.0,0.0,7.322690362343565e-05,297.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9382629394531,0.0,0.0,9.914330439642072e-05,297.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.93817138671875,0.0,0.0,0.0004702930455096,290.89959716796875,294.1499938964844,282.54998779296875,282.3730773925781,281.981689453125,282.5521850585937,290.5577087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031576966866,6.2333227468514e-09,0.0010031514102593,-0.0153825683519244,0.0,0.0,0.0,-0.0079029407352209,60.0,-5.511391639709473,-0.0,-6.86116621295696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
