time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11928720,297.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,9.41488688113168e-05,297.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93829345703125,0.0,0.0,9.914331167237832e-05,297.1886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9382629394531,0.0,0.0,7.322690362343565e-05,297.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9382629394531,0.0,0.0,9.914330439642072e-05,297.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.93817138671875,0.0,0.0,0.0004702930455096,290.89959716796875,294.1499938964844,282.54998779296875,282.3730773925781,281.981689453125,282.5521850585937,290.5577087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031576966866,6.2333227468514e-09,0.0010031514102593,-0.0153825683519244,0.0,0.0,0.0,-0.0079029407352209,60.0,-5.511391639709473,-0.0,-6.86116621295696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928780,297.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9360046386719,0.0,0.0,9.416945249540733e-05,297.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9360656738281,0.0,0.0,9.916498675011098e-05,297.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.93603515625,0.0,0.0,7.324291800614446e-05,297.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.93603515625,0.0,0.0,9.916497947415336e-05,297.42071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9359436035156,0.0,0.0,0.0004703958693426,290.8970947265625,294.1499938964844,282.54998779296875,282.3594970703125,281.9562683105469,282.5516967773437,290.5538635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033767903223,6.258949358795007e-09,0.0010033706203103,-0.0154496990144252,0.0,0.0,0.0,-0.0079156449064612,60.0,-5.510008335113525,-0.0,-6.864164703301867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928840,297.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9360046386719,0.0,0.0,9.416945249540733e-05,297.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9360656738281,0.0,0.0,9.916498675011098e-05,297.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.93603515625,0.0,0.0,7.324291800614446e-05,297.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.93603515625,0.0,0.0,9.916497947415336e-05,297.42071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9359436035156,0.0,0.0,0.0004703958693426,290.8970947265625,294.1499938964844,282.54998779296875,282.3594970703125,281.9562683105469,282.5516967773437,290.5538635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033767903223,6.258949358795007e-09,0.0010033706203103,-0.0154496990144252,0.0,0.0,0.0,-0.0079156449064612,60.0,-5.510008335113525,-0.0,-6.864164703301867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928900,297.0504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93487548828125,0.0,0.0,9.417803084943444e-05,297.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9349365234375,0.0,0.0,9.91740234894678e-05,297.1860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9349060058594,0.0,0.0,7.324959005927667e-05,297.1197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9349060058594,0.0,0.0,9.91740162135102e-05,297.4204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.934814453125,0.0,0.0,0.000470438710181,290.8958740234375,294.1499938964844,282.54998779296875,282.3527526855469,281.9437561035156,282.551513671875,290.5519104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034681763499,6.2696292602026915e-09,0.0010034618899226,-0.0154776740819215,0.0,0.0,0.0,-0.0079209394752979,60.0,-5.509212017059326,-0.0,-6.865414547974069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928960,297.0497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.93377685546875,0.0,0.0,9.418530680704862e-05,297.16827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9338073730469,0.0,0.0,9.918167779687792e-05,297.1852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.93377685546875,0.0,0.0,7.325524347834289e-05,297.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9338073730469,0.0,0.0,9.91816705209203e-05,297.420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9337158203125,0.0,0.0,0.0004704750317614,290.89459228515625,294.1499938964844,282.54998779296875,282.3460693359375,281.9313659667969,282.55133056640625,290.54998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003545592539,6.278679798299436e-09,0.0010035393061116,-0.0155013836920261,0.0,0.0,0.0,-0.0079254265874624,60.0,-5.508350372314453,-0.0,-6.866473967193087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929020,297.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9315185546875,0.0,0.0,9.41957623581402e-05,297.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9315490722656,0.0,0.0,9.919268632074818e-05,297.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9315490722656,0.0,0.0,7.326337072299793e-05,297.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9315490722656,0.0,0.0,9.919267904479057e-05,297.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93145751953125,0.0,0.0,0.0004705272440332,290.89208984375,294.1499938964844,282.54998779296875,282.3328552246094,281.9068908691406,282.551025390625,290.54608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036568855866,6.291687615345154e-09,0.0010036505991593,-0.015535457059741,0.0,0.0,0.0,-0.007931875064969,60.0,-5.506414890289307,-0.0,-6.867995949733088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929080,297.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9315185546875,0.0,0.0,9.41957623581402e-05,297.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9315490722656,0.0,0.0,9.919268632074818e-05,297.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9315490722656,0.0,0.0,7.326337072299793e-05,297.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9315490722656,0.0,0.0,9.919267904479057e-05,297.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93145751953125,0.0,0.0,0.0004705272440332,290.89208984375,294.1499938964844,282.54998779296875,282.3328552246094,281.9068908691406,282.551025390625,290.54608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036568855866,6.291687615345154e-09,0.0010036505991593,-0.015535457059741,0.0,0.0,0.0,-0.007931875064969,60.0,-5.506414890289307,-0.0,-6.867995949733088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929140,297.04754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92926025390625,0.0,0.0,9.420012793270872e-05,297.1646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9292907714844,0.0,0.0,9.919729200191796e-05,297.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.92926025390625,0.0,0.0,7.326677587116137e-05,297.1229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9292907714844,0.0,0.0,9.919728472596034e-05,297.4190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.92919921875,0.0,0.0,0.0004705490719061,290.8895874023437,294.1499938964844,282.54998779296875,282.3199157714844,281.8828125,282.5508117675781,290.5422058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037032188847,6.297113941400312e-09,0.0010036969324573,-0.0155496718361973,0.0,0.0,0.0,-0.0079345647245645,60.0,-5.504148960113525,-0.0,-6.868631174938855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929200,297.04754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92926025390625,0.0,0.0,9.420012793270872e-05,297.1646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9292907714844,0.0,0.0,9.919729200191796e-05,297.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.92926025390625,0.0,0.0,7.326677587116137e-05,297.1229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9292907714844,0.0,0.0,9.919728472596034e-05,297.4190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.92919921875,0.0,0.0,0.0004705490719061,290.8895874023437,294.1499938964844,282.54998779296875,282.3199157714844,281.8828125,282.5508117675781,290.5422058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037032188847,6.297113941400312e-09,0.0010036969324573,-0.0155496718361973,0.0,0.0,0.0,-0.0079345647245645,60.0,-5.504148960113525,-0.0,-6.868631174938855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929260,297.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9269714355469,0.0,0.0,9.419777779839932e-05,297.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9270324707031,0.0,0.0,9.919481090037152e-05,297.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.927001953125,0.0,0.0,7.32649423298426e-05,297.12261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.927001953125,0.0,0.0,9.919480362441392e-05,297.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9269104003906,0.0,0.0,0.0004705373430624,290.8870544433594,294.1499938964844,282.54998779296875,282.3073425292969,281.8591613769531,282.5506286621094,290.5382995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036780731752,6.294164744957697e-09,0.0010036717867478,-0.0155419465154409,0.0,0.0,0.0,-0.0079331034794449,60.0,-5.501492977142334,-0.0,-6.868285851169277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929320,297.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9269714355469,0.0,0.0,9.419777779839932e-05,297.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9270324707031,0.0,0.0,9.919481090037152e-05,297.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.927001953125,0.0,0.0,7.32649423298426e-05,297.12261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.927001953125,0.0,0.0,9.919480362441392e-05,297.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9269104003906,0.0,0.0,0.0004705373430624,290.8870544433594,294.1499938964844,282.54998779296875,282.3073425292969,281.8591613769531,282.5506286621094,290.5382995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036780731752,6.294164744957697e-09,0.0010036717867478,-0.0155419465154409,0.0,0.0,0.0,-0.0079331034794449,60.0,-5.501492977142334,-0.0,-6.868285851169277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929380,297.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9246826171875,0.0,0.0,9.418853733222932e-05,297.1610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9247436523437,0.0,0.0,9.918508294504136e-05,297.1788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9247131347656,0.0,0.0,7.325775368371978e-05,297.12176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9247131347656,0.0,0.0,9.918507566908374e-05,297.417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9246520996094,0.0,0.0,0.0004704911552835,290.8844909667969,294.1499938964844,282.54998779296875,282.29522705078125,281.8359680175781,282.55047607421875,290.534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035794693976,6.2826344127131514e-09,0.0010035731829702,-0.015511741861701,0.0,0.0,0.0,-0.0079273870214819,60.0,-5.4984450340271,-0.0,-6.866936530514067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929440,297.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9246826171875,0.0,0.0,9.418853733222932e-05,297.1610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9247436523437,0.0,0.0,9.918508294504136e-05,297.1788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9247131347656,0.0,0.0,7.325775368371978e-05,297.12176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9247131347656,0.0,0.0,9.918507566908374e-05,297.417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9246520996094,0.0,0.0,0.0004704911552835,290.8844909667969,294.1499938964844,282.54998779296875,282.29522705078125,281.8359680175781,282.55047607421875,290.534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035794693976,6.2826344127131514e-09,0.0010035731829702,-0.015511741861701,0.0,0.0,0.0,-0.0079273870214819,60.0,-5.4984450340271,-0.0,-6.866936530514067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929500,297.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9235534667969,0.0,0.0,9.418126865057276e-05,297.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9236145019531,0.0,0.0,9.917742863763124e-05,297.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.923583984375,0.0,0.0,7.325210754061118e-05,297.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.923583984375,0.0,0.0,9.917742136167362e-05,297.4173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9234924316406,0.0,0.0,0.0004704548919107,290.8832397460937,294.1499938964844,282.54998779296875,282.2893371582031,281.82452392578125,282.5504150390625,290.532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.2735745487429995e-09,0.0010034957667812,-0.015488008968532,0.0,0.0,0.0,-0.0079228961840271,60.0,-5.496765613555908,-0.0,-6.865876400752313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929560,297.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9223937988281,0.0,0.0,9.417222463525832e-05,297.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9224548339844,0.0,0.0,9.916790440911428e-05,297.17730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92242431640625,0.0,0.0,7.324506441364065e-05,297.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.92242431640625,0.0,0.0,9.916789713315666e-05,297.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9223327636719,0.0,0.0,0.000470409693662,290.8819580078125,294.1499938964844,282.54998779296875,282.2835693359375,281.81317138671875,282.5503845214844,290.530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034055449068,6.262293794634388e-09,0.0010033992584794,-0.0154584590345621,0.0,0.0,0.0,-0.0079173035919666,60.0,-5.494985103607178,-0.0,-6.864556212349271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929620,297.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.92010498046875,0.0,0.0,9.414878149982542e-05,297.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9201354980469,0.0,0.0,9.914321708492936e-05,297.17578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9201354980469,0.0,0.0,7.322683813981712e-05,297.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9201354980469,0.0,0.0,9.914320980897172e-05,297.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9200439453125,0.0,0.0,0.0004702926089521,290.87939453125,294.1499938964844,282.54998779296875,282.27252197265625,281.7908020019531,282.55029296875,290.526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031557176262,6.233074500983093e-09,0.0010031494311988,-0.0153819182887673,0.0,0.0,0.0,-0.0079028187319636,60.0,-5.491124629974365,-0.0,-6.861137791247529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929680,297.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.92010498046875,0.0,0.0,9.414878149982542e-05,297.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9201354980469,0.0,0.0,9.914321708492936e-05,297.17578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9201354980469,0.0,0.0,7.322683813981712e-05,297.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9201354980469,0.0,0.0,9.914320980897172e-05,297.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9200439453125,0.0,0.0,0.0004702926089521,290.87939453125,294.1499938964844,282.54998779296875,282.27252197265625,281.7908020019531,282.55029296875,290.526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031557176262,6.233074500983093e-09,0.0010031494311988,-0.0153819182887673,0.0,0.0,0.0,-0.0079028187319636,60.0,-5.491124629974365,-0.0,-6.861137791247529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929740,297.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91778564453125,0.0,0.0,9.411825885763392e-05,297.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9178466796875,0.0,0.0,9.91110791801475e-05,297.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9178161621094,0.0,0.0,7.320309669012204e-05,297.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9178161621094,0.0,0.0,9.911107190418988e-05,297.4153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.917724609375,0.0,0.0,0.0004701401339843,290.8768310546875,294.1499938964844,282.54998779296875,282.2621154785156,281.768798828125,282.5502319335937,290.522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028303368017,6.195030266553658e-09,0.0010028241667896,-0.0152822593227028,0.0,0.0,0.0,-0.007883958518505,60.0,-5.48684549331665,-0.0,-6.856687662093466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929800,297.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91778564453125,0.0,0.0,9.411825885763392e-05,297.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9178466796875,0.0,0.0,9.91110791801475e-05,297.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9178161621094,0.0,0.0,7.320309669012204e-05,297.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9178161621094,0.0,0.0,9.911107190418988e-05,297.4153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.917724609375,0.0,0.0,0.0004701401339843,290.8768310546875,294.1499938964844,282.54998779296875,282.2621154785156,281.768798828125,282.5502319335937,290.522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028303368017,6.195030266553658e-09,0.0010028241667896,-0.0152822593227028,0.0,0.0,0.0,-0.007883958518505,60.0,-5.48684549331665,-0.0,-6.856687662093466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929860,297.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9154663085937,0.0,0.0,9.408088226336986e-05,297.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91552734375,0.0,0.0,9.907171624945477e-05,297.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9154968261719,0.0,0.0,7.317402923945338e-05,297.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9154968261719,0.0,0.0,9.907171624945477e-05,297.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9154052734375,0.0,0.0,0.000469953432912,290.8742370605469,294.1499938964844,282.54998779296875,282.2524719238281,281.7472229003906,282.5501708984375,290.518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024320799857,6.148448861154065e-09,0.0010024259099736,-0.0151602365076541,0.0,0.0,0.0,-0.0078608663752675,60.0,-5.482166767120361,-0.0,-6.851241352023862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929920,297.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9154663085937,0.0,0.0,9.408088226336986e-05,297.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91552734375,0.0,0.0,9.907171624945477e-05,297.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9154968261719,0.0,0.0,7.317402923945338e-05,297.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9154968261719,0.0,0.0,9.907171624945477e-05,297.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9154052734375,0.0,0.0,0.000469953432912,290.8742370605469,294.1499938964844,282.54998779296875,282.2524719238281,281.7472229003906,282.5501708984375,290.518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024320799857,6.148448861154065e-09,0.0010024259099736,-0.0151602365076541,0.0,0.0,0.0,-0.0078608663752675,60.0,-5.482166767120361,-0.0,-6.851241352023862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929980,297.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.91314697265625,0.0,0.0,9.403669537277892e-05,297.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9131774902344,0.0,0.0,9.902518650051206e-05,297.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.91314697265625,0.0,0.0,7.313965761568397e-05,297.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9131774902344,0.0,0.0,9.902517922455444e-05,297.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9130859375,0.0,0.0,0.0004697327094618,290.87164306640625,294.1499938964844,282.54998779296875,282.2435913085937,281.7260437011719,282.5501403808594,290.514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019610635936,6.093380466865028e-09,0.0010019550099968,-0.0150159792974591,0.0,0.0,0.0,-0.0078335665166378,60.0,-5.477085113525391,-0.0,-6.844805255923347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930040,297.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.91314697265625,0.0,0.0,9.403669537277892e-05,297.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9131774902344,0.0,0.0,9.902518650051206e-05,297.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.91314697265625,0.0,0.0,7.313965761568397e-05,297.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9131774902344,0.0,0.0,9.902517922455444e-05,297.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9130859375,0.0,0.0,0.0004697327094618,290.87164306640625,294.1499938964844,282.54998779296875,282.2435913085937,281.7260437011719,282.5501403808594,290.514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019610635936,6.093380466865028e-09,0.0010019550099968,-0.0150159792974591,0.0,0.0,0.0,-0.0078335665166378,60.0,-5.477085113525391,-0.0,-6.844805255923347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930100,297.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9119567871094,0.0,0.0,9.40122117754072e-05,297.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9120178222656,0.0,0.0,9.89994005067274e-05,297.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9119873046875,0.0,0.0,7.312061643460765e-05,297.114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9119873046875,0.0,0.0,9.899939323076978e-05,297.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.91192626953125,0.0,0.0,0.0004696103860624,290.870361328125,294.1499938964844,282.54998779296875,282.2394714355469,281.7156066894531,282.5501403808594,290.5129089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017001768574,6.0628635445425524e-09,0.0010016941232606,-0.0149360373616218,0.0,0.0,0.0,-0.0078184381127357,60.0,-5.47440242767334,-0.0,-6.841239752475303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930160,297.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9107971191406,0.0,0.0,9.39861056394875e-05,297.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.91082763671875,0.0,0.0,9.8971911938861e-05,297.1698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.91082763671875,0.0,0.0,7.310030923690647e-05,297.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.91082763671875,0.0,0.0,9.89719046629034e-05,297.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9107360839844,0.0,0.0,0.0004694800009019,290.8690490722656,294.1499938964844,282.54998779296875,282.235595703125,281.70526123046875,282.55010986328125,290.5109558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014219442382,6.030334009921034e-09,0.0010014158906415,-0.0148508222773671,0.0,0.0,0.0,-0.0078023117966949,60.0,-5.471624374389648,-0.0,-6.837440480467194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930220,297.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.908447265625,0.0,0.0,9.392906213179232e-05,297.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9084777832031,0.0,0.0,9.891184163279831e-05,297.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9084777832031,0.0,0.0,7.305594044737518e-05,297.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9084777832031,0.0,0.0,9.89118343568407e-05,297.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.90838623046875,0.0,0.0,0.0004691950452979,290.866455078125,294.1499938964844,282.54998779296875,282.2285461425781,281.6848449707031,282.5500793457031,290.5070495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008140234276,5.959245541475866e-09,0.0010008080862462,-0.0146645978093147,0.0,0.0,0.0,-0.0077670700848102,60.0,-5.465796947479248,-0.0,-6.829141341313516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930280,297.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.908447265625,0.0,0.0,9.392906213179232e-05,297.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9084777832031,0.0,0.0,9.891184163279831e-05,297.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9084777832031,0.0,0.0,7.305594044737518e-05,297.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9084777832031,0.0,0.0,9.89118343568407e-05,297.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.90838623046875,0.0,0.0,0.0004691950452979,290.866455078125,294.1499938964844,282.54998779296875,282.2285461425781,281.6848449707031,282.5500793457031,290.5070495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008140234276,5.959245541475866e-09,0.0010008080862462,-0.0146645978093147,0.0,0.0,0.0,-0.0077670700848102,60.0,-5.465796947479248,-0.0,-6.829141341313516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930340,297.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9060974121094,0.0,0.0,9.386571764480324e-05,297.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9061279296875,0.0,0.0,9.884513565339148e-05,297.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9060974121094,0.0,0.0,7.300667493836954e-05,297.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9061279296875,0.0,0.0,9.884512837743388e-05,297.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9060363769531,0.0,0.0,0.0004688786284532,290.86383056640625,294.1499938964844,282.54998779296875,282.2225341796875,281.6647644042969,282.5500793457031,290.5031433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001389309763,5.880310016692647e-09,0.0010001331102102,-0.0144578153267502,0.0,0.0,0.0,-0.0077279387041926,60.0,-5.459627151489258,-0.0,-6.819931286372595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930400,297.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9060974121094,0.0,0.0,9.386571764480324e-05,297.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9061279296875,0.0,0.0,9.884513565339148e-05,297.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9060974121094,0.0,0.0,7.300667493836954e-05,297.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9061279296875,0.0,0.0,9.884512837743388e-05,297.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9060363769531,0.0,0.0,0.0004688786284532,290.86383056640625,294.1499938964844,282.54998779296875,282.2225341796875,281.6647644042969,282.5500793457031,290.5031433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001389309763,5.880310016692647e-09,0.0010001331102102,-0.0144578153267502,0.0,0.0,0.0,-0.0077279387041926,60.0,-5.459627151489258,-0.0,-6.819931286372595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930460,297.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9037170410156,0.0,0.0,9.376045636599883e-05,297.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9037780761719,0.0,0.0,9.8734293715097e-05,297.16583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9037475585937,0.0,0.0,7.292480586329475e-05,297.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9037475585937,0.0,0.0,9.87342864391394e-05,297.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9036865234375,0.0,0.0,0.0004683528386522,290.8612060546875,294.1499938964844,282.54998779296875,282.2172241210937,281.64508056640625,282.550048828125,290.49920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990175021812,5.74915093309869e-09,0.0009990116814151,-0.0141142206266522,0.0,0.0,0.0,-0.0076629184186458,60.0,-5.452081680297852,-0.0,-6.804642538327246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930520,297.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9037170410156,0.0,0.0,9.376045636599883e-05,297.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9037780761719,0.0,0.0,9.8734293715097e-05,297.16583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9037475585937,0.0,0.0,7.292480586329475e-05,297.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9037475585937,0.0,0.0,9.87342864391394e-05,297.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9036865234375,0.0,0.0,0.0004683528386522,290.8612060546875,294.1499938964844,282.54998779296875,282.2172241210937,281.64508056640625,282.550048828125,290.49920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990175021812,5.74915093309869e-09,0.0009990116814151,-0.0141142206266522,0.0,0.0,0.0,-0.0076629184186458,60.0,-5.452081680297852,-0.0,-6.804642538327246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930580,297.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9013366699219,0.0,0.0,9.358324314234778e-05,297.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9013977050781,0.0,0.0,9.854767995420843e-05,297.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9013671875,0.0,0.0,7.278697739820927e-05,297.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9013671875,0.0,0.0,9.854767267825082e-05,297.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9013061523437,0.0,0.0,0.0004674676456488,290.85858154296875,294.1499938964844,282.54998779296875,282.2122802734375,281.6257629394531,282.550048828125,290.49530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971293620765,5.528351998407288e-09,0.0009971238905563,-0.0135357873514294,0.0,0.0,0.0,-0.00755345961079,60.0,-5.441281795501709,-0.0,-6.778942918117536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930640,297.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9013366699219,0.0,0.0,9.358324314234778e-05,297.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9013977050781,0.0,0.0,9.854767995420843e-05,297.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9013671875,0.0,0.0,7.278697739820927e-05,297.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9013671875,0.0,0.0,9.854767267825082e-05,297.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9013061523437,0.0,0.0,0.0004674676456488,290.85858154296875,294.1499938964844,282.54998779296875,282.2122802734375,281.6257629394531,282.550048828125,290.49530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971293620765,5.528351998407288e-09,0.0009971238905563,-0.0135357873514294,0.0,0.0,0.0,-0.00755345961079,60.0,-5.441281795501709,-0.0,-6.778942918117536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930700,297.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.900146484375,0.0,0.0,9.347002924187108e-05,297.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90020751953125,0.0,0.0,9.842845611274242e-05,297.1643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9001770019531,0.0,0.0,7.269891648320481e-05,297.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9001770019531,0.0,0.0,9.84284488367848e-05,297.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9001159667969,0.0,0.0,0.0004669020709116,290.8572692871094,294.1499938964844,282.54998779296875,282.2099609375,281.6162414550781,282.550048828125,290.4933166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959230665117,5.387285728630786e-09,0.0009959177114069,-0.0131662255153059,0.0,0.0,0.0,-0.0074835270643234,60.0,-5.43436336517334,-0.0,-6.76254927611808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930760,297.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8989562988281,0.0,0.0,9.33444098336622e-05,297.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8990173339844,0.0,0.0,9.829617192735896e-05,297.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.89898681640625,0.0,0.0,7.260120764840394e-05,297.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.89898681640625,0.0,0.0,9.829616465140134e-05,297.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.89892578125,0.0,0.0,0.0004662745923269,290.85595703125,294.1499938964844,282.54998779296875,282.20770263671875,281.6068420410156,282.550048828125,290.4913635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945846395567,5.23077092751123e-09,0.0009945794008672,-0.0127561846747994,0.0,0.0,0.0,-0.007405936717987,60.0,-5.426648616790772,-0.0,-6.744383540535638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930820,297.04840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8965759277344,0.0,0.0,9.305706043960528e-05,297.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8966369628906,0.0,0.0,9.79935794021003e-05,297.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8966064453125,0.0,0.0,7.237771933432668e-05,297.106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8966064453125,0.0,0.0,9.799357212614268e-05,297.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.89654541015625,0.0,0.0,0.0004648392205126,290.8533020019531,294.1499938964844,282.54998779296875,282.2034912109375,281.5882568359375,282.5500183105469,290.4874572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915229165926,4.872754200135887e-09,0.0009915181435644,-0.0118182236328721,0.0,0.0,0.0,-0.0072284527122974,60.0,-5.408984184265137,-0.0,-6.702922661361299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930880,297.04840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8965759277344,0.0,0.0,9.305706043960528e-05,297.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8966369628906,0.0,0.0,9.79935794021003e-05,297.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8966064453125,0.0,0.0,7.237771933432668e-05,297.106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8966064453125,0.0,0.0,9.799357212614268e-05,297.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.89654541015625,0.0,0.0,0.0004648392205126,290.8533020019531,294.1499938964844,282.54998779296875,282.2034912109375,281.5882568359375,282.5500183105469,290.4874572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915229165926,4.872754200135887e-09,0.0009915181435644,-0.0118182236328721,0.0,0.0,0.0,-0.0072284527122974,60.0,-5.408984184265137,-0.0,-6.702922661361299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930940,297.0530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8941955566406,0.0,0.0,9.27327128010802e-05,297.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8942565917969,0.0,0.0,9.765202412381768e-05,297.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89422607421875,0.0,0.0,7.212544733192772e-05,297.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.89422607421875,0.0,0.0,9.765202412381768e-05,297.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8941650390625,0.0,0.0,0.0004632190393749,290.8506774902344,294.1499938964844,282.54998779296875,282.1996459960937,281.5700988769531,282.5500183105469,290.4835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880670113489,4.4686432332241566e-09,0.0009880625875666,-0.0107594644650816,0.0,0.0,0.0,-0.007028117775917,60.0,-5.388685703277588,-0.0,-6.65627695184412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931000,297.0530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8941955566406,0.0,0.0,9.27327128010802e-05,297.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8942565917969,0.0,0.0,9.765202412381768e-05,297.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89422607421875,0.0,0.0,7.212544733192772e-05,297.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.89422607421875,0.0,0.0,9.765202412381768e-05,297.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8941650390625,0.0,0.0,0.0004632190393749,290.8506774902344,294.1499938964844,282.54998779296875,282.1996459960937,281.5700988769531,282.5500183105469,290.4835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880670113489,4.4686432332241566e-09,0.0009880625875666,-0.0107594644650816,0.0,0.0,0.0,-0.007028117775917,60.0,-5.388685703277588,-0.0,-6.65627695184412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931060,297.0588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8918151855469,0.0,0.0,9.238471830030905e-05,297.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8918762207031,0.0,0.0,9.728557779453696e-05,297.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.891845703125,0.0,0.0,7.185478898463771e-05,297.1058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.891845703125,0.0,0.0,9.728557051857932e-05,297.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.89178466796875,0.0,0.0,0.0004614807548932,290.8480529785156,294.1499938964844,282.54998779296875,282.1961669921875,281.55230712890625,282.5500183105469,290.4796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843591833487,4.0350758290230715e-09,0.0009843551088124,-0.0096234893426299,0.0,0.0,0.0,-0.0068131792359054,60.0,-5.366642951965332,-0.0,-6.606412483733949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931120,297.0588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8918151855469,0.0,0.0,9.238471830030905e-05,297.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8918762207031,0.0,0.0,9.728557779453696e-05,297.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.891845703125,0.0,0.0,7.185478898463771e-05,297.1058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.891845703125,0.0,0.0,9.728557051857932e-05,297.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.89178466796875,0.0,0.0,0.0004614807548932,290.8480529785156,294.1499938964844,282.54998779296875,282.1961669921875,281.55230712890625,282.5500183105469,290.4796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843591833487,4.0350758290230715e-09,0.0009843551088124,-0.0096234893426299,0.0,0.0,0.0,-0.0068131792359054,60.0,-5.366642951965332,-0.0,-6.606412483733949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
