time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11931180,297.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8894348144531,0.0,0.0,9.202659566653892e-05,297.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.88946533203125,0.0,0.0,9.69084503594786e-05,297.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.88946533203125,0.0,0.0,7.157625077525154e-05,297.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88946533203125,0.0,0.0,9.69084503594786e-05,297.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.889404296875,0.0,0.0,0.0004596918588504,290.84539794921875,294.1499938964844,282.54998779296875,282.19305419921875,281.5348815917969,282.5500183105469,290.4757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805432055145,3.588886743344233e-09,0.0009805395966395,-0.0084544084966182,0.0,0.0,0.0,-0.0065919840708374,60.0,-5.34359884262085,-0.0,-6.555291776066953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931240,297.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8894348144531,0.0,0.0,9.202659566653892e-05,297.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.88946533203125,0.0,0.0,9.69084503594786e-05,297.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.88946533203125,0.0,0.0,7.157625077525154e-05,297.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88946533203125,0.0,0.0,9.69084503594786e-05,297.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.889404296875,0.0,0.0,0.0004596918588504,290.84539794921875,294.1499938964844,282.54998779296875,282.19305419921875,281.5348815917969,282.5500183105469,290.4757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805432055145,3.588886743344233e-09,0.0009805395966395,-0.0084544084966182,0.0,0.0,0.0,-0.0065919840708374,60.0,-5.34359884262085,-0.0,-6.555291776066953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931300,297.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.88824462890625,0.0,0.0,9.18482692213729e-05,297.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8882751464844,0.0,0.0,9.672066516941412e-05,297.1642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8882751464844,0.0,0.0,7.143754919525236e-05,297.1026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8882751464844,0.0,0.0,9.672065789345652e-05,297.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8882141113281,0.0,0.0,0.0004588010488077,290.8440856933594,294.1499938964844,282.54998779296875,282.191650390625,281.5263366699219,282.5500183105469,290.4737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786430746316,3.366703138496518e-09,0.0009786396985873,-0.0078722415491938,0.0,0.0,0.0,-0.0064818374812603,60.0,-5.331946849822998,-0.0,-6.529909057917396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931360,297.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8870544433594,0.0,0.0,9.167249663732946e-05,297.1415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8870849609375,0.0,0.0,9.65355648077093e-05,297.1646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8870849609375,0.0,0.0,7.130083395168185e-05,297.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8870849609375,0.0,0.0,9.653555753175168e-05,297.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8869934082031,0.0,0.0,0.0004579230444505,290.8427734375,294.1499938964844,282.54998779296875,282.1903076171875,281.5178527832031,282.5500183105469,290.4718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767700685188,3.147706761907898e-09,0.0009767669253051,-0.0072984173893928,0.0,0.0,0.0,-0.0063732708804309,60.0,-5.320350170135498,-0.0,-6.504939875640049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931420,297.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8846740722656,0.0,0.0,9.133597632171586e-05,297.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8847045898437,0.0,0.0,9.61811892921105e-05,297.1654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8846740722656,0.0,0.0,7.103909592842683e-05,297.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8847045898437,0.0,0.0,9.61811892921105e-05,297.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8846130371094,0.0,0.0,0.000456242065411,290.84014892578125,294.1499938964844,282.54998779296875,282.1879272460937,281.50115966796875,282.5500183105469,290.4678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731843601912,2.7284363657287262e-09,0.0009731816244311,-0.0061998073942959,0.0,0.0,0.0,-0.0061654197052121,60.0,-5.297704696655273,-0.0,-6.457268142412431e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931480,297.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8846740722656,0.0,0.0,9.133597632171586e-05,297.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8847045898437,0.0,0.0,9.61811892921105e-05,297.1654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8846740722656,0.0,0.0,7.103909592842683e-05,297.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8847045898437,0.0,0.0,9.61811892921105e-05,297.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8846130371094,0.0,0.0,0.000456242065411,290.84014892578125,294.1499938964844,282.54998779296875,282.1879272460937,281.50115966796875,282.5500183105469,290.4678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731843601912,2.7284363657287262e-09,0.0009731816244311,-0.0061998073942959,0.0,0.0,0.0,-0.0061654197052121,60.0,-5.297704696655273,-0.0,-6.457268142412431e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931540,297.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8822631835937,0.0,0.0,9.102984768105672e-05,297.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.88232421875,0.0,0.0,9.58588279900141e-05,297.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8822937011719,0.0,0.0,7.08009974914603e-05,297.0950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8822937011719,0.0,0.0,9.585882071405648e-05,297.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8822326660156,0.0,0.0,0.0004547128919512,290.8374938964844,294.1499938964844,282.54998779296875,282.1859130859375,281.4848327636719,282.5500183105469,290.4639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699223446659,2.347035232830308e-09,0.0009699200163595,-0.0052004070021212,0.0,0.0,0.0,-0.0059763416647911,60.0,-5.27644681930542,-0.0,-6.414054354308973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931600,297.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8822631835937,0.0,0.0,9.102984768105672e-05,297.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.88232421875,0.0,0.0,9.58588279900141e-05,297.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8822937011719,0.0,0.0,7.08009974914603e-05,297.0950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8822937011719,0.0,0.0,9.585882071405648e-05,297.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8822326660156,0.0,0.0,0.0004547128919512,290.8374938964844,294.1499938964844,282.54998779296875,282.1859130859375,281.4848327636719,282.5500183105469,290.4639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699223446659,2.347035232830308e-09,0.0009699200163595,-0.0052004070021212,0.0,0.0,0.0,-0.0059763416647911,60.0,-5.27644681930542,-0.0,-6.414054354308973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931660,297.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8798828125,0.0,0.0,9.07640132936649e-05,297.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8799133300781,0.0,0.0,9.5578892796766e-05,297.1673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8799133300781,0.0,0.0,7.059423660393804e-05,297.0927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8799133300781,0.0,0.0,9.55788855208084e-05,297.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8798522949219,0.0,0.0,0.0004533850005827,290.8348693847656,294.1499938964844,282.54998779296875,282.18426513671875,281.46881103515625,282.5500183105469,290.4600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670896688476,2.0158321678565004e-09,0.0009670876897871,-0.0043325298465788,0.0,0.0,0.0,-0.0058121490292251,60.0,-5.257232666015625,-0.0,-6.376645700356677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931720,297.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8798828125,0.0,0.0,9.07640132936649e-05,297.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8799133300781,0.0,0.0,9.5578892796766e-05,297.1673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8799133300781,0.0,0.0,7.059423660393804e-05,297.0927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8799133300781,0.0,0.0,9.55788855208084e-05,297.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8798522949219,0.0,0.0,0.0004533850005827,290.8348693847656,294.1499938964844,282.54998779296875,282.18426513671875,281.46881103515625,282.5500183105469,290.4600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670896688476,2.0158321678565004e-09,0.0009670876897871,-0.0043325298465788,0.0,0.0,0.0,-0.0058121490292251,60.0,-5.257232666015625,-0.0,-6.376645700356677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931780,297.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.87750244140625,0.0,0.0,9.05443521332927e-05,297.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775329589844,0.0,0.0,9.53475755522959e-05,297.1683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87750244140625,0.0,0.0,7.04233898431994e-05,297.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87750244140625,0.0,0.0,9.53475755522959e-05,297.412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87744140625,0.0,0.0,0.0004522877570707,290.83221435546875,294.1499938964844,282.54998779296875,282.1829833984375,281.453125,282.5500183105469,290.4561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647489641793,1.742157085260487e-09,0.0009647472179494,-0.0036153905093669,0.0,0.0,0.0,-0.0056764753535389,60.0,-5.240540504455566,-0.0,-6.345817382680252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931840,297.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.87750244140625,0.0,0.0,9.05443521332927e-05,297.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775329589844,0.0,0.0,9.53475755522959e-05,297.1683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87750244140625,0.0,0.0,7.04233898431994e-05,297.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87750244140625,0.0,0.0,9.53475755522959e-05,297.412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87744140625,0.0,0.0,0.0004522877570707,290.83221435546875,294.1499938964844,282.54998779296875,282.1829833984375,281.453125,282.5500183105469,290.4561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647489641793,1.742157085260487e-09,0.0009647472179494,-0.0036153905093669,0.0,0.0,0.0,-0.0056764753535389,60.0,-5.240540504455566,-0.0,-6.345817382680252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931900,297.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87628173828125,0.0,0.0,9.045097249327227e-05,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8763427734375,0.0,0.0,9.524924826109782e-05,297.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8763122558594,0.0,0.0,7.035076123429462e-05,297.09100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8763122558594,0.0,0.0,9.52492409851402e-05,297.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8762512207031,0.0,0.0,0.00045182130998,290.8309020996094,294.1499938964844,282.54998779296875,282.1824951171875,281.4454040527344,282.5500183105469,290.4542541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637539042159,1.6258145940639679e-09,0.0009637522744014,-0.0033105246257036,0.0,0.0,0.0,-0.005618798546493,60.0,-5.233137607574463,-0.0,-6.332734159286701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931960,297.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8750915527344,0.0,0.0,9.036908159032464e-05,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8751220703125,0.0,0.0,9.51630063354969e-05,297.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8751220703125,0.0,0.0,7.028706750134006e-05,297.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8751220703125,0.0,0.0,9.516299905953927e-05,297.4132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87506103515625,0.0,0.0,0.0004514122265391,290.8295593261719,294.1499938964844,282.54998779296875,282.1820678710937,281.437744140625,282.5500183105469,290.4523010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628811967559,1.523781545387237e-09,0.0009628796833567,-0.0030431544873863,0.0,0.0,0.0,-0.0055682160891592,60.0,-5.226404190063477,-0.0,-6.32127168387342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932020,297.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8726806640625,0.0,0.0,9.023235907079652e-05,297.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8727111816406,0.0,0.0,9.501903696218506e-05,297.1700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8727111816406,0.0,0.0,7.018072938080877e-05,297.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8727111816406,0.0,0.0,9.501902968622744e-05,297.41412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8726501464844,0.0,0.0,0.0004507292760536,290.8269348144531,294.1499938964844,282.54998779296875,282.1815185546875,281.4226379394531,282.5500183105469,290.44842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614242590032,1.3534398046743943e-09,0.000961422920227,-0.0025967850815504,0.0,0.0,0.0,-0.0054837693460285,60.0,-5.214591503143311,-0.0,-6.302158084281474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932080,297.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8726806640625,0.0,0.0,9.023235907079652e-05,297.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8727111816406,0.0,0.0,9.501903696218506e-05,297.1700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8727111816406,0.0,0.0,7.018072938080877e-05,297.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8727111816406,0.0,0.0,9.501902968622744e-05,297.41412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8726501464844,0.0,0.0,0.0004507292760536,290.8269348144531,294.1499938964844,282.54998779296875,282.1815185546875,281.4226379394531,282.5500183105469,290.44842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614242590032,1.3534398046743943e-09,0.000961422920227,-0.0025967850815504,0.0,0.0,0.0,-0.0054837693460285,60.0,-5.214591503143311,-0.0,-6.302158084281474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932140,297.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8702697753906,0.0,0.0,9.012480586534366e-05,297.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.87030029296875,0.0,0.0,9.490577213000506e-05,297.1708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.87030029296875,0.0,0.0,7.00970776961185e-05,297.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.87030029296875,0.0,0.0,9.490576485404743e-05,297.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8702392578125,0.0,0.0,0.0004501920193433,290.82427978515625,294.1499938964844,282.54998779296875,282.18133544921875,281.4078063964844,282.5500183105469,290.4445495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602780919522,1.2194300014201072e-09,0.0009602768695913,-0.002245619893074,0.0,0.0,0.0,-0.0054173343814909,60.0,-5.204936504364014,-0.0,-6.287141474103919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932200,297.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8702697753906,0.0,0.0,9.012480586534366e-05,297.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.87030029296875,0.0,0.0,9.490577213000506e-05,297.1708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.87030029296875,0.0,0.0,7.00970776961185e-05,297.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.87030029296875,0.0,0.0,9.490576485404743e-05,297.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8702392578125,0.0,0.0,0.0004501920193433,290.82427978515625,294.1499938964844,282.54998779296875,282.18133544921875,281.4078063964844,282.5500183105469,290.4445495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602780919522,1.2194300014201072e-09,0.0009602768695913,-0.002245619893074,0.0,0.0,0.0,-0.0054173343814909,60.0,-5.204936504364014,-0.0,-6.287141474103919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932260,297.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.86785888671875,0.0,0.0,9.0034183813259e-05,297.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8678894042969,0.0,0.0,9.481034066993745e-05,297.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8678894042969,0.0,0.0,7.00265882187523e-05,297.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8678894042969,0.0,0.0,9.481034066993745e-05,297.41607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8678283691406,0.0,0.0,0.0004497393383644,290.82159423828125,294.1499938964844,282.54998779296875,282.1815185546875,281.39324951171875,282.5500183105469,290.440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009593001450411,1.1065072191840384e-09,0.0009592990390956,-0.0019497236935421,0.0,0.0,0.0,-0.0053612925112247,60.0,-5.196549892425537,-0.0,-6.274503050462954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932320,297.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.86785888671875,0.0,0.0,9.0034183813259e-05,297.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8678894042969,0.0,0.0,9.481034066993745e-05,297.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8678894042969,0.0,0.0,7.00265882187523e-05,297.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8678894042969,0.0,0.0,9.481034066993745e-05,297.41607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8678283691406,0.0,0.0,0.0004497393383644,290.82159423828125,294.1499938964844,282.54998779296875,282.1815185546875,281.39324951171875,282.5500183105469,290.440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009593001450411,1.1065072191840384e-09,0.0009592990390956,-0.0019497236935421,0.0,0.0,0.0,-0.0053612925112247,60.0,-5.196549892425537,-0.0,-6.274503050462954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932380,297.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8662414550781,0.0,0.0,5.167957715457305e-05,297.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.86627197265625,0.0,0.0,5.442109249997884e-05,297.1722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8662414550781,0.0,0.0,4.019523112219758e-05,297.0963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86627197265625,0.0,0.0,5.442108886200003e-05,297.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8662109375,0.0,0.0,0.0002581501612439,290.8197021484375,294.1499938964844,282.54998779296875,282.1820678710937,281.3802185058594,282.5500183105469,290.43682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007934106979519,9.195650907400931e-10,0.0007934097666293,-0.0016241406556218,0.0,0.0,0.0,-0.0044264220632612,60.0,-4.658495903015137,-0.0,-2.0672944245347932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932440,297.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8662414550781,0.0,0.0,5.167957715457305e-05,297.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.86627197265625,0.0,0.0,5.442109249997884e-05,297.1722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8662414550781,0.0,0.0,4.019523112219758e-05,297.0963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86627197265625,0.0,0.0,5.442108886200003e-05,297.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8662109375,0.0,0.0,0.0002581501612439,290.8197021484375,294.1499938964844,282.54998779296875,282.1820678710937,281.3802185058594,282.5500183105469,290.43682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007934106979519,9.195650907400931e-10,0.0007934097666293,-0.0016241406556218,0.0,0.0,0.0,-0.0044264220632612,60.0,-4.658495903015137,-0.0,-2.0672944245347932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932500,297.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86639404296875,0.0,0.0,9.003324521472678e-05,297.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8664245605469,0.0,0.0,9.48093511397019e-05,297.17254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8664245605469,0.0,0.0,7.002586062299088e-05,297.0975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86639404296875,0.0,0.0,9.480934386374428e-05,297.4175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.86639404296875,0.0,0.0,0.0004497346526477,290.81982421875,294.1499938964844,282.54998779296875,282.1824951171875,281.3740539550781,282.5543518066406,290.4349365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006552965496666,8.00841226666904e-10,0.000655295792967,-0.0014501282712444,0.0,0.0,0.0,-0.0036948113702237,60.0,-3.963862180709839,-0.0,-6.274370178971368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932560,297.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8666381835937,0.0,0.0,9.003179729916155e-05,297.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8666687011719,0.0,0.0,9.480783046456054e-05,297.1728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8666381835937,0.0,0.0,7.002473284956068e-05,297.0988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8666381835937,0.0,0.0,9.480782318860292e-05,297.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8666687011719,0.0,0.0,0.0004497274348977,290.8194274902344,294.1499938964844,282.54998779296875,282.1829833984375,281.3703918457031,282.55426025390625,290.4330444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005578981945291,7.015017455813677e-10,0.0005578974960371,-0.0012863617157563,0.0,0.0,0.0,-0.0031602624803781,60.0,-3.5701792240142822,-0.0,-6.274169095377148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932620,297.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8673400878906,0.0,0.0,3.658754576463252e-05,297.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.86737060546875,0.0,0.0,3.852845111396164e-05,297.1735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.86737060546875,0.0,0.0,2.8456981453928165e-05,297.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8673400878906,0.0,0.0,3.852845111396164e-05,297.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8674621582031,0.0,0.0,0.0001827623491408,290.8192443847656,294.1499938964844,282.54998779296875,282.18426513671875,281.3658447265625,282.5559387207031,290.42926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004538192297331,5.51673651205675e-10,0.0004538186767604,-0.0009965405333787,0.0,0.0,0.0,-0.0025464631617069,60.0,-2.8756580352783203,-0.0,-1.0361696389793453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932680,297.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8673400878906,0.0,0.0,3.658754576463252e-05,297.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.86737060546875,0.0,0.0,3.852845111396164e-05,297.1735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.86737060546875,0.0,0.0,2.8456981453928165e-05,297.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8673400878906,0.0,0.0,3.852845111396164e-05,297.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8674621582031,0.0,0.0,0.0001827623491408,290.8192443847656,294.1499938964844,282.54998779296875,282.18426513671875,281.3658447265625,282.5559387207031,290.42926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004538192297331,5.51673651205675e-10,0.0004538186767604,-0.0009965405333787,0.0,0.0,0.0,-0.0025464631617069,60.0,-2.8756580352783203,-0.0,-1.0361696389793453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932740,297.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8727722167969,0.0,0.0,2.9336379157030024e-05,297.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.872802734375,0.0,0.0,3.08926246361807e-05,297.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8728332519531,0.0,0.0,2.28171847993508e-05,297.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87274169921875,0.0,0.0,3.089262099820189e-05,297.4199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8731689453125,0.0,0.0,0.0001465412642573,290.8260803222656,294.1499938964844,282.54998779296875,282.1859130859375,281.3701477050781,282.57281494140625,290.42559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003125816001556,3.909607082519528e-10,0.000312581192702,-0.0007152611506171,0.0,0.0,0.0,-0.001760684303008,60.0,-2.0948703289031982,-0.0,-6.6615801763703075e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932800,297.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8727722167969,0.0,0.0,2.9336379157030024e-05,297.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.872802734375,0.0,0.0,3.08926246361807e-05,297.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8728332519531,0.0,0.0,2.28171847993508e-05,297.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87274169921875,0.0,0.0,3.089262099820189e-05,297.4199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8731689453125,0.0,0.0,0.0001465412642573,290.8260803222656,294.1499938964844,282.54998779296875,282.1859130859375,281.3701477050781,282.57281494140625,290.42559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003125816001556,3.909607082519528e-10,0.000312581192702,-0.0007152611506171,0.0,0.0,0.0,-0.001760684303008,60.0,-2.0948703289031982,-0.0,-6.6615801763703075e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932860,297.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749694824219,0.0,0.0,1.9862740373355336e-05,297.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8750305175781,0.0,0.0,2.091642454615794e-05,297.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.87506103515625,0.0,0.0,1.5448798876604997e-05,297.1069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749389648437,0.0,0.0,2.091642454615794e-05,297.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8754577636719,0.0,0.0,9.921849414240568e-05,290.8282470703125,294.1499938964844,282.54998779296875,282.1879272460937,281.3724060058594,282.5819396972656,290.42193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002101384889101,2.6320409740598905e-10,0.0002101382269756,-0.0004818298621103,0.0,0.0,0.0,-0.0011838796781376,60.0,-1.4499815702438354,-0.0,-3.053814312536928e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932920,297.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749694824219,0.0,0.0,1.9862740373355336e-05,297.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8750305175781,0.0,0.0,2.091642454615794e-05,297.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.87506103515625,0.0,0.0,1.5448798876604997e-05,297.1069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749389648437,0.0,0.0,2.091642454615794e-05,297.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8754577636719,0.0,0.0,9.921849414240568e-05,290.8282470703125,294.1499938964844,282.54998779296875,282.1879272460937,281.3724060058594,282.5819396972656,290.42193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002101384889101,2.6320409740598905e-10,0.0002101382269756,-0.0004818298621103,0.0,0.0,0.0,-0.0011838796781376,60.0,-1.4499815702438354,-0.0,-3.053814312536928e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932980,297.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87603759765625,0.0,0.0,1.2356124898360576e-05,297.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8760681152344,0.0,0.0,1.3011595910938922e-05,297.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8760986328125,0.0,0.0,9.610320375941228e-06,297.109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759765625,0.0,0.0,1.3011595910938922e-05,297.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8765563964844,0.0,0.0,6.172139546833932e-05,290.8294677734375,294.1499938964844,282.54998779296875,282.1903076171875,281.37408447265625,282.5887145996094,290.4183654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001316561101702,1.646684039124935e-10,0.0001316559500992,-0.0003012601227965,0.0,0.0,0.0,-0.000741581141483,60.0,-0.9533112049102784,-0.0,-1.1817588019269463e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933040,297.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87603759765625,0.0,0.0,1.2356124898360576e-05,297.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8760681152344,0.0,0.0,1.3011595910938922e-05,297.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8760986328125,0.0,0.0,9.610320375941228e-06,297.109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759765625,0.0,0.0,1.3011595910938922e-05,297.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8765563964844,0.0,0.0,6.172139546833932e-05,290.8294677734375,294.1499938964844,282.54998779296875,282.1903076171875,281.37408447265625,282.5887145996094,290.4183654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001316561101702,1.646684039124935e-10,0.0001316559500992,-0.0003012601227965,0.0,0.0,0.0,-0.000741581141483,60.0,-0.9533112049102784,-0.0,-1.1817588019269463e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933100,297.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8763122558594,0.0,0.0,9.433041668671647e-06,297.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8763427734375,0.0,0.0,9.93344838207122e-06,297.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764038085937,0.0,0.0,7.336810995184351e-06,297.1104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8762512207031,0.0,0.0,9.93344838207122e-06,297.4219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768615722656,0.0,0.0,4.71199928142596e-05,290.829833984375,294.1499938964844,282.54998779296875,282.191650390625,281.37457275390625,282.5906982421875,290.4166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001005104786599,1.2571305108011188e-10,0.0001005103476927,-0.0002299914485774,0.0,0.0,0.0,-0.0005661466275341,60.0,-0.7514262795448303,-0.0,-6.88759771438896e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933160,297.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.87646484375,0.0,0.0,7.058093615341932e-06,297.1473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764953613281,0.0,0.0,7.432513484673109e-06,297.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8765563964844,0.0,0.0,5.489628620125586e-06,297.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764038085937,0.0,0.0,7.432513484673109e-06,297.4222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87701416015625,0.0,0.0,3.5256634873803705e-05,290.8300476074219,294.1499938964844,282.54998779296875,282.19305419921875,281.3748779296875,282.5919189453125,290.4149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-7.520505459979177e-05,9.406241063825148e-11,7.520496001234278e-05,-0.0001720867294352,0.0,0.0,0.0,-0.0004236084641888,60.0,-0.5814836025238037,-0.0,-3.8560185600111646e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933220,297.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8765563964844,0.0,0.0,3.5750454117078334e-06,297.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8766174316406,0.0,0.0,3.764695520658279e-06,297.1768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87664794921875,0.0,0.0,2.7805911031464348e-06,297.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764953613281,0.0,0.0,3.7646952932846034e-06,297.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87713623046875,0.0,0.0,1.785809035936836e-05,290.8301696777344,294.1499938964844,282.54998779296875,282.1961669921875,281.3750915527344,282.5929870605469,290.4115905761719,0.0,0.0,0.0,0.0,1.0,1.0,-3.809285772149451e-05,4.764439884286098e-11,3.809281042777002e-05,-8.716521551832557e-05,0.0,0.0,0.0,-0.0002145660400856,60.0,-0.3253754377365112,-0.0,-9.8929857361707e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933280,297.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8765563964844,0.0,0.0,3.5750454117078334e-06,297.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8766174316406,0.0,0.0,3.764695520658279e-06,297.1768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87664794921875,0.0,0.0,2.7805911031464348e-06,297.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764953613281,0.0,0.0,3.7646952932846034e-06,297.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87713623046875,0.0,0.0,1.785809035936836e-05,290.8301696777344,294.1499938964844,282.54998779296875,282.1961669921875,281.3750915527344,282.5929870605469,290.4115905761719,0.0,0.0,0.0,0.0,1.0,1.0,-3.809285772149451e-05,4.764439884286098e-11,3.809281042777002e-05,-8.716521551832557e-05,0.0,0.0,0.0,-0.0002145660400856,60.0,-0.3253754377365112,-0.0,-9.8929857361707e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933340,297.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8765563964844,0.0,0.0,1.5351770343841054e-06,297.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8765869140625,0.0,0.0,1.6166154637176078e-06,297.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87664794921875,0.0,0.0,1.1940265949306197e-06,297.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764953613281,0.0,0.0,1.6166154637176078e-06,297.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8771057128906,0.0,0.0,7.668526450288482e-06,290.8301696777344,294.1499938964844,282.54998779296875,282.1996459960937,281.3751220703125,282.5932312011719,290.40838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6357707863789983e-05,2.045929745064789e-11,1.6357687854906544e-05,-3.743014531210065e-05,0.0,0.0,0.0,-9.213823068421334e-05,60.0,-0.1577047407627105,-0.0,-1.8242365951159908e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933400,297.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8765563964844,0.0,0.0,1.5351770343841054e-06,297.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8765869140625,0.0,0.0,1.6166154637176078e-06,297.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87664794921875,0.0,0.0,1.1940265949306197e-06,297.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764953613281,0.0,0.0,1.6166154637176078e-06,297.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8771057128906,0.0,0.0,7.668526450288482e-06,290.8301696777344,294.1499938964844,282.54998779296875,282.1996459960937,281.3751220703125,282.5932312011719,290.40838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6357707863789983e-05,2.045929745064789e-11,1.6357687854906544e-05,-3.743014531210065e-05,0.0,0.0,0.0,-9.213823068421334e-05,60.0,-0.1577047407627105,-0.0,-1.8242365951159908e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933460,297.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87652587890625,0.0,0.0,4.902899490843993e-07,297.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8765563964844,0.0,0.0,5.162989396012563e-07,297.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8766174316406,0.0,0.0,3.813366333815793e-07,297.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.87646484375,0.0,0.0,5.162989396012563e-07,297.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8770751953125,0.0,0.0,2.44909938373894e-06,290.8301086425781,294.1499938964844,282.54998779296875,282.2034912109375,281.3750915527344,282.5932312011719,290.4053039550781,0.0,0.0,0.0,0.0,1.0,1.0,-5.224259894021088e-06,6.534157763471438e-12,5.224253072810825e-06,-1.1954231013078244e-05,0.0,0.0,0.0,-2.9426722903735936e-05,60.0,-0.065077856183052,-0.0,-1.860673507630972e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933520,297.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87652587890625,0.0,0.0,4.902899490843993e-07,297.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8765563964844,0.0,0.0,5.162989396012563e-07,297.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8766174316406,0.0,0.0,3.813366333815793e-07,297.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.87646484375,0.0,0.0,5.162989396012563e-07,297.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8770751953125,0.0,0.0,2.44909938373894e-06,290.8301086425781,294.1499938964844,282.54998779296875,282.2034912109375,281.3750915527344,282.5932312011719,290.4053039550781,0.0,0.0,0.0,0.0,1.0,1.0,-5.224259894021088e-06,6.534157763471438e-12,5.224253072810825e-06,-1.1954231013078244e-05,0.0,0.0,0.0,-2.9426722903735936e-05,60.0,-0.065077856183052,-0.0,-1.860673507630972e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
