time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11933580,297.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87652587890625,0.0,0.0,8.583053556776576e-08,297.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8765563964844,0.0,0.0,9.038370052394384e-08,297.1781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8766174316406,0.0,0.0,6.675708874581687e-08,297.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87646484375,0.0,0.0,9.038369341851649e-08,297.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8770751953125,0.0,0.0,4.28741259383969e-07,290.8301086425781,294.1499938964844,282.54998779296875,282.20770263671875,281.3750915527344,282.5932312011719,290.40240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-9.145649642050556e-07,1.1438550844358741e-12,9.145638273366784e-07,-2.0927197965647792e-06,0.0,0.0,0.0,-5.151465302333236e-06,60.0,-0.0208778996020555,-0.0,-5.70227187950828e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933640,297.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87652587890625,0.0,0.0,8.583053556776576e-08,297.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8765563964844,0.0,0.0,9.038370052394384e-08,297.1781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8766174316406,0.0,0.0,6.675708874581687e-08,297.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87646484375,0.0,0.0,9.038369341851649e-08,297.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8770751953125,0.0,0.0,4.28741259383969e-07,290.8301086425781,294.1499938964844,282.54998779296875,282.20770263671875,281.3750915527344,282.5932312011719,290.40240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-9.145649642050556e-07,1.1438550844358741e-12,9.145638273366784e-07,-2.0927197965647792e-06,0.0,0.0,0.0,-5.151465302333236e-06,60.0,-0.0208778996020555,-0.0,-5.70227187950828e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933700,297.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.87652587890625,0.0,0.0,2.0459758331981e-08,297.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8765563964844,0.0,0.0,2.1545112360854546e-08,297.1782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8766174316406,0.0,0.0,1.591314635618346e-08,297.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.87646484375,0.0,0.0,2.1545112360854546e-08,297.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8770751953125,0.0,0.0,1.02200715446088e-07,290.8301086425781,294.1499938964844,282.54998779296875,282.2099609375,281.3750915527344,282.5932312011719,290.4010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-2.1803208483106573e-07,2.7270099698349653e-13,2.1803181482482614e-07,-4.988879140910285e-07,0.0,0.0,0.0,-1.2281088856980205e-06,60.0,-0.0108260391280055,-0.0,-3.240150897967139e-15,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933760,297.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.87652587890625,0.0,0.0,-4.8611368402839965e-11,297.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8765563964844,0.0,0.0,-5.1190118116606336e-11,297.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8766174316406,0.0,0.0,-3.780884633153292e-11,297.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87646484375,0.0,0.0,-5.1190118116606336e-11,297.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8770751953125,0.0,0.0,-2.4282384436524735e-10,290.8301086425781,294.1499938964844,282.54998779296875,282.2122802734375,281.3750915527344,282.5932312011719,290.3996276855469,0.0,0.0,0.0,0.0,1.0,1.0,5.169620287404083e-10,-6.409773597581148e-16,-5.169614181177451e-10,1.1841798652767466e-09,0.0,0.0,0.0,2.91038304567337e-09,60.0,-0.0051070363260805,-0.0,-1.8291105612086984e-20,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933820,297.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.87652587890625,0.0,0.0,-3.863324590791528e-11,297.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8765563964844,0.0,0.0,-4.068267250856295e-11,297.17840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8766174316406,0.0,0.0,-3.0048082078071297e-11,297.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.87646484375,0.0,0.0,-4.068267250856295e-11,297.424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8770751953125,0.0,0.0,-1.9298104780851588e-10,290.8301086425781,294.1499938964844,282.54998779296875,282.2172241210937,281.3750915527344,282.5932312011719,290.3970031738281,0.0,0.0,0.0,0.0,1.0,1.0,3.8104627786417206e-10,-5.107183567283028e-16,-3.8104577826381103e-10,8.930791106642744e-10,0.0,0.0,0.0,2.168235369026661e-09,60.0,-0.0007192525081336,-0.0,-1.1552784097892051e-20,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933880,297.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.87652587890625,0.0,0.0,-3.863324590791528e-11,297.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8765563964844,0.0,0.0,-4.068267250856295e-11,297.17840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8766174316406,0.0,0.0,-3.0048082078071297e-11,297.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.87646484375,0.0,0.0,-4.068267250856295e-11,297.424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8770751953125,0.0,0.0,-1.9298104780851588e-10,290.8301086425781,294.1499938964844,282.54998779296875,282.2172241210937,281.3750915527344,282.5932312011719,290.3970031738281,0.0,0.0,0.0,0.0,1.0,1.0,3.8104627786417206e-10,-5.107183567283028e-16,-3.8104577826381103e-10,8.930791106642744e-10,0.0,0.0,0.0,2.168235369026661e-09,60.0,-0.0007192525081336,-0.0,-1.1552784097892051e-20,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933940,297.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.87652587890625,0.0,0.0,4.795895236497927e-09,297.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8765563964844,0.0,0.0,5.050309503928929e-09,297.1783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8766174316406,0.0,0.0,3.730141084901106e-09,297.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.87646484375,0.0,0.0,5.050309059839719e-09,297.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8770751953125,0.0,0.0,2.3956488348630955e-08,290.8301086425781,294.1499938964844,282.54998779296875,282.2225341796875,281.3750915527344,282.5932312011719,290.3945617675781,0.0,0.0,0.0,0.0,1.0,1.0,-5.1103850040590266e-08,6.392292701022306e-14,5.110378609174404e-08,-1.1693470725049337e-07,0.0,0.0,0.0,-2.878514351323247e-07,60.0,-9.20152451726608e-05,-0.0,-1.7803429499802496e-16,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934000,297.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.87652587890625,0.0,0.0,4.795895236497927e-09,297.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8765563964844,0.0,0.0,5.050309503928929e-09,297.1783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8766174316406,0.0,0.0,3.730141084901106e-09,297.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.87646484375,0.0,0.0,5.050309059839719e-09,297.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8770751953125,0.0,0.0,2.3956488348630955e-08,290.8301086425781,294.1499938964844,282.54998779296875,282.2225341796875,281.3750915527344,282.5932312011719,290.3945617675781,0.0,0.0,0.0,0.0,1.0,1.0,-5.1103850040590266e-08,6.392292701022306e-14,5.110378609174404e-08,-1.1693470725049337e-07,0.0,0.0,0.0,-2.878514351323247e-07,60.0,-9.20152451726608e-05,-0.0,-1.7803429499802496e-16,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934060,297.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.87652587890625,0.0,0.0,5.3649042541792375e-08,297.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8765563964844,0.0,0.0,5.649503265203749e-08,297.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8765869140625,0.0,0.0,4.1727034272298624e-08,297.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87646484375,0.0,0.0,5.64950290993238e-08,297.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8770751953125,0.0,0.0,2.679880424238945e-07,290.8301086425781,294.1499938964844,282.5531616210937,282.2316589355469,281.3750915527344,282.5932312011719,290.3922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-5.715959900953749e-07,7.149060531931598e-13,5.715952511309297e-07,-1.307973775510618e-06,0.0,0.0,0.0,-3.2196403481066227e-06,60.0,-0.0007781060412526,-0.0,-2.227861653296936e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934120,297.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.87652587890625,0.0,0.0,5.3649042541792375e-08,297.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8765563964844,0.0,0.0,5.649503265203749e-08,297.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8765869140625,0.0,0.0,4.1727034272298624e-08,297.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87646484375,0.0,0.0,5.64950290993238e-08,297.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8770751953125,0.0,0.0,2.679880424238945e-07,290.8301086425781,294.1499938964844,282.5531616210937,282.2316589355469,281.3750915527344,282.5932312011719,290.3922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-5.715959900953749e-07,7.149060531931598e-13,5.715952511309297e-07,-1.307973775510618e-06,0.0,0.0,0.0,-3.2196403481066227e-06,60.0,-0.0007781060412526,-0.0,-2.227861653296936e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934180,297.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764953613281,0.0,0.0,3.372889523234335e-07,297.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87652587890625,0.0,0.0,3.5518155527825e-07,297.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8765563964844,0.0,0.0,2.6233587391288893e-07,297.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764343261719,0.0,0.0,3.5518155527825e-07,297.424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8770446777344,0.0,0.0,1.6848280210979285e-06,290.8300476074219,294.1499938964844,282.5623474121094,282.2478332519531,281.37506103515625,282.5931701660156,290.3900146484375,0.0,0.0,0.0,0.0,1.0,1.0,-3.5936859603680205e-06,4.494806003091378e-12,3.593681412894512e-06,-8.223310942412354e-06,0.0,0.0,0.0,-2.0242223399691284e-05,60.0,-0.0081136729568243,-0.0,-8.805794093035002e-13,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934240,297.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764953613281,0.0,0.0,3.372889523234335e-07,297.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87652587890625,0.0,0.0,3.5518155527825e-07,297.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8765563964844,0.0,0.0,2.6233587391288893e-07,297.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764343261719,0.0,0.0,3.5518155527825e-07,297.424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8770446777344,0.0,0.0,1.6848280210979285e-06,290.8300476074219,294.1499938964844,282.5623474121094,282.2478332519531,281.37506103515625,282.5931701660156,290.3900146484375,0.0,0.0,0.0,0.0,1.0,1.0,-3.5936859603680205e-06,4.494806003091378e-12,3.593681412894512e-06,-8.223310942412354e-06,0.0,0.0,0.0,-2.0242223399691284e-05,60.0,-0.0081136729568243,-0.0,-8.805794093035002e-13,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934300,297.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87646484375,0.0,0.0,6.247661303859786e-07,297.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.87652587890625,0.0,0.0,6.579089131264482e-07,297.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8765563964844,0.0,0.0,4.859292062064924e-07,297.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764038085937,0.0,0.0,6.579088562830293e-07,297.4244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8770446777344,0.0,0.0,3.1208357995637925e-06,290.8300476074219,294.1499938964844,282.5691223144531,282.2583923339844,281.37506103515625,282.5931701660156,290.38897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-6.656674486293923e-06,8.325855629931489e-12,6.656665846094256e-06,-1.5232223631755916e-05,0.0,0.0,0.0,-3.749516326934099e-05,60.0,-0.0196668375283479,-0.0,-3.0213370867671063e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934360,297.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87646484375,0.0,0.0,1.0556448160059515e-06,297.14697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764953613281,0.0,0.0,1.1116449059045408e-06,297.1770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8765563964844,0.0,0.0,8.210570854316757e-07,297.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764038085937,0.0,0.0,1.1116449059045408e-06,297.4243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8770446777344,0.0,0.0,5.2731638788827695e-06,290.8300170898437,294.1499938964844,282.5772399902344,282.2705383300781,281.37506103515625,282.5932006835937,290.3879699707031,0.0,0.0,0.0,0.0,1.0,1.0,-1.124759637605166e-05,1.4068002839040528e-11,1.1247582733631134e-05,-2.573742858658079e-05,0.0,0.0,0.0,-6.335454236250371e-05,60.0,-0.037380363792181,-0.0,-8.625809268247853e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934420,297.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.87646484375,0.0,0.0,2.427838126095594e-06,297.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764953613281,0.0,0.0,2.5566307613189565e-06,297.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8765563964844,0.0,0.0,1.888318593046279e-06,297.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764038085937,0.0,0.0,2.556630533945281e-06,297.424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87701416015625,0.0,0.0,1.2127552508900408e-05,290.8300170898437,294.1499938964844,282.5974426269531,282.2994079589844,281.3750915527344,282.5933532714844,290.38604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-2.5868044758681208e-05,3.2354584289517874e-11,2.5868012016871944e-05,-5.919273826293647e-05,0.0,0.0,0.0,-0.0001457073813071,60.0,-0.0951740518212318,-0.0,-4.5625083572309315e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934480,297.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.87646484375,0.0,0.0,2.427838126095594e-06,297.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764953613281,0.0,0.0,2.5566307613189565e-06,297.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8765563964844,0.0,0.0,1.888318593046279e-06,297.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764038085937,0.0,0.0,2.556630533945281e-06,297.424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87701416015625,0.0,0.0,1.2127552508900408e-05,290.8300170898437,294.1499938964844,282.5974426269531,282.2994079589844,281.3750915527344,282.5933532714844,290.38604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-2.5868044758681208e-05,3.2354584289517874e-11,2.5868012016871944e-05,-5.919273826293647e-05,0.0,0.0,0.0,-0.0001457073813071,60.0,-0.0951740518212318,-0.0,-4.5625083572309315e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934540,297.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87652587890625,0.0,0.0,4.724456175608793e-06,297.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8765563964844,0.0,0.0,4.975080628355499e-06,297.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8766174316406,0.0,0.0,3.6745773286384073e-06,297.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87646484375,0.0,0.0,4.975080628355499e-06,297.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8771057128906,0.0,0.0,2.359963582421188e-05,290.8301086425781,294.1499938964844,282.62255859375,282.3339538574219,281.375244140625,282.5940246582031,290.3842468261719,0.0,0.0,0.0,0.0,1.0,1.0,-5.03381306771189e-05,6.296061588750845e-11,5.033806883147918e-05,-0.0001151864853454,0.0,0.0,0.0,-0.0002835404302459,60.0,-0.1966937631368637,-0.0,-1.7276984010106128e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934600,297.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87652587890625,0.0,0.0,4.724456175608793e-06,297.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8765563964844,0.0,0.0,4.975080628355499e-06,297.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8766174316406,0.0,0.0,3.6745773286384073e-06,297.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87646484375,0.0,0.0,4.975080628355499e-06,297.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8771057128906,0.0,0.0,2.359963582421188e-05,290.8301086425781,294.1499938964844,282.62255859375,282.3339538574219,281.375244140625,282.5940246582031,290.3842468261719,0.0,0.0,0.0,0.0,1.0,1.0,-5.03381306771189e-05,6.296061588750845e-11,5.033806883147918e-05,-0.0001151864853454,0.0,0.0,0.0,-0.0002835404302459,60.0,-0.1966937631368637,-0.0,-1.7276984010106128e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934660,297.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.87677001953125,0.0,0.0,8.254983185906895e-06,297.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768005371094,0.0,0.0,8.692895789863542e-06,297.17413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768615722656,0.0,0.0,6.420542376872618e-06,297.1123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.876708984375,0.0,0.0,8.69289488036884e-06,297.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773498535156,0.0,0.0,4.123534381506033e-05,290.8304443359375,294.1499938964844,282.6522216796875,282.3737487792969,281.375732421875,282.5960388183594,290.3825378417969,0.0,0.0,0.0,0.0,1.0,1.0,-8.79553917911835e-05,1.100105076479174e-10,8.795528265181929e-05,-0.0002012642507907,0.0,0.0,0.0,-0.0004954278701916,60.0,-0.3587729930877685,-0.0,-5.274685688227976e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934720,297.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.87677001953125,0.0,0.0,8.254983185906895e-06,297.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768005371094,0.0,0.0,8.692895789863542e-06,297.17413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768615722656,0.0,0.0,6.420542376872618e-06,297.1123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.876708984375,0.0,0.0,8.69289488036884e-06,297.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773498535156,0.0,0.0,4.123534381506033e-05,290.8304443359375,294.1499938964844,282.6522216796875,282.3737487792969,281.375732421875,282.5960388183594,290.3825378417969,0.0,0.0,0.0,0.0,1.0,1.0,-8.79553917911835e-05,1.100105076479174e-10,8.795528265181929e-05,-0.0002012642507907,0.0,0.0,0.0,-0.0004954278701916,60.0,-0.3587729930877685,-0.0,-5.274685688227976e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934780,297.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8774108886719,0.0,0.0,1.3305129868967924e-05,297.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87744140625,0.0,0.0,1.4010944141773509e-05,297.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8774719238281,0.0,0.0,1.0348434443585576e-05,297.1103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773193359375,0.0,0.0,1.4010943232278804e-05,297.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780212402344,0.0,0.0,6.64618710288778e-05,290.83123779296875,294.1499938964844,282.68603515625,282.4183654785156,281.3768615722656,282.6006164550781,290.3809509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001417640742147,1.773118318837419e-10,0.0001417638850398,-0.0003243919927626,0.0,0.0,0.0,-0.0007985169067978,60.0,-0.5967417359352112,-0.0,-1.3702584622521383e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934840,297.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8774108886719,0.0,0.0,1.3305129868967924e-05,297.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87744140625,0.0,0.0,1.4010944141773509e-05,297.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8774719238281,0.0,0.0,1.0348434443585576e-05,297.1103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773193359375,0.0,0.0,1.4010943232278804e-05,297.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780212402344,0.0,0.0,6.64618710288778e-05,290.83123779296875,294.1499938964844,282.68603515625,282.4183654785156,281.3768615722656,282.6006164550781,290.3809509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001417640742147,1.773118318837419e-10,0.0001417638850398,-0.0003243919927626,0.0,0.0,0.0,-0.0007985169067978,60.0,-0.5967417359352112,-0.0,-1.3702584622521383e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934900,297.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87799072265625,0.0,0.0,1.646940472710412e-05,297.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780212402344,0.0,0.0,1.7343079889542423e-05,297.172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780822753906,0.0,0.0,1.280953802051954e-05,297.1092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778991699219,0.0,0.0,1.734307807055302e-05,297.422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87860107421875,0.0,0.0,8.226808131439611e-05,290.8319091796875,294.1499938964844,282.70440673828125,282.4423217773437,281.3778076171875,282.60418701171875,290.38018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001754790864652,2.1948098893886936e-10,0.0001754788681864,-0.0004015403683297,0.0,0.0,0.0,-0.0009884241735562,60.0,-0.7459728121757507,-0.0,-2.099520335363536e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934960,297.1479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8787841796875,0.0,0.0,2.011217839026358e-05,297.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788146972656,0.0,0.0,2.117909571097698e-05,297.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788757324219,0.0,0.0,1.5642806829418987e-05,297.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786926269531,0.0,0.0,2.1179093891987577e-05,297.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.87945556640625,0.0,0.0,0.0001004644873319,290.83282470703125,294.1499938964844,282.7236633300781,282.46734619140625,281.37896728515625,282.60858154296875,290.37945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002142924640793,2.68026878469385e-10,0.0002142921875929,-0.000490355072543,0.0,0.0,0.0,-0.0012070492375642,60.0,-0.919789969921112,-0.0,-3.130995906985845e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935020,297.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88104248046875,0.0,0.0,2.884626155719161e-05,297.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8810729980469,0.0,0.0,3.0376506401808e-05,297.1697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8811340332031,0.0,0.0,2.24359828280285e-05,297.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8809509277344,0.0,0.0,3.0376506401808e-05,297.4208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8818054199219,0.0,0.0,0.0001440930354874,290.8349914550781,294.1499938964844,282.7647399902344,282.520263671875,281.38165283203125,282.6183776855469,290.3780212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003073532134294,3.8442285466011583e-10,0.0003073528350796,-0.0007033013971522,0.0,0.0,0.0,-0.0017312351847067,60.0,-1.3390696048736572,-0.0,-6.4408522959524825e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935080,297.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88104248046875,0.0,0.0,2.884626155719161e-05,297.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8810729980469,0.0,0.0,3.0376506401808e-05,297.1697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8811340332031,0.0,0.0,2.24359828280285e-05,297.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8809509277344,0.0,0.0,3.0376506401808e-05,297.4208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8818054199219,0.0,0.0,0.0001440930354874,290.8349914550781,294.1499938964844,282.7647399902344,282.520263671875,281.38165283203125,282.6183776855469,290.3780212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003073532134294,3.8442285466011583e-10,0.0003073528350796,-0.0007033013971522,0.0,0.0,0.0,-0.0017312351847067,60.0,-1.3390696048736572,-0.0,-6.4408522959524825e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935140,297.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8841552734375,0.0,0.0,3.946763899875805e-05,297.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8841857910156,0.0,0.0,4.156132854404859e-05,297.1679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8842468261719,0.0,0.0,3.069705417146906e-05,297.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.884033203125,0.0,0.0,4.156132854404859e-05,297.4198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.88507080078125,0.0,0.0,0.0001971490128198,290.8369445800781,294.1499938964844,282.808837890625,282.57666015625,281.3833923339844,282.6258239746094,290.3766784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004194443172309,5.24889909314652e-10,0.000419443793362,-0.0009605005616322,0.0,0.0,0.0,-0.00236278004013,60.0,-1.8613911867141724,-0.0,-1.20572023476484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935200,297.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8841552734375,0.0,0.0,3.946763899875805e-05,297.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8841857910156,0.0,0.0,4.156132854404859e-05,297.1679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8842468261719,0.0,0.0,3.069705417146906e-05,297.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.884033203125,0.0,0.0,4.156132854404859e-05,297.4198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.88507080078125,0.0,0.0,0.0001971490128198,290.8369445800781,294.1499938964844,282.808837890625,282.57666015625,281.3833923339844,282.6258239746094,290.3766784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004194443172309,5.24889909314652e-10,0.000419443793362,-0.0009605005616322,0.0,0.0,0.0,-0.00236278004013,60.0,-1.8613911867141724,-0.0,-1.20572023476484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935260,297.14276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8871459960937,0.0,0.0,9.002204751595855e-05,297.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8871765136719,0.0,0.0,9.479756408836693e-05,297.166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88726806640625,0.0,0.0,7.00171513017267e-05,297.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8869934082031,0.0,0.0,9.479755681240933e-05,297.4186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.88824462890625,0.0,0.0,0.0004496787150856,290.8375549316406,294.1499938964844,282.8555908203125,282.6361083984375,281.38165283203125,282.62890625,290.3753662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005580648430623,6.896070381401387e-10,0.0005580641445703,-0.0012549238745123,0.0,0.0,0.0,-0.0031557148322463,60.0,-2.490686416625977,-0.0,-6.27280769549543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935320,297.14276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8871459960937,0.0,0.0,9.002204751595855e-05,297.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8871765136719,0.0,0.0,9.479756408836693e-05,297.166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88726806640625,0.0,0.0,7.00171513017267e-05,297.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8869934082031,0.0,0.0,9.479755681240933e-05,297.4186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.88824462890625,0.0,0.0,0.0004496787150856,290.8375549316406,294.1499938964844,282.8555908203125,282.6361083984375,281.38165283203125,282.62890625,290.3753662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005580648430623,6.896070381401387e-10,0.0005580641445703,-0.0012549238745123,0.0,0.0,0.0,-0.0031557148322463,60.0,-2.490686416625977,-0.0,-6.27280769549543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935380,297.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.886962890625,0.0,0.0,9.003783634398133e-05,297.1327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8869934082031,0.0,0.0,9.481418965151532e-05,297.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8870849609375,0.0,0.0,7.002943311817944e-05,297.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8868103027344,0.0,0.0,9.481418237555772e-05,297.4173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8881225585937,0.0,0.0,0.0004497575864661,290.83673095703125,294.1499938964844,282.9046325683594,282.6981811523437,281.3768005371094,282.6324157714844,290.37408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007199915708042,8.712892629603172e-10,0.0007199906976893,-0.0015706419944763,0.0,0.0,0.0,-0.0040518972091376,60.0,-3.2912399768829346,-0.0,-6.27500824634808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935440,297.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.886962890625,0.0,0.0,9.003783634398133e-05,297.1327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8869934082031,0.0,0.0,9.481418965151532e-05,297.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8870849609375,0.0,0.0,7.002943311817944e-05,297.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8868103027344,0.0,0.0,9.481418237555772e-05,297.4173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8881225585937,0.0,0.0,0.0004497575864661,290.83673095703125,294.1499938964844,282.9046325683594,282.6981811523437,281.3768005371094,282.6324157714844,290.37408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007199915708042,8.712892629603172e-10,0.0007199906976893,-0.0015706419944763,0.0,0.0,0.0,-0.0040518972091376,60.0,-3.2912399768829346,-0.0,-6.27500824634808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935500,297.1392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.88580322265625,0.0,0.0,4.330593947088346e-05,297.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.88580322265625,0.0,0.0,4.560324669000693e-05,297.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.88592529296875,0.0,0.0,3.3682401408441365e-05,297.09234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8856506347656,0.0,0.0,4.560324305202812e-05,297.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8869323730469,0.0,0.0,0.0002163221215596,290.8355712890625,294.1499938964844,282.9299011230469,282.73004150390625,281.3733825683594,282.63482666015625,290.3734436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008920127875171,1.0084031387691539e-09,0.0008920117979869,-0.0017590946517884,0.0,0.0,0.0,-0.0049586994573473,60.0,-3.8972535133361816,-0.0,-1.451640585514724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935560,297.1376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88494873046875,0.0,0.0,9.004334424389526e-05,297.1305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8849792480469,0.0,0.0,9.481998858973384e-05,297.1618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.88507080078125,0.0,0.0,7.003371138125658e-05,297.0901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8847961425781,0.0,0.0,9.481998131377622e-05,297.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8861083984375,0.0,0.0,0.0004497850895859,290.8345947265625,294.1499938964844,282.9555969238281,282.76239013671875,281.3697204589844,282.6379089355469,290.3728332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009080690797418,1.0664581440167351e-09,0.0009080680320039,-0.0018956655403599,0.0,0.0,0.0,-0.0050856424495577,60.0,-4.263717174530029,-0.0,-6.27577421141723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935620,297.1340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.88775634765625,0.0,0.0,9.006410255096853e-05,297.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8877868652344,0.0,0.0,9.484185284236446e-05,297.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8879089355469,0.0,0.0,7.004986400716007e-05,297.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8875732421875,0.0,0.0,9.484184556640685e-05,297.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8891906738281,0.0,0.0,0.0004498888156376,290.8389587402344,294.1499938964844,283.0080871582031,282.8283386230469,281.363525390625,282.644775390625,290.37158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556366760283,1.2399004045704487e-09,0.0010556353954598,-0.0022040784824639,0.0,0.0,0.0,-0.0059059332124888,60.0,-4.547353744506836,-0.0,-6.27866825197998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935680,297.1340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.88775634765625,0.0,0.0,9.006410255096853e-05,297.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8877868652344,0.0,0.0,9.484185284236446e-05,297.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8879089355469,0.0,0.0,7.004986400716007e-05,297.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8875732421875,0.0,0.0,9.484184556640685e-05,297.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8891906738281,0.0,0.0,0.0004498888156376,290.8389587402344,294.1499938964844,283.0080871582031,282.8283386230469,281.363525390625,282.644775390625,290.37158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556366760283,1.2399004045704487e-09,0.0010556353954598,-0.0022040784824639,0.0,0.0,0.0,-0.0059059332124888,60.0,-4.547353744506836,-0.0,-6.27866825197998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935740,297.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8849182128906,0.0,0.0,9.018360287882388e-05,297.1257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.88494873046875,0.0,0.0,9.496769052930176e-05,297.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88507080078125,0.0,0.0,7.014280708972365e-05,297.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8847351074219,0.0,0.0,9.496768325334416e-05,297.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8863220214844,0.0,0.0,0.0004504857352003,290.8357238769531,294.1499938964844,283.061767578125,282.8955383300781,281.3578491210937,282.65362548828125,290.3702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609033586457,1.292606799374596e-09,0.0009609020780771,-0.0024373761843889,0.0,0.0,0.0,-0.0054536084644496,60.0,-4.789767265319824,-0.0,-6.295339005646383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935800,297.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8849182128906,0.0,0.0,9.018360287882388e-05,297.1257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.88494873046875,0.0,0.0,9.496769052930176e-05,297.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88507080078125,0.0,0.0,7.014280708972365e-05,297.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8847351074219,0.0,0.0,9.496768325334416e-05,297.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8863220214844,0.0,0.0,0.0004504857352003,290.8357238769531,294.1499938964844,283.061767578125,282.8955383300781,281.3578491210937,282.65362548828125,290.3702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609033586457,1.292606799374596e-09,0.0009609020780771,-0.0024373761843889,0.0,0.0,0.0,-0.0054536084644496,60.0,-4.789767265319824,-0.0,-6.295339005646383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935860,297.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8820495605469,0.0,0.0,9.027175110531972e-05,297.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.882080078125,0.0,0.0,9.506051719654351e-05,297.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8822021484375,0.0,0.0,7.02113684383221e-05,297.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8818664550781,0.0,0.0,9.50605099205859e-05,297.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8834228515625,0.0,0.0,0.0004509260470513,290.8324890136719,294.1499938964844,283.1162109375,282.9635925292969,281.3533935546875,282.6664123535156,290.36883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618424810469,1.4024184036287581e-09,0.000961841084063,-0.0027251313440501,0.0,0.0,0.0,-0.0055080470629036,60.0,-4.79804801940918,-0.0,-6.307651290171634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935920,297.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8820495605469,0.0,0.0,9.027175110531972e-05,297.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.882080078125,0.0,0.0,9.506051719654351e-05,297.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8822021484375,0.0,0.0,7.02113684383221e-05,297.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8818664550781,0.0,0.0,9.50605099205859e-05,297.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8834228515625,0.0,0.0,0.0004509260470513,290.8324890136719,294.1499938964844,283.1162109375,282.9635925292969,281.3533935546875,282.6664123535156,290.36883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618424810469,1.4024184036287581e-09,0.000961841084063,-0.0027251313440501,0.0,0.0,0.0,-0.0055080470629036,60.0,-4.79804801940918,-0.0,-6.307651290171634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
