time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11935980,297.1212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804626464844,0.0,0.0,9.032739762915298e-05,297.121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804626464844,0.0,0.0,9.511911048321052e-05,297.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8805847167969,0.0,0.0,7.025464583421126e-05,297.07373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802490234375,0.0,0.0,9.511911048321052e-05,297.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8818054199219,0.0,0.0,0.000451204017736,290.8306579589844,294.1499938964844,283.1469116210937,283.0018920898437,281.351318359375,282.6752624511719,290.3680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624352678656,1.4717408403086552e-09,0.0009624338126741,-0.0029067860450595,0.0,0.0,0.0,-0.0055424128659069,60.0,-4.78441858291626,-0.0,-6.3154296015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936040,297.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8791809082031,0.0,0.0,9.037495328811929e-05,297.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8791809082031,0.0,0.0,9.516918362351134e-05,297.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8793334960937,0.0,0.0,7.029162952676415e-05,297.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8789978027344,0.0,0.0,9.516918362351134e-05,297.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88055419921875,0.0,0.0,0.0004514415340963,290.8292236328125,294.1499938964844,283.17108154296875,283.0320129394531,281.34991455078125,282.6830139160156,290.3674011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009629419073462,1.530976456720623e-09,0.000962940393947,-0.0030620088800787,0.0,0.0,0.0,-0.0055717788636684,60.0,-4.772110939025879,-0.0,-6.32207957096398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936100,297.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.87774658203125,0.0,0.0,9.043519821716473e-05,297.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87774658203125,0.0,0.0,9.523262997390702e-05,297.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778686523437,0.0,0.0,7.03384866937995e-05,297.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775329589844,0.0,0.0,9.52326226979494e-05,297.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87908935546875,0.0,0.0,0.0004517424968071,290.8276062011719,294.1499938964844,283.1985168457031,283.0661926269531,281.3485412597656,282.693115234375,290.3666381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009635837050154,1.6060296426090302e-09,0.0009635821334086,-0.0032586804591119,0.0,0.0,0.0,-0.0056089856661856,60.0,-4.757012844085693,-0.0,-6.330510871066508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936160,297.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.87628173828125,0.0,0.0,9.050156222656368e-05,297.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8763122558594,0.0,0.0,9.530251554679126e-05,297.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764343261719,0.0,0.0,7.039010961307213e-05,297.0674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8760986328125,0.0,0.0,9.530250827083364e-05,297.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.87762451171875,0.0,0.0,0.000452073989436,290.8259582519531,294.1499938964844,283.2259521484375,283.100341796875,281.347412109375,282.7043151855469,290.3658752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642907534725,1.688705175695304e-09,0.0009642890654504,-0.0034753251820802,0.0,0.0,0.0,-0.0056499713100492,60.0,-4.741818904876709,-0.0,-6.33980477005025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936220,297.1044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8733825683594,0.0,0.0,9.065753692993894e-05,297.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8733825683594,0.0,0.0,9.546676301397385e-05,297.1466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8735046386719,0.0,0.0,7.051142165437341e-05,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8731994628906,0.0,0.0,9.546675573801622e-05,297.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87469482421875,0.0,0.0,0.0004528531280811,290.8226928710937,294.1499938964844,283.2804870605469,283.16815185546875,281.34588623046875,282.731201171875,290.3642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965952523984,1.8830175196882237e-09,0.0009659506031312,-0.0039845039136707,0.0,0.0,0.0,-0.0057463003322482,60.0,-4.712152481079102,-0.0,-6.361675275456946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936280,297.1044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8733825683594,0.0,0.0,9.065753692993894e-05,297.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8733825683594,0.0,0.0,9.546676301397385e-05,297.1466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8735046386719,0.0,0.0,7.051142165437341e-05,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8731994628906,0.0,0.0,9.546675573801622e-05,297.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87469482421875,0.0,0.0,0.0004528531280811,290.8226928710937,294.1499938964844,283.2804870605469,283.16815185546875,281.34588623046875,282.731201171875,290.3642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965952523984,1.8830175196882237e-09,0.0009659506031312,-0.0039845039136707,0.0,0.0,0.0,-0.0057463003322482,60.0,-4.712152481079102,-0.0,-6.361675275456946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936340,297.0962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8704528808594,0.0,0.0,9.08470683498308e-05,297.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8704528808594,0.0,0.0,9.56663498072885e-05,297.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8705749511719,0.0,0.0,7.065883255563676e-05,297.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8702697753906,0.0,0.0,9.566634253133088e-05,297.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87176513671875,0.0,0.0,0.0004537998756859,290.8193664550781,294.1499938964844,283.3343200683594,283.2350158691406,281.3453674316406,282.7655029296875,290.362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679718059487,2.1191381982532675e-09,0.0009679696522653,-0.0046032331883907,0.0,0.0,0.0,-0.0058633554726839,60.0,-4.68423318862915,-0.0,-6.38830215393682e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936400,297.0962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8704528808594,0.0,0.0,9.08470683498308e-05,297.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8704528808594,0.0,0.0,9.56663498072885e-05,297.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8705749511719,0.0,0.0,7.065883255563676e-05,297.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8702697753906,0.0,0.0,9.566634253133088e-05,297.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87176513671875,0.0,0.0,0.0004537998756859,290.8193664550781,294.1499938964844,283.3343200683594,283.2350158691406,281.3453674316406,282.7655029296875,290.362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679718059487,2.1191381982532675e-09,0.0009679696522653,-0.0046032331883907,0.0,0.0,0.0,-0.0058633554726839,60.0,-4.68423318862915,-0.0,-6.38830215393682e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936460,297.0876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.86749267578125,0.0,0.0,9.106865036301316e-05,297.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8675231933594,0.0,0.0,9.589968249201776e-05,297.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8676452636719,0.0,0.0,7.083117816364393e-05,297.0566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8673095703125,0.0,0.0,9.589968249201776e-05,297.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8688049316406,0.0,0.0,0.000454906723462,290.8160705566406,294.1499938964844,283.38702392578125,283.3004150390625,281.3456726074219,282.8070068359375,290.3607482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703325340524,2.39518693767593e-09,0.0009703301475383,-0.0053265835158526,0.0,0.0,0.0,-0.0060002044774591,60.0,-4.658178806304932,-0.0,-6.419502085464046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936520,297.0876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.86749267578125,0.0,0.0,9.106865036301316e-05,297.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8675231933594,0.0,0.0,9.589968249201776e-05,297.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8676452636719,0.0,0.0,7.083117816364393e-05,297.0566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8673095703125,0.0,0.0,9.589968249201776e-05,297.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8688049316406,0.0,0.0,0.000454906723462,290.8160705566406,294.1499938964844,283.38702392578125,283.3004150390625,281.3456726074219,282.8070068359375,290.3607482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703325340524,2.39518693767593e-09,0.0009703301475383,-0.0053265835158526,0.0,0.0,0.0,-0.0060002044774591,60.0,-4.658178806304932,-0.0,-6.419502085464046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936580,297.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8645324707031,0.0,0.0,9.131953993346542e-05,297.1065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.86456298828125,0.0,0.0,9.616388706490396e-05,297.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8646850585937,0.0,0.0,7.102631207089871e-05,297.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8643493652344,0.0,0.0,9.616387978894636e-05,297.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8658142089844,0.0,0.0,0.0004561599926091,290.8127136230469,294.1499938964844,283.43829345703125,283.3639831542969,281.3469543457031,282.857666015625,290.3588562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730056626722,2.7077549091814035e-09,0.0009730029269121,-0.0061456174589693,0.0,0.0,0.0,-0.0061551579274237,60.0,-4.634500503540039,-0.0,-6.454921219756217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936640,297.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8645324707031,0.0,0.0,9.131953993346542e-05,297.1065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.86456298828125,0.0,0.0,9.616388706490396e-05,297.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8646850585937,0.0,0.0,7.102631207089871e-05,297.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8643493652344,0.0,0.0,9.616387978894636e-05,297.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8658142089844,0.0,0.0,0.0004561599926091,290.8127136230469,294.1499938964844,283.43829345703125,283.3639831542969,281.3469543457031,282.857666015625,290.3588562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730056626722,2.7077549091814035e-09,0.0009730029269121,-0.0061456174589693,0.0,0.0,0.0,-0.0061551579274237,60.0,-4.634500503540039,-0.0,-6.454921219756217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936700,297.07373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.863037109375,0.0,0.0,9.145334479399024e-05,297.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8630676269531,0.0,0.0,9.630478598410264e-05,297.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8631896972656,0.0,0.0,7.113038736861199e-05,297.0528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.86285400390625,0.0,0.0,9.630478598410264e-05,297.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.86431884765625,0.0,0.0,0.0004568283620756,290.81103515625,294.1499938964844,283.4632263183594,283.3948974609375,281.347900390625,282.885986328125,290.3578796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744312264956,2.874451565659797e-09,0.0009744283161126,-0.006582414265722,0.0,0.0,0.0,-0.0062377965077757,60.0,-4.623394012451172,-0.0,-6.473850078236866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936760,297.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8615417480469,0.0,0.0,9.159197361441328e-05,297.103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.861572265625,0.0,0.0,9.64507707976736e-05,297.13385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8616943359375,0.0,0.0,7.123820978449658e-05,297.0518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8613586425781,0.0,0.0,9.64507707976736e-05,297.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8628234863281,0.0,0.0,0.0004575208586174,290.8093566894531,294.1499938964844,283.4876708984375,283.4251708984375,281.3490600585937,282.91656494140625,290.3568725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759083040989,3.0471607459503502e-09,0.0009759052190929,-0.0070349615998566,0.0,0.0,0.0,-0.0063234162516891,60.0,-4.612870693206787,-0.0,-6.493491611081481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936820,297.05938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8585510253906,0.0,0.0,9.187702380586416e-05,297.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.85858154296875,0.0,0.0,9.675094042904676e-05,297.1304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.85870361328125,0.0,0.0,7.145990821300074e-05,297.0501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8583679199219,0.0,0.0,9.675094042904676e-05,297.39215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8598022460937,0.0,0.0,0.0004589447344187,290.8059997558594,294.1499938964844,283.53485107421875,283.4836120605469,281.3519287109375,282.9825744628906,290.3548278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789452888071,3.402281789632866e-09,0.0009789419127628,-0.0079654669389128,0.0,0.0,0.0,-0.0064994655549526,60.0,-4.593102931976318,-0.0,-6.533970520194998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936880,297.05938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8585510253906,0.0,0.0,9.187702380586416e-05,297.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.85858154296875,0.0,0.0,9.675094042904676e-05,297.1304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.85870361328125,0.0,0.0,7.145990821300074e-05,297.0501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8583679199219,0.0,0.0,9.675094042904676e-05,297.39215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8598022460937,0.0,0.0,0.0004589447344187,290.8059997558594,294.1499938964844,283.53485107421875,283.4836120605469,281.3519287109375,282.9825744628906,290.3548278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789452888071,3.402281789632866e-09,0.0009789419127628,-0.0079654669389128,0.0,0.0,0.0,-0.0064994655549526,60.0,-4.593102931976318,-0.0,-6.533970520194998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936940,297.0498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.85552978515625,0.0,0.0,9.216502803610638e-05,297.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8555603027344,0.0,0.0,9.705422417027876e-05,297.1268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.85565185546875,0.0,0.0,7.168391312006861e-05,297.04888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8553466796875,0.0,0.0,9.705421689432114e-05,297.3895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8567810058594,0.0,0.0,0.000460383365862,290.8026123046875,294.1499938964844,283.57940673828125,283.5387878417969,281.3556213378906,283.0550842285156,290.3526916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820138802751,3.761085221043459e-09,0.0009820101549848,-0.0089055998250842,0.0,0.0,0.0,-0.0066773402504622,60.0,-4.575264930725098,-0.0,-6.574997257757786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937000,297.0498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.85552978515625,0.0,0.0,9.216502803610638e-05,297.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8555603027344,0.0,0.0,9.705422417027876e-05,297.1268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.85565185546875,0.0,0.0,7.168391312006861e-05,297.04888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8553466796875,0.0,0.0,9.705421689432114e-05,297.3895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8567810058594,0.0,0.0,0.000460383365862,290.8026123046875,294.1499938964844,283.57940673828125,283.5387878417969,281.3556213378906,283.0550842285156,290.3526916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820138802751,3.761085221043459e-09,0.0009820101549848,-0.0089055998250842,0.0,0.0,0.0,-0.0066773402504622,60.0,-4.575264930725098,-0.0,-6.574997257757786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937060,297.0406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8525085449219,0.0,0.0,9.2445443442557e-05,297.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8525085449219,0.0,0.0,9.73495189100504e-05,297.1234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8526306152344,0.0,0.0,7.190201722551137e-05,297.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8523254394531,0.0,0.0,9.734951163409278e-05,297.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8537292480469,0.0,0.0,0.0004617841041181,290.7991943359375,294.1499938964844,283.6210021972656,283.5902404785156,281.35992431640625,283.1312255859375,290.3504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850017959252,4.1104422088267264e-09,0.0009849976049736,-0.0098209595307707,0.0,0.0,0.0,-0.0068505322560667,60.0,-4.558786392211914,-0.0,-6.615066894255507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937120,297.0406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8525085449219,0.0,0.0,9.2445443442557e-05,297.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8525085449219,0.0,0.0,9.73495189100504e-05,297.1234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8526306152344,0.0,0.0,7.190201722551137e-05,297.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8523254394531,0.0,0.0,9.734951163409278e-05,297.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8537292480469,0.0,0.0,0.0004617841041181,290.7991943359375,294.1499938964844,283.6210021972656,283.5902404785156,281.35992431640625,283.1312255859375,290.3504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850017959252,4.1104422088267264e-09,0.0009849976049736,-0.0098209595307707,0.0,0.0,0.0,-0.0068505322560667,60.0,-4.558786392211914,-0.0,-6.615066894255507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937180,297.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8505554199219,0.0,0.0,9.261578088626266e-05,297.0920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8505554199219,0.0,0.0,9.752888581715524e-05,297.1211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8506774902344,0.0,0.0,7.203449786175042e-05,297.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8503723144531,0.0,0.0,9.752887854119764e-05,297.3854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.85174560546875,0.0,0.0,0.0004626349546015,290.7970275878906,294.1499938964844,283.6458740234375,283.6210327148437,281.363037109375,283.1810607910156,290.3489990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868165943771,4.322649793664368e-09,0.0009868122870102,-0.0103769581764936,0.0,0.0,0.0,-0.0069557330571115,60.0,-4.5489912033081055,-0.0,-6.639465510716036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937240,297.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8494567871094,0.0,0.0,9.270722512155773e-05,297.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8494567871094,0.0,0.0,9.762518311617896e-05,297.1199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8495788574219,0.0,0.0,7.210562762338668e-05,297.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8492736816406,0.0,0.0,9.762518311617896e-05,297.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.85064697265625,0.0,0.0,0.0004630917683243,290.7957763671875,294.1499938964844,283.6592102050781,283.6375732421875,281.3648681640625,283.2090759277344,290.3481750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877909906208,4.436579992272982e-09,0.0009877865668386,-0.0106754601001739,0.0,0.0,0.0,-0.0070122135803103,60.0,-4.543653964996338,-0.0,-6.652583550703639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937300,297.0276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.847900390625,0.0,0.0,9.282788232667372e-05,297.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8479309082031,0.0,0.0,9.775223588803784e-05,297.1182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8480224609375,0.0,0.0,7.21994656487368e-05,297.0464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8477478027344,0.0,0.0,9.775223588803784e-05,297.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8490905761719,0.0,0.0,0.0004636944504454,290.7940673828125,294.1499938964844,283.6769714355469,283.6595153808594,281.3675537109375,283.2478332519531,290.34698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890765650197,4.586893975755402e-09,0.0009890720248222,-0.0110692838206887,0.0,0.0,0.0,-0.0070867310278117,60.0,-4.536510467529297,-0.0,-6.669910135315149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937360,297.023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84637451171875,0.0,0.0,9.293935727328062e-05,297.0878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.84637451171875,0.0,0.0,9.786963346414268e-05,297.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.84649658203125,0.0,0.0,7.228617323562503e-05,297.04595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84619140625,0.0,0.0,9.786962618818508e-05,297.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8475646972656,0.0,0.0,0.0004642513231374,290.7923583984375,294.1499938964844,283.6937255859375,283.6802673339844,281.3703918457031,283.2860412597656,290.3457946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902644669637,4.7257802116007505e-09,0.0009902596939355,-0.0114331617951393,0.0,0.0,0.0,-0.0071555832400918,60.0,-4.529580593109131,-0.0,-6.685939268891161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937420,297.01629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8432922363281,0.0,0.0,9.313092596130446e-05,297.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8432922363281,0.0,0.0,9.807136666495352e-05,297.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8434143066406,0.0,0.0,7.243517029564828e-05,297.04461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8431091308594,0.0,0.0,9.807135938899592e-05,297.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8444519042969,0.0,0.0,0.000465208227979,290.7889099121094,294.1499938964844,283.7240905761719,283.7178955078125,281.3764038085937,283.3596496582031,290.3433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923055768013,4.9644421906691605e-09,0.0009923006873577,-0.0120584396645426,0.0,0.0,0.0,-0.0072738989256322,60.0,-4.516265392303467,-0.0,-6.71352893277799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937480,297.01629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8432922363281,0.0,0.0,9.313092596130446e-05,297.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8432922363281,0.0,0.0,9.807136666495352e-05,297.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8434143066406,0.0,0.0,7.243517029564828e-05,297.04461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8431091308594,0.0,0.0,9.807135938899592e-05,297.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8444519042969,0.0,0.0,0.000465208227979,290.7889099121094,294.1499938964844,283.7240905761719,283.7178955078125,281.3764038085937,283.3596496582031,290.3433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923055768013,4.9644421906691605e-09,0.0009923006873577,-0.0120584396645426,0.0,0.0,0.0,-0.0072738989256322,60.0,-4.516265392303467,-0.0,-6.71352893277799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937540,297.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8401794433594,0.0,0.0,9.327247244073078e-05,297.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8402099609375,0.0,0.0,9.822041465668008e-05,297.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8403015136719,0.0,0.0,7.254525553435087e-05,297.042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.84002685546875,0.0,0.0,9.822040738072246e-05,297.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8413391113281,0.0,0.0,0.0004659152764361,290.7854309082031,294.1499938964844,283.75,283.75,281.3828125,283.4281616210937,290.34088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938138537108,5.1407775814027445e-09,0.0009938087314367,-0.0125204185023903,0.0,0.0,0.0,-0.0073613170534372,60.0,-4.5034918785095215,-0.0,-6.733949931003735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937600,297.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8401794433594,0.0,0.0,9.327247244073078e-05,297.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8402099609375,0.0,0.0,9.822041465668008e-05,297.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8403015136719,0.0,0.0,7.254525553435087e-05,297.042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.84002685546875,0.0,0.0,9.822040738072246e-05,297.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8413391113281,0.0,0.0,0.0004659152764361,290.7854309082031,294.1499938964844,283.75,283.75,281.3828125,283.4281616210937,290.34088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938138537108,5.1407775814027445e-09,0.0009938087314367,-0.0125204185023903,0.0,0.0,0.0,-0.0073613170534372,60.0,-4.5034918785095215,-0.0,-6.733949931003735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937660,297.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8370666503906,0.0,0.0,9.338373638456687e-05,297.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.83709716796875,0.0,0.0,9.833757940214129e-05,297.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8371887207031,0.0,0.0,7.263180305017158e-05,297.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8369140625,0.0,0.0,9.833757940214129e-05,297.37518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8382263183594,0.0,0.0,0.0004664710722863,290.781982421875,294.1499938964844,283.77362060546875,283.77362060546875,281.3894958496094,283.4909973144531,290.3383483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994999310933,5.279394255097713e-09,0.0009949939558282,-0.0128835709765553,0.0,0.0,0.0,-0.0074300351552665,60.0,-4.490988731384277,-0.0,-6.750024539314836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937720,297.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8370666503906,0.0,0.0,9.338373638456687e-05,297.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.83709716796875,0.0,0.0,9.833757940214129e-05,297.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8371887207031,0.0,0.0,7.263180305017158e-05,297.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8369140625,0.0,0.0,9.833757940214129e-05,297.37518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8382263183594,0.0,0.0,0.0004664710722863,290.781982421875,294.1499938964844,283.77362060546875,283.77362060546875,281.3894958496094,283.4909973144531,290.3383483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994999310933,5.279394255097713e-09,0.0009949939558282,-0.0128835709765553,0.0,0.0,0.0,-0.0074300351552665,60.0,-4.490988731384277,-0.0,-6.750024539314836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937780,296.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8339538574219,0.0,0.0,9.349625906907022e-05,297.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8339538574219,0.0,0.0,9.845606837188824e-05,297.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8340759277344,0.0,0.0,7.271931099239737e-05,297.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.83380126953125,0.0,0.0,9.845606837188824e-05,297.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8350830078125,0.0,0.0,0.0004670331254601,290.77850341796875,294.1499938964844,283.79736328125,283.79736328125,281.3965148925781,283.5475769042969,290.33575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961980395019,5.4195687937408366e-09,0.0009961926843971,-0.0132508017122745,0.0,0.0,0.0,-0.0074995262548327,60.0,-4.478465080261231,-0.0,-6.766299520677421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937840,296.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8339538574219,0.0,0.0,9.349625906907022e-05,297.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8339538574219,0.0,0.0,9.845606837188824e-05,297.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8340759277344,0.0,0.0,7.271931099239737e-05,297.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.83380126953125,0.0,0.0,9.845606837188824e-05,297.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8350830078125,0.0,0.0,0.0004670331254601,290.77850341796875,294.1499938964844,283.79736328125,283.79736328125,281.3965148925781,283.5475769042969,290.33575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961980395019,5.4195687937408366e-09,0.0009961926843971,-0.0132508017122745,0.0,0.0,0.0,-0.0074995262548327,60.0,-4.478465080261231,-0.0,-6.766299520677421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937900,296.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8323974609375,0.0,0.0,9.355275687994435e-05,297.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8323974609375,0.0,0.0,9.851557115325704e-05,297.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.83251953125,0.0,0.0,7.276325777638704e-05,297.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.83221435546875,0.0,0.0,9.851557115325704e-05,297.3720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8335266113281,0.0,0.0,0.0004673153744079,290.7767639160156,294.1499938964844,283.80926513671875,283.80926513671875,281.4001770019531,283.5738525390625,290.3344421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968001395463,5.4899618184833815e-09,0.0009967946680262,-0.0134352156892418,0.0,0.0,0.0,-0.0075344233773648,60.0,-4.47216796875,-0.0,-6.774479999194227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937960,296.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.830810546875,0.0,0.0,9.360937838209792e-05,297.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8308410644531,0.0,0.0,9.857519762590528e-05,297.1028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8309326171875,0.0,0.0,7.280729914782569e-05,297.0340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8306579589844,0.0,0.0,9.857519034994766e-05,297.3709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8319396972656,0.0,0.0,0.0004675982054322,290.7750244140625,294.1499938964844,283.8211669921875,283.8211669921875,281.40386962890625,283.5989990234375,290.3330993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974032873287,5.560498728129914e-09,0.0009973978158086,-0.0136200049892067,0.0,0.0,0.0,-0.0075693912804126,60.0,-4.465849876403809,-0.0,-6.782681793993106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938020,296.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8276672363281,0.0,0.0,9.372281783726066e-05,297.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82769775390625,0.0,0.0,9.869465429801494e-05,297.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8277893066406,0.0,0.0,7.289552740985528e-05,297.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8275146484375,0.0,0.0,9.869464702205732e-05,297.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82879638671875,0.0,0.0,0.0004681648570112,290.7715148925781,294.1499938964844,283.8450012207031,283.8450012207031,281.4115295410156,283.6462707519531,290.3304138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986119111999,5.701823013737339e-09,0.0009986062068492,-0.0139902355149388,0.0,0.0,0.0,-0.0076394518837332,60.0,-4.453165531158447,-0.0,-6.799130147783218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938080,296.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8276672363281,0.0,0.0,9.372281783726066e-05,297.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82769775390625,0.0,0.0,9.869465429801494e-05,297.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8277893066406,0.0,0.0,7.289552740985528e-05,297.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8275146484375,0.0,0.0,9.869464702205732e-05,297.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82879638671875,0.0,0.0,0.0004681648570112,290.7715148925781,294.1499938964844,283.8450012207031,283.8450012207031,281.4115295410156,283.6462707519531,290.3304138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986119111999,5.701823013737339e-09,0.0009986062068492,-0.0139902355149388,0.0,0.0,0.0,-0.0076394518837332,60.0,-4.453165531158447,-0.0,-6.799130147783218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938140,296.9850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.82452392578125,0.0,0.0,9.38362572924234e-05,297.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.82452392578125,0.0,0.0,9.8814103694167e-05,297.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8246459960937,0.0,0.0,7.298375567188486e-05,297.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8243713378906,0.0,0.0,9.8814103694167e-05,297.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8256225585937,0.0,0.0,0.0004687315085902,290.7680358886719,294.1499938964844,283.8687438964844,283.8687438964844,281.41949462890625,283.6898803710937,290.32769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998205350711,5.843144190720295e-09,0.0009998147143051,-0.0143604539334774,0.0,0.0,0.0,-0.00770951109007,60.0,-4.440438747406006,-0.0,-6.815597686227194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938200,296.9850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.82452392578125,0.0,0.0,9.38362572924234e-05,297.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.82452392578125,0.0,0.0,9.8814103694167e-05,297.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8246459960937,0.0,0.0,7.298375567188486e-05,297.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8243713378906,0.0,0.0,9.8814103694167e-05,297.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8256225585937,0.0,0.0,0.0004687315085902,290.7680358886719,294.1499938964844,283.8687438964844,283.8687438964844,281.41949462890625,283.6898803710937,290.32769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998205350711,5.843144190720295e-09,0.0009998147143051,-0.0143604539334774,0.0,0.0,0.0,-0.00770951109007,60.0,-4.440438747406006,-0.0,-6.815597686227194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938260,296.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82135009765625,0.0,0.0,9.394938388140872e-05,297.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8213806152344,0.0,0.0,9.8933232948184e-05,297.09588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82147216796875,0.0,0.0,7.307174382731318e-05,297.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8211975097656,0.0,0.0,9.89332256722264e-05,297.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.82244873046875,0.0,0.0,0.0004692965885624,290.7645263671875,294.1499938964844,283.8923645019531,283.8923645019531,281.4277038574219,283.7304077148437,290.3249206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001025782898,5.984074569198583e-09,0.0010010198457166,-0.0147296413779258,0.0,0.0,0.0,-0.0077793761156499,60.0,-4.427700519561768,-0.0,-6.832038934589947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938320,296.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82135009765625,0.0,0.0,9.394938388140872e-05,297.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8213806152344,0.0,0.0,9.8933232948184e-05,297.09588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82147216796875,0.0,0.0,7.307174382731318e-05,297.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8211975097656,0.0,0.0,9.89332256722264e-05,297.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.82244873046875,0.0,0.0,0.0004692965885624,290.7645263671875,294.1499938964844,283.8923645019531,283.8923645019531,281.4277038574219,283.7304077148437,290.3249206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001025782898,5.984074569198583e-09,0.0010010198457166,-0.0147296413779258,0.0,0.0,0.0,-0.0077793761156499,60.0,-4.427700519561768,-0.0,-6.832038934589947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938380,296.9774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.819091796875,0.0,0.0,9.403043804923072e-05,297.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.819091796875,0.0,0.0,9.9018587206956e-05,297.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8191833496094,0.0,0.0,7.313479000004008e-05,297.0210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8189392089844,0.0,0.0,9.9018587206956e-05,297.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8201599121094,0.0,0.0,0.0004697014810517,290.7619934082031,294.1499938964844,283.90924072265625,283.90924072265625,281.433837890625,283.7579040527344,290.3229064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018894681707,6.085057790983228e-09,0.0010018832981586,-0.0149941788986325,0.0,0.0,0.0,-0.0078294379636645,60.0,-4.418538570404053,-0.0,-6.843832522918093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
