time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11940900,296.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7514953613281,0.0,0.0,9.563872299622744e-05,297.0329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7514953613281,0.0,0.0,0.0001007121900329,297.0592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7515869140625,0.0,0.0,7.43856726330705e-05,296.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7513732910156,0.0,0.0,0.0001007121827569,297.33062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7523193359375,0.0,0.0,0.0004777351859956,290.6881408691406,294.1499938964844,284.2446594238281,284.2446594238281,281.6495361328125,284.2182922363281,290.2611999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190242901444,8.088644420922721e-09,0.0010190162574872,-0.0202420819550752,0.0,0.0,0.0,-0.0088227037340402,60.0,-4.212308883666992,-0.0,-7.079925978814573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940960,296.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7498474121094,0.0,0.0,9.56488511292264e-05,297.0325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7498474121094,0.0,0.0,0.0001007228565867,297.0587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7499084472656,0.0,0.0,7.439355249516666e-05,296.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7497253417969,0.0,0.0,0.0001007228565867,297.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7506408691406,0.0,0.0,0.0004777857975568,290.6863708496094,294.1499938964844,284.2465515136719,284.2465515136719,281.6549377441406,284.222412109375,290.2596740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019132323563,8.101264548088238e-09,0.0010191241744905,-0.0202751327306032,0.0,0.0,0.0,-0.0088289603590965,60.0,-4.210140228271484,-0.0,-7.081425223987027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941020,296.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7465209960937,0.0,0.0,9.566410153638572e-05,297.0315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7465209960937,0.0,0.0,0.0001007389146252,297.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7466125488281,0.0,0.0,7.440541230607778e-05,296.9456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.74639892578125,0.0,0.0,0.0001007389073492,297.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.747314453125,0.0,0.0,0.0004778619622811,290.68280029296875,294.1499938964844,284.2491149902344,284.2491149902344,281.66558837890625,284.2295227050781,290.25665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019294722937,8.120251138166168e-09,0.0010192865738645,-0.020324857905507,0.0,0.0,0.0,-0.0088383732363581,60.0,-4.206438064575195,-0.0,-7.0836819077158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941080,296.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7465209960937,0.0,0.0,9.566410153638572e-05,297.0315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7465209960937,0.0,0.0,0.0001007389146252,297.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7466125488281,0.0,0.0,7.440541230607778e-05,296.9456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.74639892578125,0.0,0.0,0.0001007389073492,297.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.747314453125,0.0,0.0,0.0004778619622811,290.68280029296875,294.1499938964844,284.2491149902344,284.2491149902344,281.66558837890625,284.2295227050781,290.25665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019294722937,8.120251138166168e-09,0.0010192865738645,-0.020324857905507,0.0,0.0,0.0,-0.0088383732363581,60.0,-4.206438064575195,-0.0,-7.0836819077158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941140,296.9164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7431945800781,0.0,0.0,9.56732837948948e-05,297.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74322509765625,0.0,0.0,0.0001007485843729,297.0569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7432861328125,0.0,0.0,7.44125572964549e-05,296.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7431030273437,0.0,0.0,0.0001007485770969,297.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7439880371094,0.0,0.0,0.0004779078299179,290.6792297363281,294.1499938964844,284.25,284.25,281.67608642578125,284.2350769042969,290.25360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193925118073,8.131684658962968e-09,0.0010193843627348,-0.0203547999262809,0.0,0.0,0.0,-0.0088440412655472,60.0,-4.203580856323242,-0.0,-7.08504117596931e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941200,296.9164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7431945800781,0.0,0.0,9.56732837948948e-05,297.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74322509765625,0.0,0.0,0.0001007485843729,297.0569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7432861328125,0.0,0.0,7.44125572964549e-05,296.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7431030273437,0.0,0.0,0.0001007485770969,297.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7439880371094,0.0,0.0,0.0004779078299179,290.6792297363281,294.1499938964844,284.25,284.25,281.67608642578125,284.2350769042969,290.25360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193925118073,8.131684658962968e-09,0.0010193843627348,-0.0203547999262809,0.0,0.0,0.0,-0.0088440412655472,60.0,-4.203580856323242,-0.0,-7.08504117596931e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941260,296.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7398986816406,0.0,0.0,9.56765070441179e-05,297.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7398986816406,0.0,0.0,0.0001007519749691,297.0561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7399597167969,0.0,0.0,7.44150675018318e-05,296.9397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7397766113281,0.0,0.0,0.0001007519749691,297.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7406616210937,0.0,0.0,0.00047792395344,290.6756591796875,294.1499938964844,284.25,284.24365234375,281.6864013671875,284.2391967773437,290.25054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194268543273,8.135695672706333e-09,0.0010194187052547,-0.0203653052449226,0.0,0.0,0.0,-0.008846029639244,60.0,-4.201323509216309,-0.0,-7.085517950145005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941320,296.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7398986816406,0.0,0.0,9.56765070441179e-05,297.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7398986816406,0.0,0.0,0.0001007519749691,297.0561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7399597167969,0.0,0.0,7.44150675018318e-05,296.9397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7397766113281,0.0,0.0,0.0001007519749691,297.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7406616210937,0.0,0.0,0.00047792395344,290.6756591796875,294.1499938964844,284.25,284.24365234375,281.6864013671875,284.2391967773437,290.25054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194268543273,8.135695672706333e-09,0.0010194187052547,-0.0203653052449226,0.0,0.0,0.0,-0.008846029639244,60.0,-4.201323509216309,-0.0,-7.085517950145005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941380,296.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.736572265625,0.0,0.0,9.56750736804679e-05,297.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.736572265625,0.0,0.0,0.0001007504615699,297.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7366638183594,0.0,0.0,7.441394700435922e-05,296.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7364501953125,0.0,0.0,0.0001007504615699,297.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7373352050781,0.0,0.0,0.0004779167647939,290.6720886230469,294.1499938964844,284.25,284.2362060546875,281.6965637207031,284.2422180175781,290.2475280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194113710895,8.133896223228021e-09,0.0010194033384323,-0.0203605908900499,0.0,0.0,0.0,-0.0088451374322175,60.0,-4.199159145355225,-0.0,-7.08530407678154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941440,296.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.736572265625,0.0,0.0,9.56750736804679e-05,297.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.736572265625,0.0,0.0,0.0001007504615699,297.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7366638183594,0.0,0.0,7.441394700435922e-05,296.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7364501953125,0.0,0.0,0.0001007504615699,297.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7373352050781,0.0,0.0,0.0004779167647939,290.6720886230469,294.1499938964844,284.25,284.2362060546875,281.6965637207031,284.2422180175781,290.2475280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194113710895,8.133896223228021e-09,0.0010194033384323,-0.0203605908900499,0.0,0.0,0.0,-0.0088451374322175,60.0,-4.199159145355225,-0.0,-7.08530407678154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941500,296.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.73492431640625,0.0,0.0,9.567262895870954e-05,297.0289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.73492431640625,0.0,0.0,0.0001007478931569,297.0550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7349853515625,0.0,0.0,7.441204797942191e-05,296.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7348022460937,0.0,0.0,0.0001007478931569,297.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7356872558594,0.0,0.0,0.0004779045702889,290.6703186035156,294.1499938964844,284.25,284.2320556640625,281.7015686035156,284.2433776855469,290.2460021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193854104727,8.130854212140548e-09,0.0010193772614002,-0.0203526243567466,0.0,0.0,0.0,-0.0088436296209692,60.0,-4.198020458221436,-0.0,-7.084942410529038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941560,296.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7332458496094,0.0,0.0,9.56690637394786e-05,297.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7332458496094,0.0,0.0,0.0001007441314868,297.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7333374023437,0.0,0.0,7.44092685636133e-05,296.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.733154296875,0.0,0.0,0.0001007441314868,297.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7340087890625,0.0,0.0,0.0004778867587447,290.66851806640625,294.1499938964844,284.25,284.2276916503906,281.7065124511719,284.2443542480469,290.2444763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193473426625,8.126401773722591e-09,0.0010193391935899,-0.0203409641981124,0.0,0.0,0.0,-0.0088414223864674,60.0,-4.196837902069092,-0.0,-7.084413056190898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941620,296.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7299194335937,0.0,0.0,9.565882646711545e-05,297.0281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7299499511719,0.0,0.0,0.0001007333557936,297.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300109863281,0.0,0.0,7.440130866598338e-05,296.9315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7298278808594,0.0,0.0,0.0001007333557936,297.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7306823730469,0.0,0.0,0.0004778356233146,290.6649475097656,294.1499938964844,284.25,284.2182312011719,281.71630859375,284.2459411621094,290.241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192382615059,8.113643978902019e-09,0.0010192301124334,-0.0203075539320707,0.0,0.0,0.0,-0.0088350977748632,60.0,-4.194340705871582,-0.0,-7.082896757992786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941680,296.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7299194335937,0.0,0.0,9.565882646711545e-05,297.0281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7299499511719,0.0,0.0,0.0001007333557936,297.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300109863281,0.0,0.0,7.440130866598338e-05,296.9315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7298278808594,0.0,0.0,0.0001007333557936,297.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7306823730469,0.0,0.0,0.0004778356233146,290.6649475097656,294.1499938964844,284.25,284.2182312011719,281.71630859375,284.2459411621094,290.241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192382615059,8.113643978902019e-09,0.0010192301124334,-0.0203075539320707,0.0,0.0,0.0,-0.0088350977748632,60.0,-4.194340705871582,-0.0,-7.082896757992786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941740,296.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7265930175781,0.0,0.0,9.564452921040356e-05,297.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.72662353515625,0.0,0.0,0.0001007183018373,297.0536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7266845703125,0.0,0.0,7.43901910027489e-05,296.9289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7265014648437,0.0,0.0,0.0001007183018373,297.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.72735595703125,0.0,0.0,0.0004777642316184,290.6614074707031,294.1499938964844,284.25,284.2078857421875,281.72589111328125,284.2470703125,290.2384338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190858738496,8.095826231624415e-09,0.0010190778411924,-0.0202608909457921,0.0,0.0,0.0,-0.0088262651115655,60.0,-4.191649913787842,-0.0,-7.08077934064022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941800,296.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7265930175781,0.0,0.0,9.564452921040356e-05,297.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.72662353515625,0.0,0.0,0.0001007183018373,297.0536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7266845703125,0.0,0.0,7.43901910027489e-05,296.9289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7265014648437,0.0,0.0,0.0001007183018373,297.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.72735595703125,0.0,0.0,0.0004777642316184,290.6614074707031,294.1499938964844,284.25,284.2078857421875,281.72589111328125,284.2470703125,290.2384338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190858738496,8.095826231624415e-09,0.0010190778411924,-0.0202608909457921,0.0,0.0,0.0,-0.0088262651115655,60.0,-4.191649913787842,-0.0,-7.08077934064022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941860,296.9135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7232666015625,0.0,0.0,9.56268486334011e-05,297.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7232971191406,0.0,0.0,0.0001006996826617,297.05322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7233581542969,0.0,0.0,7.43764394428581e-05,296.9263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7231750488281,0.0,0.0,0.0001006996826617,297.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7240295410156,0.0,0.0,0.0004776758723892,290.6578369140625,294.1499938964844,284.25,284.1967163085937,281.7353210449219,284.24786376953125,290.2353820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188973974436,8.073786972317976e-09,0.0010188893647864,-0.0202031712979078,0.0,0.0,0.0,-0.0088153388351202,60.0,-4.188809871673584,-0.0,-7.078160280116208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941920,296.9135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7232666015625,0.0,0.0,9.56268486334011e-05,297.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7232971191406,0.0,0.0,0.0001006996826617,297.05322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7233581542969,0.0,0.0,7.43764394428581e-05,296.9263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7231750488281,0.0,0.0,0.0001006996826617,297.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7240295410156,0.0,0.0,0.0004776758723892,290.6578369140625,294.1499938964844,284.25,284.1967163085937,281.7353210449219,284.24786376953125,290.2353820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188973974436,8.073786972317976e-09,0.0010188893647864,-0.0202031712979078,0.0,0.0,0.0,-0.0088153388351202,60.0,-4.188809871673584,-0.0,-7.078160280116208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941980,296.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7200927734375,0.0,0.0,9.560656326357277e-05,297.02691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7200927734375,0.0,0.0,0.0001006783204502,297.0528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7201538085937,0.0,0.0,7.436066516675055e-05,296.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.719970703125,0.0,0.0,0.0001006783204502,297.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7208251953125,0.0,0.0,0.0004775745619554,290.6544189453125,294.1499938964844,284.25,284.1853332519531,281.74420166015625,284.2484436035156,290.23248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018681214191,8.04850763813647e-09,0.0010186731815338,-0.0201369673013687,0.0,0.0,0.0,-0.0088028069585561,60.0,-4.185925483703613,-0.0,-7.07515681597215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942040,296.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7199401855469,0.0,0.0,9.560565376887098e-05,297.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.719970703125,0.0,0.0,0.0001006773672997,297.0528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.72003173828125,0.0,0.0,7.435995939886197e-05,296.923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7198486328125,0.0,0.0,0.0001006773672997,297.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7206726074219,0.0,0.0,0.0004775700217578,290.654296875,294.1499938964844,284.25,284.1848449707031,281.7445678710937,284.2484436035156,290.2323608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186715517193,8.047377875186612e-09,0.0010186635190621,-0.0201340094208717,0.0,0.0,0.0,-0.0088022463023662,60.0,-4.185802936553955,-0.0,-7.075022523395091e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942100,296.91326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7182922363281,0.0,0.0,9.55940195126459e-05,297.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7182922363281,0.0,0.0,0.0001006651145871,297.052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7183837890625,0.0,0.0,7.435090810758993e-05,296.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7182006835937,0.0,0.0,0.0001006651073112,297.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7190246582031,0.0,0.0,0.0004775119014084,290.6524963378906,294.1499938964844,284.25,284.1786804199219,281.7491149902344,284.2486877441406,290.2308349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185475694015,8.032873921592909e-09,0.0010185395367443,-0.0200960263609886,0.0,0.0,0.0,-0.0087950564920902,60.0,-4.184249877929688,-0.0,-7.07330016780361e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942160,296.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.71661376953125,0.0,0.0,9.558153396937996e-05,297.0266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7166442871094,0.0,0.0,0.0001006519596558,297.0526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7167053222656,0.0,0.0,7.4341194704175e-05,296.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7165222167969,0.0,0.0,0.0001006519596558,297.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.71734619140625,0.0,0.0,0.0004774495318997,290.6507263183594,294.1499938964844,284.25,284.17236328125,281.7536315917969,284.2488708496094,290.22930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184145066887,8.017313923858183e-09,0.0010184064740315,-0.0200552754104137,0.0,0.0,0.0,-0.0087873432785272,60.0,-4.182662010192871,-0.0,-7.071452046147898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942220,296.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7133178710937,0.0,0.0,9.555433643981814e-05,297.0264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7133178710937,0.0,0.0,0.0001006233287625,297.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71337890625,0.0,0.0,7.432004349539056e-05,296.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.71319580078125,0.0,0.0,0.0001006233214866,297.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7140197753906,0.0,0.0,0.0004773136752191,290.6471862792969,294.1499938964844,284.25,284.1593017578125,281.7625427246094,284.2491760253906,290.2262878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181246325373,7.983425476254524e-09,0.0010181167162954,-0.0199665240943431,0.0,0.0,0.0,-0.0087705431506037,60.0,-4.179383754730225,-0.0,-7.067427532092553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942280,296.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7133178710937,0.0,0.0,9.555433643981814e-05,297.0264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7133178710937,0.0,0.0,0.0001006233287625,297.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71337890625,0.0,0.0,7.432004349539056e-05,296.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.71319580078125,0.0,0.0,0.0001006233214866,297.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7140197753906,0.0,0.0,0.0004773136752191,290.6471862792969,294.1499938964844,284.25,284.1593017578125,281.7625427246094,284.2491760253906,290.2262878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181246325373,7.983425476254524e-09,0.0010181167162954,-0.0199665240943431,0.0,0.0,0.0,-0.0087705431506037,60.0,-4.179383754730225,-0.0,-7.067427532092553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942340,296.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7099609375,0.0,0.0,9.552489063935354e-05,297.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7099914550781,0.0,0.0,0.0001005923186312,297.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7100524902344,0.0,0.0,7.429713878082111e-05,296.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7098693847656,0.0,0.0,0.0001005923186312,297.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7106628417969,0.0,0.0,0.00047716658446,290.6436462402344,294.1499938964844,284.25,284.1457824707031,281.77130126953125,284.2493896484375,290.2232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017810893245,7.946732161201453e-09,0.0010178029770031,-0.019870426505804,0.0,0.0,0.0,-0.0087523525580763,60.0,-4.175999164581299,-0.0,-7.063071905122342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942400,296.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7099609375,0.0,0.0,9.552489063935354e-05,297.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7099914550781,0.0,0.0,0.0001005923186312,297.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7100524902344,0.0,0.0,7.429713878082111e-05,296.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7098693847656,0.0,0.0,0.0001005923186312,297.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7106628417969,0.0,0.0,0.00047716658446,290.6436462402344,294.1499938964844,284.25,284.1457824707031,281.77130126953125,284.2493896484375,290.2232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017810893245,7.946732161201453e-09,0.0010178029770031,-0.019870426505804,0.0,0.0,0.0,-0.0087523525580763,60.0,-4.175999164581299,-0.0,-7.063071905122342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942460,296.9135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7066345214844,0.0,0.0,9.549279639031738e-05,297.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7066650390625,0.0,0.0,0.0001005585218081,297.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.70672607421875,0.0,0.0,7.427217497024685e-05,296.9144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.70654296875,0.0,0.0,0.0001005585145321,297.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.70733642578125,0.0,0.0,0.000477006251458,290.6401062011719,294.1499938964844,284.25,284.1318359375,281.7798767089844,284.2495422363281,290.2202453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174688650295,7.906735710605517e-09,0.0010174609487876,-0.0197656787931919,0.0,0.0,0.0,-0.0087325247004628,60.0,-4.172497749328613,-0.0,-7.058325479647466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942520,296.9135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7066345214844,0.0,0.0,9.549279639031738e-05,297.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7066650390625,0.0,0.0,0.0001005585218081,297.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.70672607421875,0.0,0.0,7.427217497024685e-05,296.9144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.70654296875,0.0,0.0,0.0001005585145321,297.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.70733642578125,0.0,0.0,0.000477006251458,290.6401062011719,294.1499938964844,284.25,284.1318359375,281.7798767089844,284.2495422363281,290.2202453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174688650295,7.906735710605517e-09,0.0010174609487876,-0.0197656787931919,0.0,0.0,0.0,-0.0087325247004628,60.0,-4.172497749328613,-0.0,-7.058325479647466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942580,296.9138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.70330810546875,0.0,0.0,9.54588540480472e-05,297.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7033386230469,0.0,0.0,0.0001005227750283,297.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7033996582031,0.0,0.0,7.42457777960226e-05,296.9122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7032165527344,0.0,0.0,0.0001005227750283,297.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7040100097656,0.0,0.0,0.0004768367216456,290.6365661621094,294.1499938964844,284.25,284.1176147460937,281.7882995605469,284.2496643066406,290.2172241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171071626245,7.864441542437817e-09,0.001017099362798,-0.0196549128741025,0.0,0.0,0.0,-0.0087115578353405,60.0,-4.168911933898926,-0.0,-7.053307626847527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942640,296.9138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.70330810546875,0.0,0.0,9.54588540480472e-05,297.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7033386230469,0.0,0.0,0.0001005227750283,297.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7033996582031,0.0,0.0,7.42457777960226e-05,296.9122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7032165527344,0.0,0.0,0.0001005227750283,297.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7040100097656,0.0,0.0,0.0004768367216456,290.6365661621094,294.1499938964844,284.25,284.1176147460937,281.7882995605469,284.2496643066406,290.2172241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171071626245,7.864441542437817e-09,0.001017099362798,-0.0196549128741025,0.0,0.0,0.0,-0.0087115578353405,60.0,-4.168911933898926,-0.0,-7.053307626847527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942700,296.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.70166015625,0.0,0.0,9.544107160763816e-05,297.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.70166015625,0.0,0.0,0.0001005040539894,297.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.70172119140625,0.0,0.0,7.423194620059803e-05,296.9111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7015686035156,0.0,0.0,0.0001005040467134,297.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.70233154296875,0.0,0.0,0.0004767478967551,290.6347961425781,294.1499938964844,284.25,284.11041259765625,281.7924499511719,284.2497253417969,290.2156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169176384806,7.842285043579977e-09,0.0010169098386541,-0.0195968858897686,0.0,0.0,0.0,-0.0087005738168954,60.0,-4.167081356048584,-0.0,-7.050680039810686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942760,296.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.70001220703125,0.0,0.0,9.5422838057857e-05,297.02642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.70001220703125,0.0,0.0,0.0001004848454613,297.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7000732421875,0.0,0.0,7.421776535920799e-05,296.9101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.69989013671875,0.0,0.0,0.0001004848454613,297.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.70068359375,0.0,0.0,0.0004766568017657,290.6330261230469,294.1499938964844,284.25,284.1031799316406,281.79656982421875,284.249755859375,290.2142028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167233413085,7.81955833417669e-09,0.0010167155414819,-0.0195373632013797,0.0,0.0,0.0,-0.0086893076077103,60.0,-4.16523027420044,-0.0,-7.047985661756685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942820,296.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6966857910156,0.0,0.0,9.538493031868712e-05,297.026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6966857910156,0.0,0.0,0.0001004449295578,297.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6967468261719,0.0,0.0,7.418828317895532e-05,296.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6965637207031,0.0,0.0,0.0001004449295578,297.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.69732666015625,0.0,0.0,0.0004764674522448,290.6294860839844,294.1499938964844,284.25,284.08856201171875,281.8046875,284.24981689453125,290.211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163193801417,7.772327670352297e-09,0.0010163116967305,-0.0194136667996644,0.0,0.0,0.0,-0.0086658932268619,60.0,-4.161464691162109,-0.0,-7.042386584998894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942880,296.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6966857910156,0.0,0.0,9.538493031868712e-05,297.026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6966857910156,0.0,0.0,0.0001004449295578,297.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6967468261719,0.0,0.0,7.418828317895532e-05,296.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6965637207031,0.0,0.0,0.0001004449295578,297.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.69732666015625,0.0,0.0,0.0004764674522448,290.6294860839844,294.1499938964844,284.25,284.08856201171875,281.8046875,284.24981689453125,290.211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163193801417,7.772327670352297e-09,0.0010163116967305,-0.0194136667996644,0.0,0.0,0.0,-0.0086658932268619,60.0,-4.161464691162109,-0.0,-7.042386584998894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942940,296.9153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,9.534575656289236e-05,297.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,0.0001004036821541,297.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.69342041015625,0.0,0.0,7.415781146846712e-05,296.9060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6932373046875,0.0,0.0,0.0001004036748781,297.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6940002441406,0.0,0.0,0.0004762717871926,290.6259460449219,294.1499938964844,284.25,284.07391357421875,281.81268310546875,284.2498779296875,290.2081604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015902031213,7.723514272583998e-09,0.0010158942313864,-0.019285824149847,0.0,0.0,0.0,-0.0086416946724057,60.0,-4.157641887664795,-0.0,-7.036602767129807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943000,296.9153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,9.534575656289236e-05,297.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,0.0001004036821541,297.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.69342041015625,0.0,0.0,7.415781146846712e-05,296.9060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6932373046875,0.0,0.0,0.0001004036748781,297.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6940002441406,0.0,0.0,0.0004762717871926,290.6259460449219,294.1499938964844,284.25,284.07391357421875,281.81268310546875,284.2498779296875,290.2081604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015902031213,7.723514272583998e-09,0.0010158942313864,-0.019285824149847,0.0,0.0,0.0,-0.0086416946724057,60.0,-4.157641887664795,-0.0,-7.036602767129807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943060,296.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6900329589844,0.0,0.0,9.530491661280394e-05,297.02716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6900329589844,0.0,0.0,0.0001003606739686,297.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6900939941406,0.0,0.0,7.41260519134812e-05,296.9042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.68994140625,0.0,0.0,0.0001003606739686,297.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.690673828125,0.0,0.0,0.0004760677693411,290.6224365234375,294.1499938964844,284.25,284.05926513671875,281.82049560546875,284.2499084472656,290.20513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154667543247,7.672626090027279e-09,0.0010154590709134,-0.0191525463014841,0.0,0.0,0.0,-0.0086164670065045,60.0,-4.153745651245117,-0.0,-7.030575233102354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943120,296.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6900329589844,0.0,0.0,9.530491661280394e-05,297.02716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6900329589844,0.0,0.0,0.0001003606739686,297.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6900939941406,0.0,0.0,7.41260519134812e-05,296.9042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.68994140625,0.0,0.0,0.0001003606739686,297.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.690673828125,0.0,0.0,0.0004760677693411,290.6224365234375,294.1499938964844,284.25,284.05926513671875,281.82049560546875,284.2499084472656,290.20513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154667543247,7.672626090027279e-09,0.0010154590709134,-0.0191525463014841,0.0,0.0,0.0,-0.0086164670065045,60.0,-4.153745651245117,-0.0,-7.030575233102354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943180,296.916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68670654296875,0.0,0.0,9.526307258056475e-05,297.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.68670654296875,0.0,0.0,0.0001003166107693,297.0533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.686767578125,0.0,0.0,7.409350655507296e-05,296.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6866149902344,0.0,0.0,0.0001003166107693,297.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6873474121094,0.0,0.0,0.0004758587747346,290.6189270019531,294.1499938964844,284.25,284.0447082519531,281.82818603515625,284.2499389648437,290.2021179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150208836421,7.620489128612462e-09,0.0010150133166462,-0.0190159957855939,0.0,0.0,0.0,-0.0085906200110912,60.0,-4.149805068969727,-0.0,-7.024402748356806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943240,296.916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68670654296875,0.0,0.0,9.526307258056475e-05,297.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.68670654296875,0.0,0.0,0.0001003166107693,297.0533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.686767578125,0.0,0.0,7.409350655507296e-05,296.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6866149902344,0.0,0.0,0.0001003166107693,297.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6873474121094,0.0,0.0,0.0004758587747346,290.6189270019531,294.1499938964844,284.25,284.0447082519531,281.82818603515625,284.2499389648437,290.2021179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150208836421,7.620489128612462e-09,0.0010150133166462,-0.0190159957855939,0.0,0.0,0.0,-0.0085906200110912,60.0,-4.149805068969727,-0.0,-7.024402748356806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943300,296.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6850280761719,0.0,0.0,9.52416958170943e-05,297.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.68505859375,0.0,0.0,0.0001002940916805,297.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.68511962890625,0.0,0.0,7.407687371596694e-05,296.9014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6849365234375,0.0,0.0,0.0001002940916805,297.3161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6856689453125,0.0,0.0,0.0004757519636768,290.6171569824219,294.1499938964844,284.25,284.0375061035156,281.8319702148437,284.2499389648437,290.2006225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147930588573,7.593843776021458e-09,0.0010147854918614,-0.0189462099224329,0.0,0.0,0.0,-0.0085774110630154,60.0,-4.147814750671387,-0.0,-7.021248649152767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
