time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11943360,296.9176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6833801269531,0.0,0.0,9.522004256723449e-05,297.0279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6833801269531,0.0,0.0,0.0001002712961053,297.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6834411621094,0.0,0.0,7.406003715004772e-05,296.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68328857421875,0.0,0.0,0.0001002712961053,297.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6840209960937,0.0,0.0,0.0004756438138429,290.61541748046875,294.1499938964844,284.25,284.0303649902344,281.8357238769531,284.2499389648437,290.1990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145623236894,7.566868909236746e-09,0.0010145547566935,-0.0188755597919225,0.0,0.0,0.0,-0.0085640382021665,60.0,-4.14581298828125,-0.0,-7.018056891183734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943420,296.9185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6800537109375,0.0,0.0,9.51759866438806e-05,297.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6800537109375,0.0,0.0,0.0001002248973236,297.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6801147460937,0.0,0.0,7.402576738968492e-05,296.8988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6799621582031,0.0,0.0,0.0001002248973236,297.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6806945800781,0.0,0.0,0.0004754237306769,290.6119079589844,294.1499938964844,284.25,284.0162658691406,281.8431396484375,284.2499694824219,290.19610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140928206965,7.511968824758242e-09,0.0010140853701159,-0.0187317728996276,0.0,0.0,0.0,-0.0085368221625685,60.0,-4.141777038574219,-0.0,-7.011563241121621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943480,296.9185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6800537109375,0.0,0.0,9.51759866438806e-05,297.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6800537109375,0.0,0.0,0.0001002248973236,297.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6801147460937,0.0,0.0,7.402576738968492e-05,296.8988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6799621582031,0.0,0.0,0.0001002248973236,297.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6806945800781,0.0,0.0,0.0004754237306769,290.6119079589844,294.1499938964844,284.25,284.0162658691406,281.8431396484375,284.2499694824219,290.19610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140928206965,7.511968824758242e-09,0.0010140853701159,-0.0187317728996276,0.0,0.0,0.0,-0.0085368221625685,60.0,-4.141777038574219,-0.0,-7.011563241121621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943540,296.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6767272949219,0.0,0.0,9.51312540564686e-05,297.0290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6767272949219,0.0,0.0,0.000100177792774,297.05474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6767883300781,0.0,0.0,7.399097376037389e-05,296.8971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6766357421875,0.0,0.0,0.000100177792774,297.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6773376464844,0.0,0.0,0.0004752002714667,290.6083984375,294.1499938964844,284.25,284.0025329589844,281.85040283203125,284.2499694824219,290.1930847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136162163689,7.45623207620838e-09,0.0010136087657883,-0.0185857899487018,0.0,0.0,0.0,-0.0085091907531023,60.0,-4.137711524963379,-0.0,-7.004972957247446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943600,296.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6767272949219,0.0,0.0,9.51312540564686e-05,297.0290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6767272949219,0.0,0.0,0.000100177792774,297.05474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6767883300781,0.0,0.0,7.399097376037389e-05,296.8971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6766357421875,0.0,0.0,0.000100177792774,297.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6773376464844,0.0,0.0,0.0004752002714667,290.6083984375,294.1499938964844,284.25,284.0025329589844,281.85040283203125,284.2499694824219,290.1930847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136162163689,7.45623207620838e-09,0.0010136087657883,-0.0185857899487018,0.0,0.0,0.0,-0.0085091907531023,60.0,-4.137711524963379,-0.0,-7.004972957247446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943660,296.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.67340087890625,0.0,0.0,9.50857502175495e-05,297.0297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6734313964844,0.0,0.0,0.0001001298805931,297.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6734924316406,0.0,0.0,7.39555835025385e-05,296.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.67333984375,0.0,0.0,0.0001001298733172,297.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.67401123046875,0.0,0.0,0.0004749729996547,290.6048889160156,294.1499938964844,284.25,283.9892578125,281.8575134277344,284.2499694824219,290.1900939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131313465535,7.399534762697612e-09,0.0010131238959729,-0.0184372924268245,0.0,0.0,0.0,-0.0084810834378004,60.0,-4.1336164474487305,-0.0,-6.998273249791964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943720,296.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.67340087890625,0.0,0.0,9.50857502175495e-05,297.0297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6734313964844,0.0,0.0,0.0001001298805931,297.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6734924316406,0.0,0.0,7.39555835025385e-05,296.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.67333984375,0.0,0.0,0.0001001298733172,297.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.67401123046875,0.0,0.0,0.0004749729996547,290.6048889160156,294.1499938964844,284.25,283.9892578125,281.8575134277344,284.2499694824219,290.1900939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131313465535,7.399534762697612e-09,0.0010131238959729,-0.0184372924268245,0.0,0.0,0.0,-0.0084810834378004,60.0,-4.1336164474487305,-0.0,-6.998273249791964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943780,296.9219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.67010498046875,0.0,0.0,9.503979526925832e-05,297.03045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67010498046875,0.0,0.0,0.000100081488199,297.0559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.670166015625,0.0,0.0,7.391984399873763e-05,296.8940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6700134277344,0.0,0.0,0.0001000814809231,297.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6706848144531,0.0,0.0,0.00047474342864,290.60137939453125,294.1499938964844,284.25,283.9764709472656,281.8645324707031,284.2499694824219,290.18707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126417037099,7.342273899979545e-09,0.0010126342531293,-0.0182873159646987,0.0,0.0,0.0,-0.0084526967257261,60.0,-4.1295013427734375,-0.0,-6.991509593490265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943840,296.9219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.67010498046875,0.0,0.0,9.503979526925832e-05,297.03045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67010498046875,0.0,0.0,0.000100081488199,297.0559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.670166015625,0.0,0.0,7.391984399873763e-05,296.8940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6700134277344,0.0,0.0,0.0001000814809231,297.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6706848144531,0.0,0.0,0.00047474342864,290.60137939453125,294.1499938964844,284.25,283.9764709472656,281.8645324707031,284.2499694824219,290.18707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126417037099,7.342273899979545e-09,0.0010126342531293,-0.0182873159646987,0.0,0.0,0.0,-0.0084526967257261,60.0,-4.1295013427734375,-0.0,-6.991509593490265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943900,296.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6684265136719,0.0,0.0,9.50166504480876e-05,297.03082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.66845703125,0.0,0.0,0.000100057113741,297.0563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.66851806640625,0.0,0.0,7.390184327960014e-05,296.893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6683654785156,0.0,0.0,0.000100057113741,297.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6690368652344,0.0,0.0,0.0004746278282254,290.5996398925781,294.1499938964844,284.25,283.9703063964844,281.86798095703125,284.25,290.1855773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012395019643,7.3134378553163515e-09,0.0010123876854777,-0.0182117912918329,0.0,0.0,0.0,-0.0084384018555283,60.0,-4.127437591552734,-0.0,-6.988104672700501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943960,296.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6667785644531,0.0,0.0,9.499343286734074e-05,297.0312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6667785644531,0.0,0.0,0.0001000326665234,297.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6668395996094,0.0,0.0,7.388378435280174e-05,296.892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.66668701171875,0.0,0.0,0.0001000326665234,297.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6673889160156,0.0,0.0,0.0004745118494611,290.597900390625,294.1499938964844,284.25,283.9642944335937,281.87139892578125,284.25,290.18408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121476370841,7.284509440097507e-09,0.0010121404193341,-0.0181360207498073,0.0,0.0,0.0,-0.0084240604192018,60.0,-4.12537145614624,-0.0,-6.984689804312438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944020,296.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6634521484375,0.0,0.0,9.49468885664828e-05,297.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6634826660156,0.0,0.0,9.998365567298606e-05,297.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6635437011719,0.0,0.0,7.384758646367118e-05,296.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.66339111328125,0.0,0.0,9.998364839702845e-05,297.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6640625,0.0,0.0,0.0004742793680634,290.59442138671875,294.1499938964844,284.25,283.95281982421875,281.8781433105469,284.25,290.1810607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116517078131,7.226514053826348e-09,0.0010116444900631,-0.0179841201752424,0.0,0.0,0.0,-0.0083953095600008,60.0,-4.1212358474731445,-0.0,-6.977845856681597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944080,296.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6634521484375,0.0,0.0,9.49468885664828e-05,297.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6634826660156,0.0,0.0,9.998365567298606e-05,297.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6635437011719,0.0,0.0,7.384758646367118e-05,296.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.66339111328125,0.0,0.0,9.998364839702845e-05,297.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6640625,0.0,0.0,0.0004742793680634,290.59442138671875,294.1499938964844,284.25,283.95281982421875,281.8781433105469,284.25,290.1810607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116517078131,7.226514053826348e-09,0.0010116444900631,-0.0179841201752424,0.0,0.0,0.0,-0.0083953095600008,60.0,-4.1212358474731445,-0.0,-6.977845856681597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944140,296.9260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.66015625,0.0,0.0,9.490033698966728e-05,297.0329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.66015625,0.0,0.0,9.993463027058168e-05,297.0583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.66021728515625,0.0,0.0,7.381137402262539e-05,296.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6600646972656,0.0,0.0,9.993462299462408e-05,297.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6607360839844,0.0,0.0,0.0004740467993542,290.5909423828125,294.1499938964844,284.25,283.94207763671875,281.884765625,284.25,290.1780700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111555457115,7.168504012611265e-09,0.0010111484443768,-0.0178321786224842,0.0,0.0,0.0,-0.0083665512502193,60.0,-4.117100715637207,-0.0,-6.971004040678963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944200,296.9260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.66015625,0.0,0.0,9.490033698966728e-05,297.0329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.66015625,0.0,0.0,9.993463027058168e-05,297.0583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.66021728515625,0.0,0.0,7.381137402262539e-05,296.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6600646972656,0.0,0.0,9.993462299462408e-05,297.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6607360839844,0.0,0.0,0.0004740467993542,290.5909423828125,294.1499938964844,284.25,283.94207763671875,281.884765625,284.25,290.1780700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111555457115,7.168504012611265e-09,0.0010111484443768,-0.0178321786224842,0.0,0.0,0.0,-0.0083665512502193,60.0,-4.117100715637207,-0.0,-6.971004040678963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944260,296.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6568298339844,0.0,0.0,9.485399641562252e-05,297.0339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6568603515625,0.0,0.0,9.988583042286336e-05,297.0592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6568908691406,0.0,0.0,7.377533620456234e-05,296.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6567687988281,0.0,0.0,9.988583042286336e-05,297.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.65740966796875,0.0,0.0,0.0004738153365906,290.58746337890625,294.1499938964844,284.25,283.9322204589844,281.8912658691406,284.25,290.1750793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106618283316,7.1107684185278686e-09,0.001010654726997,-0.0176809541881084,0.0,0.0,0.0,-0.0083379298448562,60.0,-4.11297607421875,-0.0,-6.964197751813117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944320,296.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6568298339844,0.0,0.0,9.485399641562252e-05,297.0339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6568603515625,0.0,0.0,9.988583042286336e-05,297.0592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6568908691406,0.0,0.0,7.377533620456234e-05,296.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6567687988281,0.0,0.0,9.988583042286336e-05,297.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.65740966796875,0.0,0.0,0.0004738153365906,290.58746337890625,294.1499938964844,284.25,283.9322204589844,281.8912658691406,284.25,290.1750793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106618283316,7.1107684185278686e-09,0.001010654726997,-0.0176809541881084,0.0,0.0,0.0,-0.0083379298448562,60.0,-4.11297607421875,-0.0,-6.964197751813117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944380,296.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6535339355469,0.0,0.0,9.480815788265318e-05,297.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6535339355469,0.0,0.0,9.983756172005088e-05,297.06024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6535949707031,0.0,0.0,7.373968401225284e-05,296.8870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6534423828125,0.0,0.0,9.983756172005088e-05,297.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6540832519531,0.0,0.0,0.0004735863767564,290.583984375,294.1499938964844,284.25,283.9233093261719,281.8976745605469,284.25,290.1720886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101733496412,7.053654549338262e-09,0.0010101663647219,-0.0175313577055931,0.0,0.0,0.0,-0.0083096157759428,60.0,-4.10887336730957,-0.0,-6.957468201562733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944440,296.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6535339355469,0.0,0.0,9.480815788265318e-05,297.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6535339355469,0.0,0.0,9.983756172005088e-05,297.06024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6535949707031,0.0,0.0,7.373968401225284e-05,296.8870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6534423828125,0.0,0.0,9.983756172005088e-05,297.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6540832519531,0.0,0.0,0.0004735863767564,290.583984375,294.1499938964844,284.25,283.9233093261719,281.8976745605469,284.25,290.1720886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101733496412,7.053654549338262e-09,0.0010101663647219,-0.0175313577055931,0.0,0.0,0.0,-0.0083096157759428,60.0,-4.10887336730957,-0.0,-6.957468201562733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944500,296.9299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6518859863281,0.0,0.0,9.478548599872738e-05,297.0355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6518859863281,0.0,0.0,9.981368202716112e-05,297.0607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6519470214844,0.0,0.0,7.372204709099606e-05,296.8863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6517944335937,0.0,0.0,9.981368202716112e-05,297.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6524353027344,0.0,0.0,0.0004734731046482,290.5822448730469,294.1499938964844,284.25,283.9192199707031,281.9008178710937,284.25,290.17059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099317878484,7.025398929272342e-09,0.0010099246865138,-0.0174573492258787,0.0,0.0,0.0,-0.0082956086844205,60.0,-4.106832504272461,-0.0,-6.954140019388434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944560,296.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6502380371094,0.0,0.0,9.476311242906375e-05,297.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6502380371094,0.0,0.0,9.9790129752364e-05,297.061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6502990722656,0.0,0.0,7.370464300038293e-05,296.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.650146484375,0.0,0.0,9.97901224764064e-05,297.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6507873535156,0.0,0.0,0.0004733613459393,290.5805053710937,294.1499938964844,284.25,283.9154052734375,281.9039306640625,284.25,290.1690979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096933692693,6.997526114105312e-09,0.00100968638435,-0.0173843409866094,0.0,0.0,0.0,-0.008281790651381,60.0,-4.104804039001465,-0.0,-6.950857311949221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944620,296.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6469116210937,0.0,0.0,9.471943485550582e-05,297.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6469116210937,0.0,0.0,9.974413114832714e-05,297.06231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.64697265625,0.0,0.0,7.367067155428231e-05,296.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6468505859375,0.0,0.0,9.974412387236951e-05,297.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6474609375,0.0,0.0,0.0004731431545224,290.5770568847656,294.1499938964844,284.25,283.9085998535156,281.9100952148437,284.25,290.1661071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092279408127,6.943098096456879e-09,0.0010092209558933,-0.0172417778521776,0.0,0.0,0.0,-0.0082548083737492,60.0,-4.1007914543151855,-0.0,-6.944450348100872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944680,296.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6469116210937,0.0,0.0,9.471943485550582e-05,297.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6469116210937,0.0,0.0,9.974413114832714e-05,297.06231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.64697265625,0.0,0.0,7.367067155428231e-05,296.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6468505859375,0.0,0.0,9.974412387236951e-05,297.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6474609375,0.0,0.0,0.0004731431545224,290.5770568847656,294.1499938964844,284.25,283.9085998535156,281.9100952148437,284.25,290.1661071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092279408127,6.943098096456879e-09,0.0010092209558933,-0.0172417778521776,0.0,0.0,0.0,-0.0082548083737492,60.0,-4.1007914543151855,-0.0,-6.944450348100872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944740,296.93414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.64361572265625,0.0,0.050000000745058,9.467713243793696e-05,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.64361572265625,0.0,0.050000000745058,9.969958773581312e-05,297.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6436767578125,0.0,0.050000000745058,7.363776967395097e-05,296.8832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6435241699219,0.0,0.050000000745058,9.969958773581312e-05,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6441650390625,0.0,0.050000000745058,0.0004729318607132,290.5735778808594,291.1499938964844,284.25,283.9029846191406,281.9161376953125,284.25,290.1631164550781,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087771806865,6.890395365388713e-09,0.0010087703121826,-0.0171037316322326,0.0,0.0,0.0,-0.0082286810502409,60.0,-4.096836566925049,-0.0,-6.938248731103158e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944800,296.93414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.64361572265625,0.0,0.050000000745058,9.467713243793696e-05,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.64361572265625,0.0,0.050000000745058,9.969958773581312e-05,297.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6436767578125,0.0,0.050000000745058,7.363776967395097e-05,296.8832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6435241699219,0.0,0.050000000745058,9.969958773581312e-05,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6441650390625,0.0,0.050000000745058,0.0004729318607132,290.5735778808594,291.1499938964844,284.25,283.9029846191406,281.9161376953125,284.25,290.1631164550781,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087771806865,6.890395365388713e-09,0.0010087703121826,-0.0171037316322326,0.0,0.0,0.0,-0.0082286810502409,60.0,-4.096836566925049,-0.0,-6.938248731103158e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944860,296.9398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3193359375,0.6344735026359558,0.050000000745058,0.0408384017646312,297.02752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3193664550781,0.6344735026359558,0.050000000745058,0.0430048033595085,297.0513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3193664550781,0.6344735026359558,0.050000000745058,0.0317631997168064,296.8956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3193359375,0.6344735026359558,0.050000000745058,0.0430048033595085,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3194580078125,0.6344735026359558,0.050000000745058,0.2039962708950042,290.2638244628906,291.1499938964844,284.25,283.9006042480469,290.578125,294.609130859375,290.1831359863281,1.0,0.1096887588500976,0.0105176074430346,0.0105176074430346,1.0,1.0,-0.4322640001773834,7.464643090315803e-07,0.4322632551193237,-0.1168966814875602,0.0,0.0,0.0,10.271678924560549,60.0,406.7630004882813,-0.0,12.278342247009276,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944920,296.9393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3625793457031,0.6326008439064026,0.050000000745058,0.0452313050627708,297.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3625793457031,0.6326008439064026,0.050000000745058,0.0476307421922683,297.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3625793457031,0.6326008439064026,0.050000000745058,0.0351799055933952,296.8990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3625793457031,0.6326008439064026,0.050000000745058,0.0476307421922683,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3625793457031,0.6326008439064026,0.050000000745058,0.2259397357702255,290.3851318359375,291.1499938964844,284.25,283.89849853515625,291.7214050292969,297.1535949707031,290.61163330078125,1.0,0.1210903823375701,0.0210352148860692,0.0210352148860692,1.0,1.0,-0.4819449782371521,2.841650484697311e-06,0.4819421172142029,-0.1309889554977417,0.0,0.0,0.0,12.503302574157717,60.0,892.6033935546875,-0.0,16.678741455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944980,296.9326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.5718398690223694,0.050000000745058,0.0456758067011833,296.9652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.5718398690223694,0.050000000745058,0.0480988249182701,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.5718398690223694,0.050000000745058,0.0355256274342536,296.8980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.5718398690223694,0.050000000745058,0.0480988249182701,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.5718398690223694,0.050000000745058,0.2281601130962371,291.1662902832031,291.1499938964844,284.25,283.8949279785156,291.7269897460937,297.2398986816406,291.3106384277344,1.0,0.1406006962060928,0.0420704297721385,0.0420704297721385,1.0,1.0,-0.4866852760314941,2.565698559919838e-05,0.4866596162319183,-0.1316791921854019,0.0,0.0,0.0,20.01491355895996,60.0,880.7236328125,-0.0,23.18799591064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945040,296.9326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.5718398690223694,0.050000000745058,0.0456758067011833,296.9652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.5718398690223694,0.050000000745058,0.0480988249182701,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.5718398690223694,0.050000000745058,0.0355256274342536,296.8980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.5718398690223694,0.050000000745058,0.0480988249182701,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.5718398690223694,0.050000000745058,0.2281601130962371,291.1662902832031,291.1499938964844,284.25,283.8949279785156,291.7269897460937,297.2398986816406,291.3106384277344,1.0,0.1406006962060928,0.0420704297721385,0.0420704297721385,1.0,1.0,-0.4866852760314941,2.565698559919838e-05,0.4866596162319183,-0.1316791921854019,0.0,0.0,0.0,20.01491355895996,60.0,880.7236328125,-0.0,23.18799591064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945100,296.9295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4091186523437,0.549941897392273,0.050000000745058,0.0458129495382308,296.9528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4091186523437,0.549941897392273,0.050000000745058,0.0482432432472705,296.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4091186523437,0.549941897392273,0.050000000745058,0.0356322936713695,296.896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4091186523437,0.549941897392273,0.050000000745058,0.0482432432472705,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4091186523437,0.549941897392273,0.050000000745058,0.2288451641798019,291.4349060058594,291.1499938964844,284.25,283.8934631347656,291.7247009277344,297.2264404296875,291.55908203125,1.0,0.1490087062120437,0.0525880381464958,0.0525880381464958,1.0,1.0,-0.4881466329097748,6.851200305391103e-05,0.4880781471729278,-0.1317503303289413,0.0,0.0,0.0,23.682052612304688,60.0,799.621337890625,-0.0,26.341909408569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945160,296.9271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6500549316406,0.5330191850662231,0.050000000745058,0.0459442920982837,296.9435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6500549316406,0.5330191850662231,0.050000000745058,0.0483815521001815,296.96014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6500549316406,0.5330191850662231,0.050000000745058,0.0357344485819339,296.8954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6500549316406,0.5330191850662231,0.050000000745058,0.0483815521001815,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6500549316406,0.5330191850662231,0.050000000745058,0.2295012474060058,291.6730651855469,291.1499938964844,284.25,283.8922119140625,291.7222900390625,297.2161865234375,291.7864685058594,1.0,0.1565758287906646,0.2420704364776611,0.2420704364776611,0.9973303079605104,1.0,-0.4895464479923248,0.0309047978371381,0.4586416482925415,-0.1011493802070617,0.0,0.0,0.0,27.20071220397949,60.0,720.5592041015625,-0.0,29.375057220458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945220,296.92510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0708923339844,0.509952962398529,0.050000000745058,0.0461841970682144,296.931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0708923339844,0.509952962398529,0.050000000745058,0.0486341826617717,296.9486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0708923339844,0.509952962398529,0.050000000745058,0.0359210409224033,296.8941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0708923339844,0.509952962398529,0.050000000745058,0.0486341826617717,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0708923339844,0.509952962398529,0.050000000745058,0.2306996285915374,292.089599609375,291.1499938964844,284.25,283.89031982421875,290.75518798828125,297.2032470703125,292.169921875,1.0,0.1693971455097198,0.6210352182388306,0.6210352182388306,0.9919909238815308,1.0,-0.4921029210090637,0.1818961054086685,0.310206800699234,0.0490697994828224,0.0,0.0,0.0,33.64084243774414,60.0,446.0574645996094,-0.0,34.940853118896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945280,296.92510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0708923339844,0.509952962398529,0.050000000745058,0.0461841970682144,296.931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0708923339844,0.509952962398529,0.050000000745058,0.0486341826617717,296.9486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0708923339844,0.509952962398529,0.050000000745058,0.0359210409224033,296.8941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0708923339844,0.509952962398529,0.050000000745058,0.0486341826617717,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0708923339844,0.509952962398529,0.050000000745058,0.2306996285915374,292.089599609375,291.1499938964844,284.25,283.89031982421875,290.75518798828125,297.2032470703125,292.169921875,1.0,0.1693971455097198,0.6210352182388306,0.6210352182388306,0.9919909238815308,1.0,-0.4921029210090637,0.1818961054086685,0.310206800699234,0.0490697994828224,0.0,0.0,0.0,33.64084243774414,60.0,446.0574645996094,-0.0,34.940853118896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945340,296.92431640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1262512207031,0.4957718253135681,0.050000000745058,0.0463879406452178,296.92547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1262512207031,0.4957718253135681,0.050000000745058,0.048848733305931,296.9424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1262512207031,0.4957718253135681,0.050000000745058,0.0360795073211193,296.89337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1262512207031,0.4957718253135681,0.050000000745058,0.048848733305931,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1262512207031,0.4957718253135681,0.050000000745058,0.231717362999916,292.1200561523437,291.1499938964844,284.25,283.8891296386719,289.688720703125,297.1962585449219,292.0832824707031,1.0,0.1795526891946792,1.0,1.0,0.9866514801979064,1.0,-0.4942738711833954,0.2112094908952713,0.2830643653869629,0.0783268064260482,0.0,0.0,0.0,39.09903335571289,60.0,-70.65349578857422,-0.0,39.73480224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945400,296.92431640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1262512207031,0.4957718253135681,0.050000000745058,0.0463879406452178,296.92547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1262512207031,0.4957718253135681,0.050000000745058,0.048848733305931,296.9424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1262512207031,0.4957718253135681,0.050000000745058,0.0360795073211193,296.89337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1262512207031,0.4957718253135681,0.050000000745058,0.048848733305931,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1262512207031,0.4957718253135681,0.050000000745058,0.231717362999916,292.1200561523437,291.1499938964844,284.25,283.8891296386719,289.688720703125,297.1962585449219,292.0832824707031,1.0,0.1795526891946792,1.0,1.0,0.9866514801979064,1.0,-0.4942738711833954,0.2112094908952713,0.2830643653869629,0.0783268064260482,0.0,0.0,0.0,39.09903335571289,60.0,-70.65349578857422,-0.0,39.73480224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945460,296.92169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0242004394531,0.4860787689685821,0.050000000745058,0.0465563610196113,296.92010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0242004394531,0.4860787689685821,0.050000000745058,0.0490260906517505,296.9371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0242004394531,0.4860787689685821,0.050000000745058,0.0362105034291744,296.89111328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0242004394531,0.4860787689685821,0.050000000745058,0.0490260906517505,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0242004394531,0.4860787689685821,0.050000000745058,0.2325586676597595,292.0210266113281,291.1499938964844,284.25,283.8886108398437,289.6531066894531,297.1903686523437,292.0077209472656,1.0,0.187510997056961,1.0,1.0,0.9488500356674194,1.0,-0.4960685968399048,0.2125591337680816,0.2835094332695007,0.0798901692032814,0.0,0.0,0.0,43.6096305847168,48.0,-121.79515838623048,-0.0,43.73484420776367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945520,296.92169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0242004394531,0.4860787689685821,0.050000000745058,0.0465563610196113,296.92010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0242004394531,0.4860787689685821,0.050000000745058,0.0490260906517505,296.9371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0242004394531,0.4860787689685821,0.050000000745058,0.0362105034291744,296.89111328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0242004394531,0.4860787689685821,0.050000000745058,0.0490260906517505,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0242004394531,0.4860787689685821,0.050000000745058,0.2325586676597595,292.0210266113281,291.1499938964844,284.25,283.8886108398437,289.6531066894531,297.1903686523437,292.0077209472656,1.0,0.187510997056961,1.0,1.0,0.9488500356674194,1.0,-0.4960685968399048,0.2125591337680816,0.2835094332695007,0.0798901692032814,0.0,0.0,0.0,43.6096305847168,48.0,-121.79515838623048,-0.0,43.73484420776367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945580,296.9190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9729309082031,0.4838066101074219,0.050000000745058,0.0465981736779212,296.9158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.9729309082031,0.4838066101074219,0.050000000745058,0.049070119857788,296.9327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9729309082031,0.4838066101074219,0.050000000745058,0.0362430252134799,296.8886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.9729309082031,0.4838066101074219,0.050000000745058,0.049070119857788,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9729309082031,0.4838066101074219,0.050000000745058,0.2327675372362136,291.9704895019531,291.1499938964844,284.25,283.8887023925781,289.6334228515625,297.185302734375,291.9575500488281,1.0,0.1889549046754837,1.0,1.0,0.9110485315322876,1.0,-0.4965144693851471,0.2134201228618621,0.2830943465232849,0.0813690721988678,0.0,0.0,0.0,44.73527908325195,36.0,-115.66221618652344,-0.0,44.73729705810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945640,296.9190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9729309082031,0.4838066101074219,0.050000000745058,0.0465981736779212,296.9158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.9729309082031,0.4838066101074219,0.050000000745058,0.049070119857788,296.9327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9729309082031,0.4838066101074219,0.050000000745058,0.0362430252134799,296.8886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.9729309082031,0.4838066101074219,0.050000000745058,0.049070119857788,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9729309082031,0.4838066101074219,0.050000000745058,0.2327675372362136,291.9704895019531,291.1499938964844,284.25,283.8887023925781,289.6334228515625,297.185302734375,291.9575500488281,1.0,0.1889549046754837,1.0,1.0,0.9110485315322876,1.0,-0.4965144693851471,0.2134201228618621,0.2830943465232849,0.0813690721988678,0.0,0.0,0.0,44.73527908325195,36.0,-115.66221618652344,-0.0,44.73729705810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
