time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11945700,296.9179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9463806152344,0.4850313067436218,0.050000000745058,0.0465755686163902,296.91412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9463806152344,0.4850313067436218,0.050000000745058,0.0490463189780712,296.93096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9463806152344,0.4850313067436218,0.050000000745058,0.0362254418432712,296.887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9463806152344,0.4850313067436218,0.050000000745058,0.0490463189780712,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9463806152344,0.4850313067436218,0.050000000745058,0.2326546162366867,291.9437561035156,291.1499938964844,284.25,283.8889465332031,289.6212158203125,297.1830749511719,291.9300537109375,1.0,0.1877612024545669,1.0,1.0,0.8921478390693665,1.0,-0.4962737262248993,0.2137534618377685,0.2825202643871307,0.0821491926908493,0.0,0.0,0.0,44.13478088378906,36.0,-110.7906265258789,-0.0,44.20206451416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945760,296.9169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.9184875488281,0.4875468611717224,0.050000000745058,0.0465296618640422,296.91259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9184875488281,0.4875468611717224,0.050000000745058,0.0489979721605777,296.9293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9184875488281,0.4875468611717224,0.050000000745058,0.0361897349357605,296.8863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9184875488281,0.4875468611717224,0.050000000745058,0.0489979721605777,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9184875488281,0.4875468611717224,0.050000000745058,0.2324252873659134,291.915771484375,291.1499938964844,284.25,283.88934326171875,289.60809326171875,297.1810607910156,291.9015808105469,1.0,0.185482457280159,1.0,1.0,0.8749328255653381,1.0,-0.4957846403121948,0.2140067964792251,0.2817778587341308,0.0829254016280174,0.0,0.0,0.0,42.9112548828125,25.0,-105.66363525390624,-0.0,43.113189697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945820,296.915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8609924316406,0.4957336783409118,0.050000000745058,0.0463885441422462,296.9100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8609924316406,0.4957336783409118,0.050000000745058,0.0488493703305721,296.9266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8609924316406,0.4957336783409118,0.050000000745058,0.0360799767076969,296.8843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8609924316406,0.4957336783409118,0.050000000745058,0.0488493703305721,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8609924316406,0.4957336783409118,0.050000000745058,0.2317203730344772,291.8581848144531,291.1499938964844,284.25,283.8904113769531,289.5762939453125,297.1774597167969,291.84375,1.0,0.1785198301076889,1.0,1.0,0.8405027389526367,1.0,-0.494281142950058,0.2145388573408126,0.2797423005104065,0.0846707075834274,0.0,0.0,0.0,39.14625930786133,25.0,-95.96544647216795,-0.0,39.775691986083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945880,296.915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8609924316406,0.4957336783409118,0.050000000745058,0.0463885441422462,296.9100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8609924316406,0.4957336783409118,0.050000000745058,0.0488493703305721,296.9266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8609924316406,0.4957336783409118,0.050000000745058,0.0360799767076969,296.8843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8609924316406,0.4957336783409118,0.050000000745058,0.0488493703305721,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8609924316406,0.4957336783409118,0.050000000745058,0.2317203730344772,291.8581848144531,291.1499938964844,284.25,283.8904113769531,289.5762939453125,297.1774597167969,291.84375,1.0,0.1785198301076889,1.0,1.0,0.8405027389526367,1.0,-0.494281142950058,0.2145388573408126,0.2797423005104065,0.0846707075834274,0.0,0.0,0.0,39.14625930786133,25.0,-95.96544647216795,-0.0,39.775691986083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945940,296.9140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.80303955078125,0.5031236410140991,0.050000000745058,0.0462757349014282,296.9081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.80303955078125,0.5031236410140991,0.050000000745058,0.0487305745482444,296.92449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.80303955078125,0.5031236410140991,0.050000000745058,0.0359922386705875,296.8827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.80303955078125,0.5031236410140991,0.050000000745058,0.0487305745482444,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.80303955078125,0.5031236410140991,0.050000000745058,0.2311568707227707,291.8002014160156,291.1499938964844,284.25,283.89190673828125,289.53302001953125,297.1744079589844,291.7856750488281,1.0,0.1731336116790771,1.0,1.0,0.8060727119445801,1.0,-0.4930788278579712,0.2156616151332855,0.2774172127246856,0.0869579687714576,0.0,0.0,0.0,36.13859176635742,25.0,-89.39220428466797,-0.0,37.123653411865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946000,296.9140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.80303955078125,0.5031236410140991,0.050000000745058,0.0462757349014282,296.9081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.80303955078125,0.5031236410140991,0.050000000745058,0.0487305745482444,296.92449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.80303955078125,0.5031236410140991,0.050000000745058,0.0359922386705875,296.8827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.80303955078125,0.5031236410140991,0.050000000745058,0.0487305745482444,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.80303955078125,0.5031236410140991,0.050000000745058,0.2311568707227707,291.8002014160156,291.1499938964844,284.25,283.89190673828125,289.53302001953125,297.1744079589844,291.7856750488281,1.0,0.1731336116790771,1.0,1.0,0.8060727119445801,1.0,-0.4930788278579712,0.2156616151332855,0.2774172127246856,0.0869579687714576,0.0,0.0,0.0,36.13859176635742,25.0,-89.39220428466797,-0.0,37.123653411865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946060,296.9130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7445983886719,0.5094540119171143,0.050000000745058,0.0461904741823673,296.906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7445983886719,0.5094540119171143,0.050000000745058,0.0486407913267612,296.92266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7445983886719,0.5094540119171143,0.050000000745058,0.0359259247779846,296.8813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7445983886719,0.5094540119171143,0.050000000745058,0.0486407913267612,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7445983886719,0.5094540119171143,0.050000000745058,0.2307309806346893,291.74176025390625,291.1499938964844,284.25,283.89373779296875,289.4841003417969,297.1717224121094,291.7271728515625,1.0,0.1688306629657745,1.0,1.0,0.7772222757339478,1.0,-0.4921704530715942,0.2170882076025009,0.2750822305679321,0.0895035937428474,0.0,0.0,0.0,33.86793518066406,25.0,-85.43319702148438,-0.0,35.12978744506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946120,296.9130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7445983886719,0.5094540119171143,0.050000000745058,0.0461904741823673,296.906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7445983886719,0.5094540119171143,0.050000000745058,0.0486407913267612,296.92266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7445983886719,0.5094540119171143,0.050000000745058,0.0359259247779846,296.8813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7445983886719,0.5094540119171143,0.050000000745058,0.0486407913267612,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7445983886719,0.5094540119171143,0.050000000745058,0.2307309806346893,291.74176025390625,291.1499938964844,284.25,283.89373779296875,289.4841003417969,297.1717224121094,291.7271728515625,1.0,0.1688306629657745,1.0,1.0,0.7772222757339478,1.0,-0.4921704530715942,0.2170882076025009,0.2750822305679321,0.0895035937428474,0.0,0.0,0.0,33.86793518066406,25.0,-85.43319702148438,-0.0,35.12978744506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946180,296.9122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6859436035156,0.514972448348999,0.050000000745058,0.0461238026618957,296.9051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6859436035156,0.514972448348999,0.050000000745058,0.0485705882310867,296.92108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6859436035156,0.514972448348999,0.050000000745058,0.03587406873703,296.88006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6859436035156,0.514972448348999,0.050000000745058,0.0485705882310867,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6859436035156,0.514972448348999,0.050000000745058,0.230397954583168,291.6830749511719,291.1499938964844,284.25,283.89581298828125,289.42193603515625,297.16925048828125,291.6681213378906,1.0,0.1653859168291092,1.0,1.0,0.7483717799186707,1.0,-0.4914600551128387,0.2191584706306457,0.2723015546798706,0.0926653444766998,0.0,0.0,0.0,32.09475326538086,25.0,-84.90025329589844,-0.0,33.57778549194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946240,296.9122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6859436035156,0.514972448348999,0.050000000745058,0.0461238026618957,296.9051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6859436035156,0.514972448348999,0.050000000745058,0.0485705882310867,296.92108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6859436035156,0.514972448348999,0.050000000745058,0.03587406873703,296.88006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6859436035156,0.514972448348999,0.050000000745058,0.0485705882310867,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6859436035156,0.514972448348999,0.050000000745058,0.230397954583168,291.6830749511719,291.1499938964844,284.25,283.89581298828125,289.42193603515625,297.16925048828125,291.6681213378906,1.0,0.1653859168291092,1.0,1.0,0.7483717799186707,1.0,-0.4914600551128387,0.2191584706306457,0.2723015546798706,0.0926653444766998,0.0,0.0,0.0,32.09475326538086,25.0,-84.90025329589844,-0.0,33.57778549194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946300,296.9118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6558532714844,0.5174440145492554,0.050000000745058,0.0460959933698177,296.90447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6558532714844,0.5174440145492554,0.050000000745058,0.0485412999987602,296.9203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6558532714844,0.5174440145492554,0.050000000745058,0.0358524397015571,296.8794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6558532714844,0.5174440145492554,0.050000000745058,0.0485412999987602,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6558532714844,0.5174440145492554,0.050000000745058,0.2302590310573578,291.65289306640625,291.1499938964844,284.25,283.8969421386719,289.3841247558594,297.1680908203125,291.6374816894531,1.0,0.1639275699853897,1.0,1.0,0.7339465618133545,1.0,-0.4911637306213379,0.2204830944538116,0.2706806361675262,0.0945275872945785,0.0,0.0,0.0,31.356002807617188,25.0,-86.47370910644531,-0.0,32.93251419067383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946360,296.9115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.624755859375,0.5197345614433289,0.050000000745058,0.0460712499916553,296.9039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.624755859375,0.5197345614433289,0.050000000745058,0.0485152415931224,296.91961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.624755859375,0.5197345614433289,0.050000000745058,0.0358331948518753,296.87890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.624755859375,0.5197345614433289,0.050000000745058,0.0485152415931224,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.624755859375,0.5197345614433289,0.050000000745058,0.2301354259252548,291.6217041015625,291.1499938964844,284.25,283.8981018066406,289.34844970703125,297.1669616699219,291.60577392578125,1.0,0.1626190394163131,1.0,1.0,0.7226204872131348,1.0,-0.4909000694751739,0.2216478288173675,0.2692522406578064,0.096227042376995,0.0,0.0,0.0,30.69925308227539,25.0,-88.2922134399414,-0.0,32.35947799682617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946420,296.9108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5605163574219,0.5238074064254761,0.050000000745058,0.0460294969379901,296.9027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5605163574219,0.5238074064254761,0.050000000745058,0.04847127571702,296.9182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5605163574219,0.5238074064254761,0.050000000745058,0.0358007177710533,296.8766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5605163574219,0.5238074064254761,0.050000000745058,0.04847127571702,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5605163574219,0.5238074064254761,0.050000000745058,0.2299268692731857,291.5573425292969,291.1499938964844,284.25,283.9005126953125,289.27117919921875,297.1647033691406,291.54083251953125,1.0,0.1603883355855941,1.0,1.0,0.6999684572219849,1.0,-0.4904552102088928,0.2244042307138443,0.2660509645938873,0.1000409424304962,0.0,0.0,0.0,29.592836380004883,25.0,-91.76972198486328,-0.0,31.395511627197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946480,296.9108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5605163574219,0.5238074064254761,0.050000000745058,0.0460294969379901,296.9027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5605163574219,0.5238074064254761,0.050000000745058,0.04847127571702,296.9182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5605163574219,0.5238074064254761,0.050000000745058,0.0358007177710533,296.8766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5605163574219,0.5238074064254761,0.050000000745058,0.04847127571702,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5605163574219,0.5238074064254761,0.050000000745058,0.2299268692731857,291.5573425292969,291.1499938964844,284.25,283.9005126953125,289.27117919921875,297.1647033691406,291.54083251953125,1.0,0.1603883355855941,1.0,1.0,0.6999684572219849,1.0,-0.4904552102088928,0.2244042307138443,0.2660509645938873,0.1000409424304962,0.0,0.0,0.0,29.592836380004883,25.0,-91.76972198486328,-0.0,31.395511627197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946540,296.9101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4927062988281,0.5272619128227234,0.050000000745058,0.0459961369633674,296.9016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4927062988281,0.5272619128227234,0.050000000745058,0.0484361462295055,296.9168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4927062988281,0.5272619128227234,0.050000000745058,0.0357747711241245,296.87213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4927062988281,0.5272619128227234,0.050000000745058,0.0484361462295055,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4927062988281,0.5272619128227234,0.050000000745058,0.2297602295875549,291.4892883300781,291.1499938964844,284.25,283.9029846191406,289.1761474609375,297.1623840332031,291.4713134765625,1.0,0.1585861444473266,1.0,1.0,0.6773163676261902,1.0,-0.4900997579097748,0.2278849929571151,0.2622147500514984,0.104562871158123,0.0,0.0,0.0,28.71099853515625,25.0,-99.0509033203125,-0.0,30.62855339050293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946600,296.9101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4927062988281,0.5272619128227234,0.050000000745058,0.0459961369633674,296.9016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4927062988281,0.5272619128227234,0.050000000745058,0.0484361462295055,296.9168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4927062988281,0.5272619128227234,0.050000000745058,0.0357747711241245,296.87213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4927062988281,0.5272619128227234,0.050000000745058,0.0484361462295055,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4927062988281,0.5272619128227234,0.050000000745058,0.2297602295875549,291.4892883300781,291.1499938964844,284.25,283.9029846191406,289.1761474609375,297.1623840332031,291.4713134765625,1.0,0.1585861444473266,1.0,1.0,0.6773163676261902,1.0,-0.4900997579097748,0.2278849929571151,0.2622147500514984,0.104562871158123,0.0,0.0,0.0,28.71099853515625,25.0,-99.0509033203125,-0.0,30.62855339050293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946660,296.90924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.41912841796875,0.5301728248596191,0.050000000745058,0.0459693484008312,296.90045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.41912841796875,0.5301728248596191,0.050000000745058,0.0484079346060752,296.9153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.41912841796875,0.5301728248596191,0.050000000745058,0.0357539355754852,296.8661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.41912841796875,0.5301728248596191,0.050000000745058,0.0484079346060752,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.41912841796875,0.5301728248596191,0.050000000745058,0.2296264022588729,291.4154663085937,291.1499938964844,284.25,283.90545654296875,289.0922546386719,297.1598815917969,291.3966369628906,1.0,0.1571265906095504,1.0,1.0,0.6612176299095154,1.0,-0.4898143410682678,0.2307970523834228,0.2590172886848449,0.1085043922066688,0.0,0.0,0.0,28.00486183166504,25.0,-104.247314453125,-0.0,30.0151424407959,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946720,296.90924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.41912841796875,0.5301728248596191,0.050000000745058,0.0459693484008312,296.90045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.41912841796875,0.5301728248596191,0.050000000745058,0.0484079346060752,296.9153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.41912841796875,0.5301728248596191,0.050000000745058,0.0357539355754852,296.8661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.41912841796875,0.5301728248596191,0.050000000745058,0.0484079346060752,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.41912841796875,0.5301728248596191,0.050000000745058,0.2296264022588729,291.4154663085937,291.1499938964844,284.25,283.90545654296875,289.0922546386719,297.1598815917969,291.3966369628906,1.0,0.1571265906095504,1.0,1.0,0.6612176299095154,1.0,-0.4898143410682678,0.2307970523834228,0.2590172886848449,0.1085043922066688,0.0,0.0,0.0,28.00486183166504,25.0,-104.247314453125,-0.0,30.0151424407959,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946780,296.9081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3434753417969,0.5326144099235535,0.050000000745058,0.0459477379918098,296.8992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3434753417969,0.5326144099235535,0.050000000745058,0.0483851805329322,296.9137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3434753417969,0.5326144099235535,0.050000000745058,0.0357371270656585,296.8594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3434753417969,0.5326144099235535,0.050000000745058,0.0483851805329322,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3434753417969,0.5326144099235535,0.050000000745058,0.2295184582471847,291.3397216796875,291.1499938964844,284.25,283.90789794921875,289.0006103515625,297.1571655273437,291.3201904296875,1.0,0.1559427082538604,1.0,1.0,0.6451189517974854,1.0,-0.4895841181278229,0.2341662943363189,0.2554178237915039,0.1128833964467048,0.0,0.0,0.0,27.43722152709961,25.0,-108.6106948852539,-0.0,29.522634506225582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946840,296.9081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3434753417969,0.5326144099235535,0.050000000745058,0.0459477379918098,296.8992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3434753417969,0.5326144099235535,0.050000000745058,0.0483851805329322,296.9137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3434753417969,0.5326144099235535,0.050000000745058,0.0357371270656585,296.8594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3434753417969,0.5326144099235535,0.050000000745058,0.0483851805329322,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3434753417969,0.5326144099235535,0.050000000745058,0.2295184582471847,291.3397216796875,291.1499938964844,284.25,283.90789794921875,289.0006103515625,297.1571655273437,291.3201904296875,1.0,0.1559427082538604,1.0,1.0,0.6451189517974854,1.0,-0.4895841181278229,0.2341662943363189,0.2554178237915039,0.1128833964467048,0.0,0.0,0.0,27.43722152709961,25.0,-108.6106948852539,-0.0,29.522634506225582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946900,296.9073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.30426025390625,0.5336806178092957,0.050000000745058,0.045938529074192,296.89849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30426025390625,0.5336806178092957,0.050000000745058,0.0483754836022853,296.9129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.30426025390625,0.5336806178092957,0.050000000745058,0.0357299670577049,296.8558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.30426025390625,0.5336806178092957,0.050000000745058,0.0483754836022853,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.30426025390625,0.5336806178092957,0.050000000745058,0.2294724732637405,291.3004150390625,291.1499938964844,284.25,283.9090576171875,288.9496459960937,297.1557006835937,291.2802124023437,1.0,0.1554371118545532,1.0,1.0,0.637069582939148,1.0,-0.4894860386848449,0.2360542863607406,0.2534317672252655,0.1152674108743667,0.0,0.0,0.0,27.19617080688477,25.0,-111.87873077392578,-0.0,29.31367301940918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946960,296.90655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637939453125,0.5346536636352539,0.050000000745058,0.0459302477538585,296.8977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637939453125,0.5346536636352539,0.050000000745058,0.0483667626976966,296.9120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637939453125,0.5346536636352539,0.050000000745058,0.0357235260307788,296.8521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637939453125,0.5346536636352539,0.050000000745058,0.0483667626976966,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637939453125,0.5346536636352539,0.050000000745058,0.2294310927391052,291.2597961425781,291.1499938964844,284.25,283.91015625,288.9140014648437,297.1542053222656,291.2392272949219,1.0,0.1549811363220214,1.0,1.0,0.6326942443847656,1.0,-0.489397794008255,0.2371255308389663,0.2522722780704498,0.1168324872851371,0.0,0.0,0.0,26.979639053344727,25.0,-113.0717315673828,-0.0,29.12592315673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947020,296.9048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845092773437,0.5363516211509705,0.050000000745058,0.0459160506725311,296.8962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845092773437,0.5363516211509705,0.050000000745058,0.0483518131077289,296.91015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845092773437,0.5363516211509705,0.050000000745058,0.0357124842703342,296.8445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845092773437,0.5363516211509705,0.050000000745058,0.0483518131077289,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845092773437,0.5363516211509705,0.050000000745058,0.2293601930141449,291.18072509765625,291.1499938964844,284.25,283.9122619628906,288.8539428710937,297.15106201171875,291.1616516113281,1.0,0.1541990935802459,1.0,1.0,0.6239436268806458,1.0,-0.4892465770244598,0.2392887026071548,0.249957874417305,0.1199619174003601,0.0,0.0,0.0,26.60986328125,25.0,-108.0678253173828,-0.0,28.805465698242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947080,296.9048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845092773437,0.5363516211509705,0.050000000745058,0.0459160506725311,296.8962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845092773437,0.5363516211509705,0.050000000745058,0.0483518131077289,296.91015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845092773437,0.5363516211509705,0.050000000745058,0.0357124842703342,296.8445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845092773437,0.5363516211509705,0.050000000745058,0.0483518131077289,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845092773437,0.5363516211509705,0.050000000745058,0.2293601930141449,291.18072509765625,291.1499938964844,284.25,283.9122619628906,288.8539428710937,297.15106201171875,291.1616516113281,1.0,0.1541990935802459,1.0,1.0,0.6239436268806458,1.0,-0.4892465770244598,0.2392887026071548,0.249957874417305,0.1199619174003601,0.0,0.0,0.0,26.60986328125,25.0,-108.0678253173828,-0.0,28.805465698242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947140,296.90301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1095886230469,0.537763774394989,0.050000000745058,0.0459044873714447,296.89471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1095886230469,0.537763774394989,0.050000000745058,0.0483396388590335,296.908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1095886230469,0.537763774394989,0.050000000745058,0.0357034914195537,296.8367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1095886230469,0.537763774394989,0.050000000745058,0.0483396388590335,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1095886230469,0.537763774394989,0.050000000745058,0.2293024212121963,291.10595703125,291.1499938964844,284.25,283.9140625,288.7888488769531,297.1477966308594,291.0873718261719,1.0,0.1535623371601104,1.0,1.0,0.6151930093765259,1.0,-0.4891234040260315,0.2416542470455169,0.2474691718816757,0.1232595667243003,0.0,0.0,0.0,26.31023025512696,25.0,-104.13156127929688,-0.0,28.545976638793945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947200,296.90301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1095886230469,0.537763774394989,0.050000000745058,0.0459044873714447,296.89471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1095886230469,0.537763774394989,0.050000000745058,0.0483396388590335,296.908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1095886230469,0.537763774394989,0.050000000745058,0.0357034914195537,296.8367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1095886230469,0.537763774394989,0.050000000745058,0.0483396388590335,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1095886230469,0.537763774394989,0.050000000745058,0.2293024212121963,291.10595703125,291.1499938964844,284.25,283.9140625,288.7888488769531,297.1477966308594,291.0873718261719,1.0,0.1535623371601104,1.0,1.0,0.6151930093765259,1.0,-0.4891234040260315,0.2416542470455169,0.2474691718816757,0.1232595667243003,0.0,0.0,0.0,26.31023025512696,25.0,-104.13156127929688,-0.0,28.545976638793945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947260,296.9013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0382385253906,0.5389328002929688,0.050000000745058,0.0458950772881507,296.89312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0382385253906,0.5389328002929688,0.050000000745058,0.0483297258615493,296.9062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0382385253906,0.5389328002929688,0.050000000745058,0.0356961712241172,296.8289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0382385253906,0.5389328002929688,0.050000000745058,0.0483297258615493,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0382385253906,0.5389328002929688,0.050000000745058,0.2292554080486297,291.0349426269531,291.1499938964844,284.25,283.9155578613281,288.77374267578125,297.1444702148437,291.0190124511719,1.0,0.153043657541275,1.0,1.0,0.6139125823974609,1.0,-0.4890231788158417,0.2418462485074997,0.2471769154071808,0.1243540868163108,0.0,0.0,0.0,26.06750869750977,25.0,-90.89013671875,-0.0,28.335559844970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947320,296.9013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0382385253906,0.5389328002929688,0.050000000745058,0.0458950772881507,296.89312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0382385253906,0.5389328002929688,0.050000000745058,0.0483297258615493,296.9062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0382385253906,0.5389328002929688,0.050000000745058,0.0356961712241172,296.8289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0382385253906,0.5389328002929688,0.050000000745058,0.0483297258615493,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0382385253906,0.5389328002929688,0.050000000745058,0.2292554080486297,291.0349426269531,291.1499938964844,284.25,283.9155578613281,288.77374267578125,297.1444702148437,291.0190124511719,1.0,0.153043657541275,1.0,1.0,0.6139125823974609,1.0,-0.4890231788158417,0.2418462485074997,0.2471769154071808,0.1243540868163108,0.0,0.0,0.0,26.06750869750977,25.0,-90.89013671875,-0.0,28.335559844970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947380,296.89990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9801940917969,0.539901614189148,0.050000000745058,0.0458873845636844,296.8916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9801940917969,0.539901614189148,0.050000000745058,0.0483216270804405,296.9043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9801940917969,0.539901614189148,0.050000000745058,0.0356901884078979,296.8213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9801940917969,0.539901614189148,0.050000000745058,0.0483216270804405,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9801940917969,0.539901614189148,0.050000000745058,0.229216992855072,290.97760009765625,291.1499938964844,284.25,283.9166259765625,288.767333984375,297.1412048339844,290.9647827148437,1.0,0.1526207774877548,1.0,1.0,0.612632155418396,1.0,-0.4889412224292755,0.2419875562191009,0.2469536811113357,0.1253515183925628,0.0,0.0,0.0,25.87031364440918,25.0,-73.61968994140625,-0.0,28.16463088989257,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947440,296.89990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9801940917969,0.539901614189148,0.050000000745058,0.0458873845636844,296.8916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9801940917969,0.539901614189148,0.050000000745058,0.0483216270804405,296.9043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9801940917969,0.539901614189148,0.050000000745058,0.0356901884078979,296.8213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9801940917969,0.539901614189148,0.050000000745058,0.0483216270804405,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9801940917969,0.539901614189148,0.050000000745058,0.229216992855072,290.97760009765625,291.1499938964844,284.25,283.9166259765625,288.767333984375,297.1412048339844,290.9647827148437,1.0,0.1526207774877548,1.0,1.0,0.612632155418396,1.0,-0.4889412224292755,0.2419875562191009,0.2469536811113357,0.1253515183925628,0.0,0.0,0.0,25.87031364440918,25.0,-73.61968994140625,-0.0,28.16463088989257,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947500,296.8993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9554138183594,0.5403214693069458,0.050000000745058,0.0458840802311897,296.8909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9554138183594,0.5403214693069458,0.050000000745058,0.0483181439340114,296.9034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9554138183594,0.5403214693069458,0.050000000745058,0.035687617957592,296.81756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9554138183594,0.5403214693069458,0.050000000745058,0.0483181439340114,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9554138183594,0.5403214693069458,0.050000000745058,0.2292004823684692,290.9530639648437,291.1499938964844,284.25,283.9170227050781,288.7639465332031,297.1395874023437,290.94140625,1.0,0.1524396240711212,1.0,1.0,0.6119919419288635,1.0,-0.4889060258865356,0.2420678436756134,0.2468381971120834,0.1258402317762375,0.0,0.0,0.0,25.78602600097656,25.0,-66.1552505493164,-0.0,28.0915756225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947560,296.8988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9329528808594,0.5407024025917053,0.050000000745058,0.0458810962736606,296.8902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9329528808594,0.5407024025917053,0.050000000745058,0.0483150035142898,296.902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9329528808594,0.5407024025917053,0.050000000745058,0.035685297101736,296.8139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9329528808594,0.5407024025917053,0.050000000745058,0.0483150035142898,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9329528808594,0.5407024025917053,0.050000000745058,0.2291855812072754,290.93084716796875,291.1499938964844,284.25,283.9172668457031,288.7783508300781,297.1380615234375,290.92059326171875,1.0,0.1522758454084396,1.0,1.0,0.6143020987510681,1.0,-0.4888742864131927,0.2412593811750412,0.2476148903369903,0.1254301369190216,0.0,0.0,0.0,25.71008682250977,25.0,-56.816104888916016,-0.0,28.025623321533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947620,296.89825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.900146484375,0.5413632392883301,0.050000000745058,0.0458759553730487,296.8891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.900146484375,0.5413632392883301,0.050000000745058,0.0483095906674861,296.9011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.900146484375,0.5413632392883301,0.050000000745058,0.0356812998652458,296.8068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.900146484375,0.5413632392883301,0.050000000745058,0.0483095906674861,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.900146484375,0.5413632392883301,0.050000000745058,0.2291598916053772,290.8988952636719,291.1499938964844,284.25,283.9173583984375,288.82080078125,297.1351623535156,290.8934326171875,1.0,0.1519942879676818,1.0,1.0,0.6189223527908325,1.0,-0.4888195097446441,0.2395730465650558,0.2492464780807495,0.1244946494698524,0.0,0.0,0.0,25.579809188842773,25.0,-32.8389778137207,-0.0,27.912429809570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947680,296.89825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.900146484375,0.5413632392883301,0.050000000745058,0.0458759553730487,296.8891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.900146484375,0.5413632392883301,0.050000000745058,0.0483095906674861,296.9011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.900146484375,0.5413632392883301,0.050000000745058,0.0356812998652458,296.8068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.900146484375,0.5413632392883301,0.050000000745058,0.0483095906674861,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.900146484375,0.5413632392883301,0.050000000745058,0.2291598916053772,290.8988952636719,291.1499938964844,284.25,283.9173583984375,288.82080078125,297.1351623535156,290.8934326171875,1.0,0.1519942879676818,1.0,1.0,0.6189223527908325,1.0,-0.4888195097446441,0.2395730465650558,0.2492464780807495,0.1244946494698524,0.0,0.0,0.0,25.579809188842773,25.0,-32.8389778137207,-0.0,27.912429809570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947740,296.8980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8837585449219,0.5419090986251831,0.050000000745058,0.0458717383444309,296.888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8837585449219,0.5419090986251831,0.050000000745058,0.0483051501214504,296.9000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8837585449219,0.5419090986251831,0.050000000745058,0.0356780216097831,296.80029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8837585449219,0.5419090986251831,0.050000000745058,0.0483051501214504,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8837585449219,0.5419090986251831,0.050000000745058,0.2291388362646103,290.8832092285156,291.1499938964844,284.25,283.9168395996094,288.86163330078125,297.1325988769531,290.8809814453125,1.0,0.151764303445816,1.0,1.0,0.6235426664352417,1.0,-0.4887746274471283,0.2379588186740875,0.2508158087730407,0.1235641464591026,0.0,0.0,0.0,25.473651885986328,25.0,-12.816143989562988,-0.0,27.82015037536621,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947800,296.8980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8837585449219,0.5419090986251831,0.050000000745058,0.0458717383444309,296.888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8837585449219,0.5419090986251831,0.050000000745058,0.0483051501214504,296.9000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8837585449219,0.5419090986251831,0.050000000745058,0.0356780216097831,296.80029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8837585449219,0.5419090986251831,0.050000000745058,0.0483051501214504,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8837585449219,0.5419090986251831,0.050000000745058,0.2291388362646103,290.8832092285156,291.1499938964844,284.25,283.9168395996094,288.86163330078125,297.1325988769531,290.8809814453125,1.0,0.151764303445816,1.0,1.0,0.6235426664352417,1.0,-0.4887746274471283,0.2379588186740875,0.2508158087730407,0.1235641464591026,0.0,0.0,0.0,25.473651885986328,25.0,-12.816143989562988,-0.0,27.82015037536621,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
