time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11947860,296.89813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8798217773437,0.5423586964607239,0.050000000745058,0.0458682887256145,296.88800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8798217773437,0.5423586964607239,0.050000000745058,0.0483015179634094,296.8993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8798217773437,0.5423586964607239,0.050000000745058,0.0356753356754779,296.7942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8798217773437,0.5423586964607239,0.050000000745058,0.0483015179634094,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8798217773437,0.5423586964607239,0.050000000745058,0.229121595621109,290.8798828125,291.1499938964844,284.25,283.9156494140625,288.9184265136719,297.13043212890625,290.88104248046875,1.0,0.1515761613845825,1.0,1.0,0.6308799386024475,1.0,-0.4887378811836242,0.2356655150651931,0.2530723810195923,0.1218846142292022,0.0,0.0,0.0,25.38712882995605,25.0,6.367379188537598,-0.0,27.744787216186523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947920,296.89813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8798217773437,0.5423586964607239,0.050000000745058,0.0458682887256145,296.88800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8798217773437,0.5423586964607239,0.050000000745058,0.0483015179634094,296.8993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8798217773437,0.5423586964607239,0.050000000745058,0.0356753356754779,296.7942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8798217773437,0.5423586964607239,0.050000000745058,0.0483015179634094,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8798217773437,0.5423586964607239,0.050000000745058,0.229121595621109,290.8798828125,291.1499938964844,284.25,283.9156494140625,288.9184265136719,297.13043212890625,290.88104248046875,1.0,0.1515761613845825,1.0,1.0,0.6308799386024475,1.0,-0.4887378811836242,0.2356655150651931,0.2530723810195923,0.1218846142292022,0.0,0.0,0.0,25.38712882995605,25.0,6.367379188537598,-0.0,27.744787216186523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947980,296.8985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8892822265625,0.5427285432815552,0.050000000745058,0.0458654649555683,296.8879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8892822265625,0.5427285432815552,0.050000000745058,0.0482985414564609,296.8990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8892822265625,0.5427285432815552,0.050000000745058,0.0356731377542018,296.7889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8892822265625,0.5427285432815552,0.050000000745058,0.0482985414564609,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8892822265625,0.5427285432815552,0.050000000745058,0.2291074991226196,290.88995361328125,291.1499938964844,284.25,283.91375732421875,288.974853515625,297.128662109375,290.8940124511719,1.0,0.1514224708080291,1.0,1.0,0.6382171511650085,1.0,-0.4887078106403351,0.2334892600774765,0.2552185654640198,0.1202427521347999,0.0,0.0,0.0,25.316593170166016,25.0,22.921527862548828,-0.0,27.68330192565918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948040,296.8985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8892822265625,0.5427285432815552,0.050000000745058,0.0458654649555683,296.8879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8892822265625,0.5427285432815552,0.050000000745058,0.0482985414564609,296.8990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8892822265625,0.5427285432815552,0.050000000745058,0.0356731377542018,296.7889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8892822265625,0.5427285432815552,0.050000000745058,0.0482985414564609,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8892822265625,0.5427285432815552,0.050000000745058,0.2291074991226196,290.88995361328125,291.1499938964844,284.25,283.91375732421875,288.974853515625,297.128662109375,290.8940124511719,1.0,0.1514224708080291,1.0,1.0,0.6382171511650085,1.0,-0.4887078106403351,0.2334892600774765,0.2552185654640198,0.1202427521347999,0.0,0.0,0.0,25.316593170166016,25.0,22.921527862548828,-0.0,27.68330192565918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948100,296.8989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8979797363281,0.5428877472877502,0.050000000745058,0.0458642542362213,296.8880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8979797363281,0.5428877472877502,0.050000000745058,0.0482972674071788,296.8990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8979797363281,0.5428877472877502,0.050000000745058,0.0356721952557563,296.78643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8979797363281,0.5428877472877502,0.050000000745058,0.0482972674071788,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8979797363281,0.5428877472877502,0.050000000745058,0.2291014343500137,290.8988647460937,291.1499938964844,284.25,283.9125061035156,289.0018005371094,297.1279296875,290.9040222167969,1.0,0.1513565331697464,1.0,1.0,0.6418857574462891,1.0,-0.4886949062347412,0.2324535697698593,0.2562413513660431,0.1194428354501724,0.0,0.0,0.0,25.286375045776367,25.0,29.486328125,-0.0,27.656946182250977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948160,296.8994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9087219238281,0.5430322885513306,0.050000000745058,0.0458631552755832,296.8883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9087219238281,0.5430322885513306,0.050000000745058,0.0482961125671863,296.8991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9087219238281,0.5430322885513306,0.050000000745058,0.035671342164278,296.7841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9087219238281,0.5430322885513306,0.050000000745058,0.0482961125671863,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9087219238281,0.5430322885513306,0.050000000745058,0.2290959507226944,290.9098205566406,291.1499938964844,284.25,283.9110412597656,289.02655029296875,297.1272888183594,290.9158935546875,1.0,0.1512967646121978,1.0,1.0,0.6452643275260925,1.0,-0.4886832237243652,0.2315205633640289,0.2571626603603363,0.1187235340476036,0.0,0.0,0.0,25.25900077819824,25.0,34.85312271118164,-0.0,27.63306999206543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948220,296.90069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.93487548828125,0.5432808995246887,0.050000000745058,0.0458612702786922,296.8890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.93487548828125,0.5432808995246887,0.050000000745058,0.0482941269874572,296.899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.93487548828125,0.5432808995246887,0.050000000745058,0.0356698781251907,296.7800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.93487548828125,0.5432808995246887,0.050000000745058,0.0482941269874572,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.93487548828125,0.5432808995246887,0.050000000745058,0.229086548089981,290.9362487792969,291.1499938964844,284.25,283.9075012207031,289.0726928710937,297.1263122558594,290.9435729980469,1.0,0.1511938720941543,1.0,1.0,0.6520214676856995,1.0,-0.4886631667613983,0.2297529429197311,0.258910208940506,0.1173159554600715,0.0,0.0,0.0,25.2119255065918,25.0,42.40052032470703,-0.0,27.59199523925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948280,296.90069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.93487548828125,0.5432808995246887,0.050000000745058,0.0458612702786922,296.8890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.93487548828125,0.5432808995246887,0.050000000745058,0.0482941269874572,296.899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.93487548828125,0.5432808995246887,0.050000000745058,0.0356698781251907,296.7800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.93487548828125,0.5432808995246887,0.050000000745058,0.0482941269874572,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.93487548828125,0.5432808995246887,0.050000000745058,0.229086548089981,290.9362487792969,291.1499938964844,284.25,283.9075012207031,289.0726928710937,297.1263122558594,290.9435729980469,1.0,0.1511938720941543,1.0,1.0,0.6520214676856995,1.0,-0.4886631667613983,0.2297529429197311,0.258910208940506,0.1173159554600715,0.0,0.0,0.0,25.2119255065918,25.0,42.40052032470703,-0.0,27.59199523925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948340,296.9023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9654541015625,0.5434830784797668,0.050000000745058,0.0458597429096698,296.8900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9654541015625,0.5434830784797668,0.050000000745058,0.0482925176620483,296.9004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9654541015625,0.5434830784797668,0.050000000745058,0.0356686897575855,296.7765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9654541015625,0.5434830784797668,0.050000000745058,0.0482925176620483,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9654541015625,0.5434830784797668,0.050000000745058,0.2290789037942886,290.967041015625,291.1499938964844,284.25,283.9029846191406,289.11602783203125,297.1257019042969,290.9752502441406,1.0,0.1511096507310867,1.0,1.0,0.6587785482406616,1.0,-0.4886468946933746,0.2281013578176498,0.260545551776886,0.1159312948584556,0.0,0.0,0.0,25.173452377319336,25.0,47.22914123535156,-0.0,27.558408737182617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948400,296.9023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9654541015625,0.5434830784797668,0.050000000745058,0.0458597429096698,296.8900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9654541015625,0.5434830784797668,0.050000000745058,0.0482925176620483,296.9004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9654541015625,0.5434830784797668,0.050000000745058,0.0356686897575855,296.7765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9654541015625,0.5434830784797668,0.050000000745058,0.0482925176620483,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9654541015625,0.5434830784797668,0.050000000745058,0.2290789037942886,290.967041015625,291.1499938964844,284.25,283.9029846191406,289.11602783203125,297.1257019042969,290.9752502441406,1.0,0.1511096507310867,1.0,1.0,0.6587785482406616,1.0,-0.4886468946933746,0.2281013578176498,0.260545551776886,0.1159312948584556,0.0,0.0,0.0,25.173452377319336,25.0,47.22914123535156,-0.0,27.558408737182617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948460,296.9042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9985046386719,0.5436436533927917,0.050000000745058,0.0458585321903228,296.891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9985046386719,0.5436436533927917,0.050000000745058,0.0482912436127662,296.901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9985046386719,0.5436436533927917,0.050000000745058,0.03566774725914,296.7738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9985046386719,0.5436436533927917,0.050000000745058,0.0482912436127662,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9985046386719,0.5436436533927917,0.050000000745058,0.2290728688240051,291.0001525878906,291.1499938964844,284.25,283.8976135253906,289.1434631347656,297.1253967285156,291.0083312988281,1.0,0.1510406881570816,1.0,1.0,0.662939727306366,1.0,-0.4886339902877807,0.227125883102417,0.2615081071853637,0.115054652094841,0.0,0.0,0.0,25.14188003540039,25.0,47.29249954223633,-0.0,27.53094291687012,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948520,296.9042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9985046386719,0.5436436533927917,0.050000000745058,0.0458585321903228,296.891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9985046386719,0.5436436533927917,0.050000000745058,0.0482912436127662,296.901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9985046386719,0.5436436533927917,0.050000000745058,0.03566774725914,296.7738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9985046386719,0.5436436533927917,0.050000000745058,0.0482912436127662,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9985046386719,0.5436436533927917,0.050000000745058,0.2290728688240051,291.0001525878906,291.1499938964844,284.25,283.8976135253906,289.1434631347656,297.1253967285156,291.0083312988281,1.0,0.1510406881570816,1.0,1.0,0.662939727306366,1.0,-0.4886339902877807,0.227125883102417,0.2615081071853637,0.115054652094841,0.0,0.0,0.0,25.14188003540039,25.0,47.29249954223633,-0.0,27.53094291687012,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948580,296.9063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302429199219,0.5437651872634888,0.050000000745058,0.0458576194941997,296.89288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302429199219,0.5437651872634888,0.050000000745058,0.0482902787625789,296.9029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302429199219,0.5437651872634888,0.050000000745058,0.035667035728693,296.7723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302429199219,0.5437651872634888,0.050000000745058,0.0482902787625789,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302429199219,0.5437651872634888,0.050000000745058,0.2290682941675186,291.0317687988281,291.1499938964844,284.25,283.8915100097656,289.1662902832031,297.1253967285156,291.0394897460937,1.0,0.150984302163124,1.0,1.0,0.6671008467674255,1.0,-0.48862424492836,0.2262650430202484,0.2623592019081116,0.1140740141272544,0.0,0.0,0.0,25.116056442260746,25.0,44.700443267822266,-0.0,27.50853729248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948640,296.9063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302429199219,0.5437651872634888,0.050000000745058,0.0458576194941997,296.89288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302429199219,0.5437651872634888,0.050000000745058,0.0482902787625789,296.9029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302429199219,0.5437651872634888,0.050000000745058,0.035667035728693,296.7723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302429199219,0.5437651872634888,0.050000000745058,0.0482902787625789,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302429199219,0.5437651872634888,0.050000000745058,0.2290682941675186,291.0317687988281,291.1499938964844,284.25,283.8915100097656,289.1662902832031,297.1253967285156,291.0394897460937,1.0,0.150984302163124,1.0,1.0,0.6671008467674255,1.0,-0.48862424492836,0.2262650430202484,0.2623592019081116,0.1140740141272544,0.0,0.0,0.0,25.116056442260746,25.0,44.700443267822266,-0.0,27.50853729248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948700,296.9075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0455017089844,0.5438132286071777,0.050000000745058,0.0458572581410408,296.8937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0455017089844,0.5438132286071777,0.050000000745058,0.0482899025082588,296.9037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0455017089844,0.5438132286071777,0.050000000745058,0.0356667563319206,296.77215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0455017089844,0.5438132286071777,0.050000000745058,0.0482899025082588,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0455017089844,0.5438132286071777,0.050000000745058,0.2290665060281753,291.0469665527344,291.1499938964844,284.25,283.88818359375,289.1768798828125,297.12548828125,291.0545349121094,1.0,0.1509601026773452,1.0,1.0,0.6691814064979553,1.0,-0.488620400428772,0.2258682250976562,0.2627521753311157,0.1135427877306938,0.0,0.0,0.0,25.10496711730957,25.0,43.22751235961914,-0.0,27.49893951416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948760,296.90869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.060302734375,0.5438541769981384,0.050000000745058,0.0458569526672363,296.8945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.060302734375,0.5438541769981384,0.050000000745058,0.0482895784080028,296.90447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.060302734375,0.5438541769981384,0.050000000745058,0.0356665179133415,296.7723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.060302734375,0.5438541769981384,0.050000000745058,0.0482895784080028,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.060302734375,0.5438541769981384,0.050000000745058,0.2290649712085724,291.0617370605469,291.1499938964844,284.25,283.8847045898437,289.1811828613281,297.1256103515625,291.0689392089844,1.0,0.1509382128715515,1.0,1.0,0.6697444319725037,1.0,-0.4886171221733093,0.2257837653160095,0.2628333568572998,0.1132759749889373,0.0,0.0,0.0,25.094879150390625,25.0,40.84559631347656,-0.0,27.49026870727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948820,296.9111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0866394042969,0.5439156293869019,0.050000000745058,0.0458564907312393,296.8963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0866394042969,0.5439156293869019,0.050000000745058,0.048289094120264,296.9061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0866394042969,0.5439156293869019,0.050000000745058,0.0356661602854728,296.7738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0866394042969,0.5439156293869019,0.050000000745058,0.048289094120264,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0866394042969,0.5439156293869019,0.050000000745058,0.2290626764297485,291.0878295898437,291.1499938964844,284.25,283.8772888183594,289.1838073730469,297.1260986328125,291.0935974121094,1.0,0.1509005576372146,1.0,1.0,0.6708704233169556,1.0,-0.4886122047901153,0.2256963849067688,0.2629158198833465,0.1126907765865325,0.0,0.0,0.0,25.077491760253903,25.0,33.59429168701172,-0.0,27.47539710998535,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948880,296.9111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0866394042969,0.5439156293869019,0.050000000745058,0.0458564907312393,296.8963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0866394042969,0.5439156293869019,0.050000000745058,0.048289094120264,296.9061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0866394042969,0.5439156293869019,0.050000000745058,0.0356661602854728,296.7738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0866394042969,0.5439156293869019,0.050000000745058,0.048289094120264,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0866394042969,0.5439156293869019,0.050000000745058,0.2290626764297485,291.0878295898437,291.1499938964844,284.25,283.8772888183594,289.1838073730469,297.1260986328125,291.0935974121094,1.0,0.1509005576372146,1.0,1.0,0.6708704233169556,1.0,-0.4886122047901153,0.2256963849067688,0.2629158198833465,0.1126907765865325,0.0,0.0,0.0,25.077491760253903,25.0,33.59429168701172,-0.0,27.47539710998535,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948940,296.9136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1078491210937,0.5439530611038208,0.050000000745058,0.0458562150597572,296.8983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1078491210937,0.5439530611038208,0.050000000745058,0.0482887998223304,296.907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1078491210937,0.5439530611038208,0.050000000745058,0.0356659442186355,296.7769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1078491210937,0.5439530611038208,0.050000000745058,0.0482887998223304,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1078491210937,0.5439530611038208,0.050000000745058,0.2290612906217575,291.1088256835937,291.1499938964844,284.25,283.8692932128906,289.1852111816406,297.12677001953125,291.113525390625,1.0,0.1508698165416717,1.0,1.0,0.6719964146614075,1.0,-0.4886092245578766,0.2256614714860916,0.2629477679729461,0.1119892746210098,0.0,0.0,0.0,25.06325340270996,25.0,26.87506484985352,-0.0,27.46331214904785,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949000,296.9136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1078491210937,0.5439530611038208,0.050000000745058,0.0458562150597572,296.8983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1078491210937,0.5439530611038208,0.050000000745058,0.0482887998223304,296.907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1078491210937,0.5439530611038208,0.050000000745058,0.0356659442186355,296.7769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1078491210937,0.5439530611038208,0.050000000745058,0.0482887998223304,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1078491210937,0.5439530611038208,0.050000000745058,0.2290612906217575,291.1088256835937,291.1499938964844,284.25,283.8692932128906,289.1852111816406,297.12677001953125,291.113525390625,1.0,0.1508698165416717,1.0,1.0,0.6719964146614075,1.0,-0.4886092245578766,0.2256614714860916,0.2629477679729461,0.1119892746210098,0.0,0.0,0.0,25.06325340270996,25.0,26.87506484985352,-0.0,27.46331214904785,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949060,296.91632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.5439702868461609,0.050000000745058,0.045856088399887,296.9003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.5439702868461609,0.050000000745058,0.04828866943717,296.9098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.5439702868461609,0.050000000745058,0.0356658473610878,296.78143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.5439702868461609,0.050000000745058,0.04828866943717,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.5439702868461609,0.050000000745058,0.2290606498718261,291.1253662109375,291.1499938964844,284.25,283.8607788085937,289.1747131347656,297.12762451171875,291.128662109375,1.0,0.1508447825908661,1.0,1.0,0.6707730889320374,1.0,-0.4886078536510467,0.2261355817317962,0.2624722719192505,0.1116340607404708,0.0,0.0,0.0,25.0515193939209,25.0,18.887529373168945,-0.0,27.45351791381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949120,296.91632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.5439702868461609,0.050000000745058,0.045856088399887,296.9003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.5439702868461609,0.050000000745058,0.04828866943717,296.9098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.5439702868461609,0.050000000745058,0.0356658473610878,296.78143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.5439702868461609,0.050000000745058,0.04828866943717,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.5439702868461609,0.050000000745058,0.2290606498718261,291.1253662109375,291.1499938964844,284.25,283.8607788085937,289.1747131347656,297.12762451171875,291.128662109375,1.0,0.1508447825908661,1.0,1.0,0.6707730889320374,1.0,-0.4886078536510467,0.2261355817317962,0.2624722719192505,0.1116340607404708,0.0,0.0,0.0,25.0515193939209,25.0,18.887529373168945,-0.0,27.45351791381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949180,296.9189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5439693331718445,0.050000000745058,0.0458560995757579,296.9024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5439693331718445,0.050000000745058,0.0482886806130409,296.9117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5439693331718445,0.050000000745058,0.0356658548116683,296.7873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5439693331718445,0.050000000745058,0.0482886806130409,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5439693331718445,0.050000000745058,0.2290607094764709,291.1357421875,291.1499938964844,284.25,283.8517761230469,289.1612548828125,297.12860107421875,291.1376037597656,1.0,0.1508244425058365,1.0,1.0,0.669549822807312,1.0,-0.4886079132556915,0.2266721874475479,0.2619357407093048,0.1111881807446479,0.0,0.0,0.0,25.04191780090332,25.0,10.75450038909912,-0.0,27.44562721252441,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949240,296.9189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5439693331718445,0.050000000745058,0.0458560995757579,296.9024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5439693331718445,0.050000000745058,0.0482886806130409,296.9117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5439693331718445,0.050000000745058,0.0356658548116683,296.7873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5439693331718445,0.050000000745058,0.0482886806130409,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5439693331718445,0.050000000745058,0.2290607094764709,291.1357421875,291.1499938964844,284.25,283.8517761230469,289.1612548828125,297.12860107421875,291.1376037597656,1.0,0.1508244425058365,1.0,1.0,0.669549822807312,1.0,-0.4886079132556915,0.2266721874475479,0.2619357407093048,0.1111881807446479,0.0,0.0,0.0,25.04191780090332,25.0,10.75450038909912,-0.0,27.44562721252441,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949300,296.9203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386413574219,0.5439627766609192,0.050000000745058,0.0458561517298221,296.90350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386413574219,0.5439627766609192,0.050000000745058,0.0482887364923954,296.9127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386413574219,0.5439627766609192,0.050000000745058,0.0356658957898616,296.7907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386413574219,0.5439627766609192,0.050000000745058,0.0482887364923954,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386413574219,0.5439627766609192,0.050000000745058,0.2290609776973724,291.138916015625,291.1499938964844,284.25,283.8471374511719,289.15411376953125,297.1291809082031,291.14019775390625,1.0,0.1508157849311828,1.0,1.0,0.668938159942627,1.0,-0.4886084496974945,0.2269573509693145,0.2616510987281799,0.1109274104237556,0.0,0.0,0.0,25.037797927856445,25.0,7.181498050689697,-0.0,27.442291259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949360,296.9216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14080810546875,0.5439527630805969,0.050000000745058,0.0458562299609184,296.9045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14080810546875,0.5439527630805969,0.050000000745058,0.0482888184487819,296.9137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14080810546875,0.5439527630805969,0.050000000745058,0.0356659553945064,296.7944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14080810546875,0.5439527630805969,0.050000000745058,0.0482888184487819,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14080810546875,0.5439527630805969,0.050000000745058,0.2290613651275634,291.1409912109375,291.1499938964844,284.25,283.8423767089844,289.1444396972656,297.1297302246094,291.14166259765625,1.0,0.1508079618215561,1.0,1.0,0.6677367687225342,1.0,-0.488609254360199,0.2273679971694946,0.2612412571907043,0.1107569336891174,0.0,0.0,0.0,25.03403091430664,25.0,3.563588857650757,-0.0,27.43928909301757,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949420,296.9243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412353515625,0.5439229011535645,0.050000000745058,0.0458564572036266,296.90673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412353515625,0.5439229011535645,0.050000000745058,0.0482890605926513,296.91571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412353515625,0.5439229011535645,0.050000000745058,0.0356661342084407,296.802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412353515625,0.5439229011535645,0.050000000745058,0.0482890605926513,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412353515625,0.5439229011535645,0.050000000745058,0.2290625125169754,291.1411437988281,291.1499938964844,284.25,283.8326110839844,289.12225341796875,297.1309814453125,291.14044189453125,1.0,0.1507945954799652,1.0,1.0,0.6653339862823486,1.0,-0.48861163854599,0.2282398641109466,0.2603717744350433,0.1103690341114997,0.0,0.0,0.0,25.027530670166016,25.0,-3.8625004291534415,-0.0,27.434221267700195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949480,296.9243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412353515625,0.5439229011535645,0.050000000745058,0.0458564572036266,296.90673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412353515625,0.5439229011535645,0.050000000745058,0.0482890605926513,296.91571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412353515625,0.5439229011535645,0.050000000745058,0.0356661342084407,296.802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412353515625,0.5439229011535645,0.050000000745058,0.0482890605926513,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412353515625,0.5439229011535645,0.050000000745058,0.2290625125169754,291.1411437988281,291.1499938964844,284.25,283.8326110839844,289.12225341796875,297.1309814453125,291.14044189453125,1.0,0.1507945954799652,1.0,1.0,0.6653339862823486,1.0,-0.48861163854599,0.2282398641109466,0.2603717744350433,0.1103690341114997,0.0,0.0,0.0,25.027530670166016,25.0,-3.8625004291534415,-0.0,27.434221267700195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949540,296.92706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365966796875,0.5438814759254456,0.050000000745058,0.045856773853302,296.9089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365966796875,0.5438814759254456,0.050000000745058,0.0482893921434879,296.917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365966796875,0.5438814759254456,0.050000000745058,0.0356663800776004,296.81207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365966796875,0.5438814759254456,0.050000000745058,0.0482893921434879,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365966796875,0.5438814759254456,0.050000000745058,0.2290640920400619,291.13629150390625,291.1499938964844,284.25,283.8225402832031,289.0990295410156,297.1322937011719,291.1344909667969,1.0,0.1507838368415832,1.0,1.0,0.6629312038421631,1.0,-0.488614946603775,0.229154571890831,0.2594603598117828,0.1099074780941009,0.0,0.0,0.0,25.02220344543457,25.0,-10.218688011169434,-0.0,27.43021011352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949600,296.92706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365966796875,0.5438814759254456,0.050000000745058,0.045856773853302,296.9089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365966796875,0.5438814759254456,0.050000000745058,0.0482893921434879,296.917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365966796875,0.5438814759254456,0.050000000745058,0.0356663800776004,296.81207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365966796875,0.5438814759254456,0.050000000745058,0.0482893921434879,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365966796875,0.5438814759254456,0.050000000745058,0.2290640920400619,291.13629150390625,291.1499938964844,284.25,283.8225402832031,289.0990295410156,297.1322937011719,291.1344909667969,1.0,0.1507838368415832,1.0,1.0,0.6629312038421631,1.0,-0.488614946603775,0.229154571890831,0.2594603598117828,0.1099074780941009,0.0,0.0,0.0,25.02220344543457,25.0,-10.218688011169434,-0.0,27.43021011352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949660,296.92974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279602050781,0.5438306927680969,0.050000000745058,0.0458571650087833,296.9111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279602050781,0.5438306927680969,0.050000000745058,0.0482898019254207,296.9197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279602050781,0.5438306927680969,0.050000000745058,0.0356666818261146,296.8222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279602050781,0.5438306927680969,0.050000000745058,0.0482898019254207,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279602050781,0.5438306927680969,0.050000000745058,0.2290660291910171,291.12744140625,291.1499938964844,284.25,283.8122253417969,289.07489013671875,297.1336669921875,291.1247253417969,1.0,0.1507751941680908,1.0,1.0,0.6605388522148132,1.0,-0.4886189997196197,0.2301040589809417,0.258514940738678,0.1093836650252342,0.0,0.0,0.0,25.017820358276367,25.0,-15.521336555480955,-0.0,27.427051544189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949720,296.92974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279602050781,0.5438306927680969,0.050000000745058,0.0458571650087833,296.9111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279602050781,0.5438306927680969,0.050000000745058,0.0482898019254207,296.9197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279602050781,0.5438306927680969,0.050000000745058,0.0356666818261146,296.8222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279602050781,0.5438306927680969,0.050000000745058,0.0482898019254207,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279602050781,0.5438306927680969,0.050000000745058,0.2290660291910171,291.12744140625,291.1499938964844,284.25,283.8122253417969,289.07489013671875,297.1336669921875,291.1247253417969,1.0,0.1507751941680908,1.0,1.0,0.6605388522148132,1.0,-0.4886189997196197,0.2301040589809417,0.258514940738678,0.1093836650252342,0.0,0.0,0.0,25.017820358276367,25.0,-15.521336555480955,-0.0,27.427051544189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949780,296.9324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158447265625,0.5437723994255066,0.050000000745058,0.0458576083183288,296.913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158447265625,0.5437723994255066,0.050000000745058,0.0482902713119983,296.9218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158447265625,0.5437723994255066,0.050000000745058,0.0356670282781124,296.83331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158447265625,0.5437723994255066,0.050000000745058,0.0482902713119983,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158447265625,0.5437723994255066,0.050000000745058,0.229068249464035,291.1151733398437,291.1499938964844,284.25,283.8016967773437,289.0499572753906,297.1351013183594,291.1116638183594,1.0,0.1507682800292968,1.0,1.0,0.6581465601921082,1.0,-0.4886236786842346,0.2310837507247924,0.2575399279594421,0.1088156551122665,0.0,0.0,0.0,25.01422500610352,25.0,-19.90691947937012,-0.0,27.424604415893555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949840,296.9324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158447265625,0.5437723994255066,0.050000000745058,0.0458576083183288,296.913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158447265625,0.5437723994255066,0.050000000745058,0.0482902713119983,296.9218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158447265625,0.5437723994255066,0.050000000745058,0.0356670282781124,296.83331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158447265625,0.5437723994255066,0.050000000745058,0.0482902713119983,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158447265625,0.5437723994255066,0.050000000745058,0.229068249464035,291.1151733398437,291.1499938964844,284.25,283.8016967773437,289.0499572753906,297.1351013183594,291.1116638183594,1.0,0.1507682800292968,1.0,1.0,0.6581465601921082,1.0,-0.4886236786842346,0.2310837507247924,0.2575399279594421,0.1088156551122665,0.0,0.0,0.0,25.01422500610352,25.0,-19.90691947937012,-0.0,27.424604415893555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949900,296.9338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.108642578125,0.5437410473823547,0.050000000745058,0.0458578467369079,296.9144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.108642578125,0.5437410473823547,0.050000000745058,0.0482905209064483,296.9228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.108642578125,0.5437410473823547,0.050000000745058,0.0356672145426273,296.839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.108642578125,0.5437410473823547,0.050000000745058,0.0482905209064483,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.108642578125,0.5437410473823547,0.050000000745058,0.2290694415569305,291.10791015625,291.1499938964844,284.25,283.79638671875,289.0372619628906,297.1358337402344,291.10406494140625,1.0,0.1507653892040252,1.0,1.0,0.6569503545761108,1.0,-0.4886261820793152,0.231582686305046,0.2570435106754303,0.1085206046700477,0.0,0.0,0.0,25.012680053710938,25.0,-21.799346923828125,-0.0,27.42360496520996,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949960,296.9351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.100830078125,0.5437085032463074,0.050000000745058,0.0458580963313579,296.9156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.100830078125,0.5437085032463074,0.050000000745058,0.0482907816767692,296.9239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.100830078125,0.5437085032463074,0.050000000745058,0.0356674082577228,296.84503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.100830078125,0.5437085032463074,0.050000000745058,0.0482907816767692,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.100830078125,0.5437085032463074,0.050000000745058,0.2290706932544708,291.1000366210937,291.1499938964844,284.25,283.791015625,289.0263366699219,297.1365966796875,291.0959167480469,1.0,0.1507628113031387,1.0,1.0,0.6562133431434631,1.0,-0.4886288046836853,0.2319884598255157,0.2566403448581695,0.1081238240003585,0.0,0.0,0.0,25.011293411254883,25.0,-23.232181549072266,-0.0,27.422731399536133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
