time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11954340,297.59722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4678649902344,0.6719308495521545,0.050000000745058,0.0452859289944171,297.5975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4678649902344,0.6719308495521545,0.050000000745058,0.0476882606744766,297.57421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4678649902344,0.6719308495521545,0.050000000745058,0.0352223888039588,297.5611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4678649902344,0.6719308495521545,0.050000000745058,0.0476882606744766,297.6256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4688415527344,0.9820795655250548,0.1592708975076675,0.6963090896606445,291.4688415527344,290.8500061035156,285.3231201171875,284.701416015625,289.4859619140625,297.626953125,291.4697570800781,1.0,0.1930496245622635,1.0,1.0,0.6167753338813782,1.0,-1.0467231273651123,0.5228033065795898,0.5239198803901672,0.2631295621395111,0.0,0.0,0.0,15.040342330932615,25.0,16.08890151977539,-0.0,91.88761138916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954400,297.59722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4678649902344,0.6719308495521545,0.050000000745058,0.0452859289944171,297.5975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4678649902344,0.6719308495521545,0.050000000745058,0.0476882606744766,297.57421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4678649902344,0.6719308495521545,0.050000000745058,0.0352223888039588,297.5611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4678649902344,0.6719308495521545,0.050000000745058,0.0476882606744766,297.6256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4688415527344,0.9820795655250548,0.1592708975076675,0.6963090896606445,291.4688415527344,290.8500061035156,285.3231201171875,284.701416015625,289.4859619140625,297.626953125,291.4697570800781,1.0,0.1930496245622635,1.0,1.0,0.6167753338813782,1.0,-1.0467231273651123,0.5228033065795898,0.5239198803901672,0.2631295621395111,0.0,0.0,0.0,15.040342330932615,25.0,16.08890151977539,-0.0,91.88761138916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954460,297.6242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4606628417969,0.6665573716163635,0.050000000745058,0.0452975146472454,297.631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4606628417969,0.6665573716163635,0.050000000745058,0.0477004647254943,297.59735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4606628417969,0.6665573716163635,0.050000000745058,0.0352314002811908,297.5899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4606628417969,0.6665573716163635,0.050000000745058,0.0477004647254943,297.6104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.45758056640625,0.9845481514930724,0.1637513935565948,0.7188934087753296,291.45758056640625,290.75,285.3981018066406,284.7762756347656,289.4064636230469,297.612060546875,291.4537353515625,1.0,0.1975703090429306,1.0,1.0,0.6006597876548767,1.0,-1.0738762617111206,0.5463507771492004,0.5275255441665649,0.2816048264503479,0.0,0.0,0.0,15.702278137207031,25.0,-22.69634437561035,-0.0,98.99425506591795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954520,297.6242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4606628417969,0.6665573716163635,0.050000000745058,0.0452975146472454,297.631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4606628417969,0.6665573716163635,0.050000000745058,0.0477004647254943,297.59735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4606628417969,0.6665573716163635,0.050000000745058,0.0352314002811908,297.5899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4606628417969,0.6665573716163635,0.050000000745058,0.0477004647254943,297.6104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.45758056640625,0.9845481514930724,0.1637513935565948,0.7188934087753296,291.45758056640625,290.75,285.3981018066406,284.7762756347656,289.4064636230469,297.612060546875,291.4537353515625,1.0,0.1975703090429306,1.0,1.0,0.6006597876548767,1.0,-1.0738762617111206,0.5463507771492004,0.5275255441665649,0.2816048264503479,0.0,0.0,0.0,15.702278137207031,25.0,-22.69634437561035,-0.0,98.99425506591795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954580,297.635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4401550292969,0.7931720018386841,0.1404055804014206,0.076857253909111,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4415283203125,0.6643851399421692,0.050000000745058,0.0477056466042995,297.6109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4415283203125,0.6643851399421692,0.050000000745058,0.0352352261543273,297.60595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4415283203125,0.6643851399421692,0.050000000745058,0.0477056466042995,297.6054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4368896484375,0.9729064106941224,0.1663131862878799,0.697618305683136,291.43682861328125,290.75,285.4368896484375,284.8148498535156,289.3647155761719,297.6194763183594,291.431884765625,1.0,0.1998400539159774,1.0,1.0,0.5922015905380249,1.0,-1.0862261056900024,0.5584807395935059,0.5277453660964966,0.2913087606430053,0.0,0.0,0.0,15.994736671447754,25.0,-42.11257553100586,-0.0,102.32118225097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954640,297.59210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.41473388671875,0.9270313382148744,0.1391377598047256,0.1230183988809585,297.6632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4179992675781,0.7986873984336853,0.1435316950082779,0.0831090286374092,297.62335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4193420410156,0.7248682975769043,0.1380821764469146,0.0456292852759361,297.6211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4197692871094,0.6629499793052673,0.050000000745058,0.0477091185748577,297.6098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4145812988281,0.9276418685913086,0.1694815903902053,0.6155413389205933,291.4141540527344,290.6499938964844,285.4716186523437,284.84930419921875,289.3234558105469,297.6244506835937,291.4082946777344,1.0,0.2018373012542724,1.0,1.0,0.5845442414283752,1.0,-1.0980956554412842,0.5701649785041809,0.5279306173324585,0.3007015287876129,0.0,0.0,0.0,16.240293502807617,45.0,-57.08154678344727,-0.0,105.51575469970705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954700,297.5423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3852844238281,0.9487441182136536,0.1370421350002288,0.1242542117834091,297.6388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3852844238281,0.9567322731018066,0.1444061249494552,0.1338981837034225,297.5973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.38555908203125,0.9380151629447936,0.1385526210069656,0.0937792062759399,297.6379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3915710449219,0.6746072173118591,0.050000000745058,0.0476818680763244,297.6292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3857727050781,0.904531478881836,0.1742994636297226,0.5474671721458435,291.3846130371094,290.6499938964844,285.5076904296875,284.885009765625,289.27734375,297.62823486328125,291.37762451171875,1.0,0.2077080905437469,1.0,1.0,0.5764864683151245,1.0,-1.1391373872756958,0.5978296399116516,0.5413077473640442,0.3193848729133606,0.0,0.0,0.0,16.0859375,45.0,-72.33097076416016,-0.0,114.8418960571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954760,297.50811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.34930419921875,0.9566155672073364,0.136161133646965,0.1230010092258453,297.60968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3490600585937,0.9746707677841188,0.1446341276168823,0.1369572579860687,297.5609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3492736816406,0.9601325988769532,0.1378034502267837,0.0966684147715568,297.63153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3499450683594,0.936629831790924,0.1411192417144775,0.1223950386047363,297.65240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3502197265625,0.8956947922706604,0.1796042472124099,0.5148833990097046,291.3482360839844,290.1499938964844,285.5431823730469,284.9200439453125,289.2215881347656,297.6493835449219,291.3402404785156,1.0,0.2158607691526413,1.0,1.0,0.5659148097038269,1.0,-1.1927629709243774,0.6343838572502136,0.558379054069519,0.3463279008865356,0.0,0.0,0.0,16.436235427856445,65.0,-90.33815002441406,-0.0,129.70135498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954820,297.47808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25201416015625,0.9267296195030212,0.1376151591539383,0.1234682872891426,297.56915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2516174316406,0.94886577129364,0.1463227868080139,0.1382801383733749,297.51959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.251953125,0.9300650358200072,0.1387767791748047,0.0969203785061836,297.5775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2518005371094,0.9381762742996216,0.1417306363582611,0.1341972053050995,297.6844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2522277832031,0.9202893376350404,0.1892510205507278,0.6057838797569275,291.2499694824219,289.6499938964844,285.61236572265625,284.9879150390625,289.0879211425781,297.6835327148437,291.2396545410156,1.0,0.2381352335214615,1.0,1.0,0.5447714924812317,1.0,-1.3184722661972046,0.7215508222579956,0.596921443939209,0.4086840748786926,0.0,0.0,0.0,19.48719024658203,85.0,-131.7408447265625,-0.0,173.85797119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954880,297.47808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25201416015625,0.9267296195030212,0.1376151591539383,0.1234682872891426,297.56915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2516174316406,0.94886577129364,0.1463227868080139,0.1382801383733749,297.51959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.251953125,0.9300650358200072,0.1387767791748047,0.0969203785061836,297.5775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2518005371094,0.9381762742996216,0.1417306363582611,0.1341972053050995,297.6844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2522277832031,0.9202893376350404,0.1892510205507278,0.6057838797569275,291.2499694824219,289.6499938964844,285.61236572265625,284.9879150390625,289.0879211425781,297.6835327148437,291.2396545410156,1.0,0.2381352335214615,1.0,1.0,0.5447714924812317,1.0,-1.3184722661972046,0.7215508222579956,0.596921443939209,0.4086840748786926,0.0,0.0,0.0,19.48719024658203,85.0,-131.7408447265625,-0.0,173.85797119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954940,297.4691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12017822265625,0.8972370624542236,0.1408529132604599,0.1262095123529434,297.5483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.11968994140625,0.9166622757911682,0.1495048105716705,0.1410591304302215,297.50408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1201171875,0.8994739651679993,0.1418740451335907,0.0988767594099044,297.54669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199951171875,0.90451580286026,0.1439982503652572,0.1360581964254379,297.6810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1189880371094,0.951057493686676,0.195715919137001,0.7365906238555908,291.11700439453125,289.1499938964844,285.6786499023437,285.0523986816406,288.9320068359375,297.6820068359375,291.1053466796875,1.0,0.2679106295108795,1.0,1.0,0.5236281156539917,1.0,-1.486689209938049,0.8372151851654053,0.649474024772644,0.4903593063354492,0.0,0.0,0.0,24.10579299926757,105.0,-174.8388671875,-0.0,247.58319091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955000,297.4691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12017822265625,0.8972370624542236,0.1408529132604599,0.1262095123529434,297.5483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.11968994140625,0.9166622757911682,0.1495048105716705,0.1410591304302215,297.50408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1201171875,0.8994739651679993,0.1418740451335907,0.0988767594099044,297.54669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199951171875,0.90451580286026,0.1439982503652572,0.1360581964254379,297.6810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1189880371094,0.951057493686676,0.195715919137001,0.7365906238555908,291.11700439453125,289.1499938964844,285.6786499023437,285.0523986816406,288.9320068359375,297.6820068359375,291.1053466796875,1.0,0.2679106295108795,1.0,1.0,0.5236281156539917,1.0,-1.486689209938049,0.8372151851654053,0.649474024772644,0.4903593063354492,0.0,0.0,0.0,24.10579299926757,105.0,-174.8388671875,-0.0,247.58319091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955060,297.4582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8653564453125,0.8567111492156982,0.1438037902116775,0.1291821151971817,297.5340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8641662597656,0.8743047118186951,0.1531123518943786,0.1446023881435394,297.4914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8652038574219,0.8590229749679565,0.1450900733470916,0.1013040393590927,297.52557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8649597167969,0.8625590801239014,0.1468814015388488,0.1388756185770034,297.6427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8597106933594,0.9617030620574952,0.198594868183136,0.8919541239738464,290.8565979003906,288.6499938964844,285.7415466308594,285.1129455566406,288.4860534667969,297.64520263671875,290.8309631347656,1.0,0.3042983710765838,1.0,1.0,0.475443959236145,1.0,-1.687356948852539,1.017727613449097,0.6696294546127319,0.6303746104240417,0.0,0.0,0.0,31.447982788085938,125.0,-357.6312561035156,-0.0,363.2198181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955120,297.4582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8653564453125,0.8567111492156982,0.1438037902116775,0.1291821151971817,297.5340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8641662597656,0.8743047118186951,0.1531123518943786,0.1446023881435394,297.4914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8652038574219,0.8590229749679565,0.1450900733470916,0.1013040393590927,297.52557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8649597167969,0.8625590801239014,0.1468814015388488,0.1388756185770034,297.6427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8597106933594,0.9617030620574952,0.198594868183136,0.8919541239738464,290.8565979003906,288.6499938964844,285.7415466308594,285.1129455566406,288.4860534667969,297.64520263671875,290.8309631347656,1.0,0.3042983710765838,1.0,1.0,0.475443959236145,1.0,-1.687356948852539,1.017727613449097,0.6696294546127319,0.6303746104240417,0.0,0.0,0.0,31.447982788085938,125.0,-357.6312561035156,-0.0,363.2198181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955180,297.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.454833984375,0.715092122554779,0.1449315696954727,0.1316188424825668,297.51251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4530944824219,0.7306370139122009,0.1557970494031906,0.148441657423973,297.4659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4545288085937,0.7178004384040833,0.146839439868927,0.1035760268568992,297.4993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4541931152344,0.7208780646324158,0.1489899754524231,0.1421401053667068,297.5865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4477233886719,0.7919509410858154,0.199142649769783,0.9007455706596376,290.443603515625,288.1499938964844,285.8006286621094,285.1690673828125,287.9256591796875,297.5888977050781,290.4100341796875,1.0,0.3365954160690307,1.0,1.0,0.4272597432136535,1.0,-1.7121459245681765,1.116167664527893,0.595978319644928,0.7235458493232727,0.0,0.0,0.0,58.8178596496582,113.0,-539.0910034179688,-0.0,456.6278991699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955240,297.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.454833984375,0.715092122554779,0.1449315696954727,0.1316188424825668,297.51251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4530944824219,0.7306370139122009,0.1557970494031906,0.148441657423973,297.4659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4545288085937,0.7178004384040833,0.146839439868927,0.1035760268568992,297.4993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4541931152344,0.7208780646324158,0.1489899754524231,0.1421401053667068,297.5865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4477233886719,0.7919509410858154,0.199142649769783,0.9007455706596376,290.443603515625,288.1499938964844,285.8006286621094,285.1690673828125,287.9256591796875,297.5888977050781,290.4100341796875,1.0,0.3365954160690307,1.0,1.0,0.4272597432136535,1.0,-1.7121459245681765,1.116167664527893,0.595978319644928,0.7235458493232727,0.0,0.0,0.0,58.8178596496582,113.0,-539.0910034179688,-0.0,456.6278991699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955300,297.4132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.21221923828125,0.6888355612754822,0.1450031995773315,0.1321863234043121,297.4999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.210205078125,0.7071930170059204,0.1568546146154403,0.149915799498558,297.45025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2118530273437,0.6923116445541382,0.1472997665405273,0.1042743176221847,297.4850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.21142578125,0.6961095929145813,0.1497962176799774,0.1433661580085754,297.5587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.20458984375,0.7633295059204102,0.199177548289299,0.9031288027763368,290.2000732421875,288.1499938964844,285.8285522460937,285.1952819824219,287.6275939941406,297.56109619140625,290.1638488769531,1.0,0.3468213975429535,1.0,1.0,0.4031676650047302,1.0,-1.7197738885879517,1.166145086288452,0.5536289215087891,0.7718692421913147,0.0,0.0,0.0,68.75829315185547,113.0,-612.1320190429688,-0.0,490.3869018554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955360,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9438781738281,0.6728911399841309,0.1448248028755188,0.1324064284563064,297.4863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.94140625,0.6924123764038086,0.1577428579330444,0.1511173993349075,297.4332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.943359375,0.6768919229507446,0.1475342065095901,0.1047253981232643,297.4701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9428100585937,0.6811860799789429,0.1504514664411544,0.1443389356136322,297.5308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.93511962890625,0.747042715549469,0.1990292370319366,0.904214322566986,289.9299011230469,287.6499938964844,285.8553771972656,285.22021484375,287.2699890136719,297.533203125,289.8877258300781,1.0,0.3541972935199737,1.0,1.0,0.3745468258857727,1.0,-1.7244974374771118,1.2241148948669434,0.5003825426101685,0.8287431597709656,0.0,0.0,0.0,75.96495819091797,101.0,-697.5013427734375,-0.0,514.566650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955420,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.31494140625,0.6561674475669861,0.1437435150146484,0.1319663673639297,297.4564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3116149902344,0.6781690120697021,0.1589745581150055,0.1527856141328811,297.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3141174316406,0.6612325310707092,0.147315964102745,0.1049795821309089,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3132629394531,0.6667653322219849,0.1512639969587326,0.1455968767404556,297.4740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.304931640625,0.7306563258171082,0.1981037855148315,0.9026050567626952,289.2989807128906,287.1499938964844,285.90533447265625,285.26580810546875,286.5385437011719,297.4765014648437,289.25225830078125,1.0,0.3620173335075378,1.0,1.0,0.31730517745018,1.0,-1.7258625030517578,1.3368632793426514,0.3889991343021393,0.940967857837677,0.0,0.0,0.0,84.37012481689453,89.0,-840.877197265625,-0.0,540.3079833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955480,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.31494140625,0.6561674475669861,0.1437435150146484,0.1319663673639297,297.4564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3116149902344,0.6781690120697021,0.1589745581150055,0.1527856141328811,297.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3141174316406,0.6612325310707092,0.147315964102745,0.1049795821309089,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3132629394531,0.6667653322219849,0.1512639969587326,0.1455968767404556,297.4740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.304931640625,0.7306563258171082,0.1981037855148315,0.9026050567626952,289.2989807128906,287.1499938964844,285.90533447265625,285.26580810546875,286.5385437011719,297.4765014648437,289.25225830078125,1.0,0.3620173335075378,1.0,1.0,0.31730517745018,1.0,-1.7258625030517578,1.3368632793426514,0.3889991343021393,0.940967857837677,0.0,0.0,0.0,84.37012481689453,89.0,-840.877197265625,-0.0,540.3079833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955540,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.65875244140625,0.6497591137886047,0.1419280767440796,0.1305696964263916,297.424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6548767089844,0.6749660968780518,0.1595784127712249,0.153594359755516,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.65771484375,0.6559860110282898,0.1463437974452972,0.1044875308871269,297.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6565856933594,0.663180947303772,0.1515162140130996,0.1460514068603515,297.4168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.64862060546875,0.7248876094818115,0.1964089423418045,0.8962832689285278,288.64263916015625,287.25,285.95001220703125,285.3053894042969,285.8590393066406,297.4192810058594,288.5962829589844,1.0,0.3629396855831146,1.0,1.0,0.2600635290145874,1.0,-1.71752667427063,1.4349594116210938,0.2825672328472137,1.040549397468567,0.0,0.0,0.0,86.67269897460938,77.0,-892.272705078125,-0.0,541.8028564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955600,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.65875244140625,0.6497591137886047,0.1419280767440796,0.1305696964263916,297.424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6548767089844,0.6749660968780518,0.1595784127712249,0.153594359755516,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.65771484375,0.6559860110282898,0.1463437974452972,0.1044875308871269,297.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6565856933594,0.663180947303772,0.1515162140130996,0.1460514068603515,297.4168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.64862060546875,0.7248876094818115,0.1964089423418045,0.8962832689285278,288.64263916015625,287.25,285.95001220703125,285.3053894042969,285.8590393066406,297.4192810058594,288.5962829589844,1.0,0.3629396855831146,1.0,1.0,0.2600635290145874,1.0,-1.71752667427063,1.4349594116210938,0.2825672328472137,1.040549397468567,0.0,0.0,0.0,86.67269897460938,77.0,-892.272705078125,-0.0,541.8028564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955660,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0682067871094,0.6488257050514221,0.1395288258790969,0.1284933239221573,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0644836425781,0.6777026057243347,0.1593618690967559,0.1535556018352508,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0671691894531,0.656335711479187,0.1447304487228393,0.1034364029765129,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.06597900390625,0.6654596924781799,0.1511025130748748,0.145791083574295,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0595703125,0.724872887134552,0.1939179301261901,0.8858135342597961,288.0545349121094,287.3500061035156,285.9911804199219,285.3408508300781,285.36346435546875,297.36163330078125,288.0160217285156,1.0,0.3590025007724762,1.0,1.0,0.2113233208656311,1.0,-1.700847625732422,1.4979093074798584,0.2029382139444351,1.106808066368103,0.0,0.0,0.0,84.80001831054688,65.0,-815.3282470703125,-0.0,525.731201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955720,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0682067871094,0.6488257050514221,0.1395288258790969,0.1284933239221573,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0644836425781,0.6777026057243347,0.1593618690967559,0.1535556018352508,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0671691894531,0.656335711479187,0.1447304487228393,0.1034364029765129,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.06597900390625,0.6654596924781799,0.1511025130748748,0.145791083574295,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0595703125,0.724872887134552,0.1939179301261901,0.8858135342597961,288.0545349121094,287.3500061035156,285.9911804199219,285.3408508300781,285.36346435546875,297.36163330078125,288.0160217285156,1.0,0.3590025007724762,1.0,1.0,0.2113233208656311,1.0,-1.700847625732422,1.4979093074798584,0.2029382139444351,1.106808066368103,0.0,0.0,0.0,84.80001831054688,65.0,-815.3282470703125,-0.0,525.731201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955780,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5796203613281,0.6517093181610107,0.1368269920349121,0.125950738787651,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5761413574219,0.6843869090080261,0.1584797650575637,0.1526781916618347,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5785827636719,0.6606208086013794,0.1427555978298187,0.1019714996218681,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.577392578125,0.6715850830078125,0.1500522196292877,0.1447545289993286,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5722351074219,0.7288162112236023,0.1909098923206329,0.8719427585601807,287.5679931640625,287.45001220703125,286.03106689453125,285.37457275390625,284.9775390625,297.3138122558594,287.5357666015625,1.0,0.3515368402004242,1.0,1.0,0.1625830978155136,1.0,-1.6770875453948977,1.538200616836548,0.1388869434595108,1.1518981456756592,0.0,0.0,0.0,80.10826873779297,53.0,-697.3137817382812,-0.0,497.4306945800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955840,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5796203613281,0.6517093181610107,0.1368269920349121,0.125950738787651,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5761413574219,0.6843869090080261,0.1584797650575637,0.1526781916618347,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5785827636719,0.6606208086013794,0.1427555978298187,0.1019714996218681,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.577392578125,0.6715850830078125,0.1500522196292877,0.1447545289993286,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5722351074219,0.7288162112236023,0.1909098923206329,0.8719427585601807,287.5679931640625,287.45001220703125,286.03106689453125,285.37457275390625,284.9775390625,297.3138122558594,287.5357666015625,1.0,0.3515368402004242,1.0,1.0,0.1625830978155136,1.0,-1.6770875453948977,1.538200616836548,0.1388869434595108,1.1518981456756592,0.0,0.0,0.0,80.10826873779297,53.0,-697.3137817382812,-0.0,497.4306945800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955900,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.356201171875,0.6547967195510864,0.1354812979698181,0.1246234104037284,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3522644042969,0.6894526481628418,0.157931312918663,0.1520705074071884,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.35498046875,0.6645013093948364,0.1417617946863174,0.1011888682842254,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3536376953125,0.6763246655464172,0.1494218558073043,0.1440682262182235,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3480834960937,0.7324419021606445,0.1893632262945175,0.8644932508468628,287.3433532714844,287.45001220703125,286.050537109375,285.3908386230469,284.6930847167969,297.2929077148437,287.3055725097656,1.0,0.3468150198459625,1.0,1.0,0.1382129937410354,1.0,-1.6640563011169434,1.572558879852295,0.0914974436163902,1.188807487487793,0.0,0.0,0.0,76.91116333007812,53.0,-688.6837768554688,-0.0,480.4655456542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955960,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1226806640625,0.6589524149894714,0.1341277509927749,0.1232867762446403,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1195983886719,0.6955975890159607,0.1573104411363601,0.1513868123292923,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1217041015625,0.6695026755332947,0.1407518535852432,0.1003916040062904,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1206359863281,0.6821444630622864,0.148723304271698,0.143309012055397,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.11669921875,0.7371073961257935,0.1877751797437667,0.8568490743637085,287.11346435546875,287.54998779296875,286.0697326660156,285.4066772460937,284.6620483398437,297.2733764648437,287.0917358398437,1.0,0.3415611684322357,1.0,1.0,0.1385230123996734,1.0,-1.650585055351257,1.563226580619812,0.0873584970831871,1.1823062896728516,0.0,0.0,0.0,73.31101989746094,41.0,-602.4732666015625,-0.0,462.2608642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956020,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9356689453125,0.6722270846366882,0.131954163312912,0.1208522021770477,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9344787597656,0.7125096917152405,0.1563470512628555,0.1500514298677444,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9352722167969,0.6845822930335999,0.1392024606466293,0.0989517122507095,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9348449707031,0.6985992789268494,0.1475950628519058,0.1418216228485107,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9334411621094,0.7512476444244385,0.1850311607122421,0.8422941565513611,286.9321594238281,287.6499938964844,286.1072998046875,285.4372863769531,284.6981506347656,297.2424011230469,286.92303466796875,1.0,0.3298211991786957,1.0,1.0,0.1391430646181106,1.0,-1.6250662803649902,1.5387402772903442,0.0863259509205818,1.163121461868286,0.0,0.0,0.0,64.92769622802734,29.0,-321.406982421875,-0.0,424.1728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956080,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9356689453125,0.6722270846366882,0.131954163312912,0.1208522021770477,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9344787597656,0.7125096917152405,0.1563470512628555,0.1500514298677444,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9352722167969,0.6845822930335999,0.1392024606466293,0.0989517122507095,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9348449707031,0.6985992789268494,0.1475950628519058,0.1418216228485107,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9334411621094,0.7512476444244385,0.1850311607122421,0.8422941565513611,286.9321594238281,287.6499938964844,286.1072998046875,285.4372863769531,284.6981506347656,297.2424011230469,286.92303466796875,1.0,0.3298211991786957,1.0,1.0,0.1391430646181106,1.0,-1.6250662803649902,1.5387402772903442,0.0863259509205818,1.163121461868286,0.0,0.0,0.0,64.92769622802734,29.0,-321.406982421875,-0.0,424.1728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956140,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.84918212890625,0.695989191532135,0.1306762844324112,0.1191570535302162,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8486022949219,0.736690878868103,0.1560104340314865,0.1492106020450592,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8489685058594,0.7098551392555237,0.1384329348802566,0.0980090573430061,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8487548828125,0.7236243486404419,0.1470749527215957,0.1408112943172454,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.84814453125,0.7761389017105103,0.1831153780221939,0.8310196995735168,286.8475646972656,287.75,286.14385986328125,285.46649169921875,284.735595703125,297.22369384765625,286.84344482421875,1.0,0.3170302212238312,1.0,1.0,0.1397631168365478,1.0,-1.6061367988586426,1.5202597379684448,0.0858770683407783,1.1485488414764404,0.0,0.0,0.0,55.12986373901367,25.0,-158.58326721191406,-0.0,386.840576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956200,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.84918212890625,0.695989191532135,0.1306762844324112,0.1191570535302162,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8486022949219,0.736690878868103,0.1560104340314865,0.1492106020450592,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8489685058594,0.7098551392555237,0.1384329348802566,0.0980090573430061,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8487548828125,0.7236243486404419,0.1470749527215957,0.1408112943172454,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.84814453125,0.7761389017105103,0.1831153780221939,0.8310196995735168,286.8475646972656,287.75,286.14385986328125,285.46649169921875,284.735595703125,297.22369384765625,286.84344482421875,1.0,0.3170302212238312,1.0,1.0,0.1397631168365478,1.0,-1.6061367988586426,1.5202597379684448,0.0858770683407783,1.1485488414764404,0.0,0.0,0.0,55.12986373901367,25.0,-158.58326721191406,-0.0,386.840576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956260,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.932373046875,0.7237482070922852,0.1302485018968582,0.1182480528950691,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9342346191406,0.7662113904953003,0.1563595533370971,0.1490264683961868,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9330139160156,0.7371377348899841,0.1383859664201736,0.097593754529953,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.93365478515625,0.7514535784721375,0.1472220718860626,0.1404419392347335,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9355773925781,0.8071593642234802,0.1820522993803024,0.8236210942268372,286.9374389648437,287.8500061035156,286.1795654296875,285.49444580078125,285.08447265625,297.215087890625,286.9510803222656,1.0,0.3065147995948791,1.0,1.0,0.1691447496414184,1.0,-1.5949944257736206,1.4631565809249878,0.1318378299474716,1.093895673751831,0.0,0.0,0.0,46.67424392700195,25.0,99.27436065673828,-0.0,357.8744201660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956320,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.932373046875,0.7237482070922852,0.1302485018968582,0.1182480528950691,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9342346191406,0.7662113904953003,0.1563595533370971,0.1490264683961868,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9330139160156,0.7371377348899841,0.1383859664201736,0.097593754529953,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.93365478515625,0.7514535784721375,0.1472220718860626,0.1404419392347335,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9355773925781,0.8071593642234802,0.1820522993803024,0.8236210942268372,286.9374389648437,287.8500061035156,286.1795654296875,285.49444580078125,285.08447265625,297.215087890625,286.9510803222656,1.0,0.3065147995948791,1.0,1.0,0.1691447496414184,1.0,-1.5949944257736206,1.4631565809249878,0.1318378299474716,1.093895673751831,0.0,0.0,0.0,46.67424392700195,25.0,99.27436065673828,-0.0,357.8744201660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956380,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1048889160156,0.7526578903198242,0.1307753473520279,0.1182839348912239,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1069030761719,0.8007850646972656,0.1575557440519333,0.1497124135494232,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1055908203125,0.7679969668388367,0.1391675323247909,0.0978168547153472,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1062927246094,0.7843295931816101,0.1481904089450836,0.140917956829071,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1082458496094,0.8388820886611938,0.1819980591535568,0.8211069703102112,287.1102600097656,287.95001220703125,286.2144775390625,285.521240234375,285.3376159667969,297.2159729003906,287.125244140625,1.0,0.2991984784603119,1.0,1.0,0.1985263675451278,1.0,-1.5936765670776367,1.4297680854797363,0.1639084070920944,1.0608547925949097,0.0,0.0,0.0,40.1500129699707,25.0,211.19044494628903,-0.0,339.44537353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956440,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1048889160156,0.7526578903198242,0.1307753473520279,0.1182839348912239,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1069030761719,0.8007850646972656,0.1575557440519333,0.1497124135494232,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1055908203125,0.7679969668388367,0.1391675323247909,0.0978168547153472,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1062927246094,0.7843295931816101,0.1481904089450836,0.140917956829071,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1082458496094,0.8388820886611938,0.1819980591535568,0.8211069703102112,287.1102600097656,287.95001220703125,286.2144775390625,285.521240234375,285.3376159667969,297.2159729003906,287.125244140625,1.0,0.2991984784603119,1.0,1.0,0.1985263675451278,1.0,-1.5936765670776367,1.4297680854797363,0.1639084070920944,1.0608547925949097,0.0,0.0,0.0,40.1500129699707,25.0,211.19044494628903,-0.0,339.44537353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
