time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11956500,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2074279785156,0.7692438364028931,0.131297305226326,0.1185736656188964,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.209716796875,0.8188926577568054,0.1584021896123886,0.1503272503614425,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2082214355469,0.7855989336967468,0.1397906094789505,0.098119169473648,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2090148925781,0.8026371598243713,0.1489166468381881,0.1414212584495544,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2112121582031,0.8562597036361694,0.1822611093521118,0.8213487863540649,287.2135314941406,287.95001220703125,286.2316589355469,285.53424072265625,285.47869873046875,297.2182312011719,287.2305603027344,1.0,0.2964970171451568,1.0,1.0,0.2132171839475631,1.0,-1.5960179567337036,1.41357159614563,0.1824463158845901,1.0442225933074951,0.0,0.0,0.0,37.45724105834961,25.0,254.6842041015625,-0.0,333.27813720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956560,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.32110595703125,0.7875904440879822,0.1319754719734192,0.1190185248851776,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3235778808594,0.8371438384056091,0.1593973934650421,0.151098147034645,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.32196044921875,0.8046229481697083,0.1405515223741531,0.0985291302204132,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.32281494140625,0.8212482929229736,0.1497878134250641,0.1420769542455673,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3251342773437,0.8755612969398499,0.1826951950788498,0.8224390149116516,287.3275756835937,288.04998779296875,286.24871826171875,285.5469970703125,285.6141357421875,297.2216186523437,287.345458984375,1.0,0.2943415939807892,1.0,1.0,0.2260201126337051,1.0,-1.6000639200210571,1.399773359298706,0.2002905458211898,1.0296305418014526,0.0,0.0,0.0,35.058837890625,25.0,287.4209899902344,-0.0,328.7417907714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956620,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.56671142578125,0.8277207016944885,0.1337195634841919,0.1203074306249618,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.56951904296875,0.8800793290138245,0.1617788970470428,0.153054729104042,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.56768798828125,0.8441515564918518,0.1424336731433868,0.0996334105730056,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5686340332031,0.8618175387382507,0.1519112586975097,0.1437932550907135,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5711669921875,0.9216603636741638,0.1840063631534576,0.8268439173698425,287.57391357421875,288.1499938964844,286.2823791503906,285.57183837890625,285.9024353027344,297.2315368652344,287.5940856933594,1.0,0.2914543151855469,1.0,1.0,0.2516259551048279,1.0,-1.612631916999817,1.3727320432662964,0.2398998141288757,1.000080704689026,0.0,0.0,0.0,30.993797302246094,25.0,336.8477478027344,-0.0,323.8143005371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956680,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.56671142578125,0.8277207016944885,0.1337195634841919,0.1203074306249618,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.56951904296875,0.8800793290138245,0.1617788970470428,0.153054729104042,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.56768798828125,0.8441515564918518,0.1424336731433868,0.0996334105730056,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5686340332031,0.8618175387382507,0.1519112586975097,0.1437932550907135,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5711669921875,0.9216603636741638,0.1840063631534576,0.8268439173698425,287.57391357421875,288.1499938964844,286.2823791503906,285.57183837890625,285.9024353027344,297.2315368652344,287.5940856933594,1.0,0.2914543151855469,1.0,1.0,0.2516259551048279,1.0,-1.612631916999817,1.3727320432662964,0.2398998141288757,1.000080704689026,0.0,0.0,0.0,30.993797302246094,25.0,336.8477478027344,-0.0,323.8143005371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956740,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.84454345703125,0.8755428194999695,0.1359152942895889,0.1220405995845794,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.84765625,0.9380244612693788,0.1646329164505005,0.1554949879646301,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8456115722656,0.8945149779319763,0.1447533369064331,0.1010693684220314,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8466796875,0.9153590798377992,0.1544939130544662,0.145980879664421,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.849365234375,0.9788780808448792,0.1858438402414322,0.8338019251823425,287.8524780273437,288.25,286.31561279296875,285.5959167480469,286.21728515625,297.2445983886719,287.8747253417969,1.0,0.2901664972305298,1.0,1.0,0.2772318124771118,1.0,-1.630343675613403,1.3452788591384888,0.2850648164749145,0.969048798084259,0.0,0.0,0.0,27.694503784179688,25.0,381.4216613769531,-0.0,323.481201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956800,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.84454345703125,0.8755428194999695,0.1359152942895889,0.1220405995845794,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.84765625,0.9380244612693788,0.1646329164505005,0.1554949879646301,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8456115722656,0.8945149779319763,0.1447533369064331,0.1010693684220314,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8466796875,0.9153590798377992,0.1544939130544662,0.145980879664421,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.849365234375,0.9788780808448792,0.1858438402414322,0.8338019251823425,287.8524780273437,288.25,286.31561279296875,285.5959167480469,286.21728515625,297.2445983886719,287.8747253417969,1.0,0.2901664972305298,1.0,1.0,0.2772318124771118,1.0,-1.630343675613403,1.3452788591384888,0.2850648164749145,0.969048798084259,0.0,0.0,0.0,27.694503784179688,25.0,381.4216613769531,-0.0,323.481201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956860,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1053771972656,0.8945817947387695,0.1384389251470565,0.1242192834615707,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1077575683594,0.9604179859161376,0.167859673500061,0.1584357470273971,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.106201171875,0.9147038459777832,0.1474130749702453,0.10285285115242,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.10699462890625,0.9381383061408995,0.1574364751577377,0.1486565619707107,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1087646484375,0.9887647032737732,0.1883176565170288,0.8254073262214661,288.1112670898437,288.3500061035156,286.3484802246094,285.6192932128906,286.4181213378906,297.2597961425781,288.1281433105469,1.0,0.2893906831741333,1.0,1.0,0.2913919389247894,1.0,-1.6317294836044312,1.3215656280517578,0.3101638853549957,0.9452794790267944,0.0,0.0,0.0,26.879756927490234,28.0,348.7786865234375,-0.0,321.88104248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956920,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1053771972656,0.8945817947387695,0.1384389251470565,0.1242192834615707,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1077575683594,0.9604179859161376,0.167859673500061,0.1584357470273971,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.106201171875,0.9147038459777832,0.1474130749702453,0.10285285115242,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.10699462890625,0.9381383061408995,0.1574364751577377,0.1486565619707107,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1087646484375,0.9887647032737732,0.1883176565170288,0.8254073262214661,288.1112670898437,288.3500061035156,286.3484802246094,285.6192932128906,286.4181213378906,297.2597961425781,288.1281433105469,1.0,0.2893906831741333,1.0,1.0,0.2913919389247894,1.0,-1.6317294836044312,1.3215656280517578,0.3101638853549957,0.9452794790267944,0.0,0.0,0.0,26.879756927490234,28.0,348.7786865234375,-0.0,321.88104248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956980,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3241271972656,0.8965480327606201,0.1410835236310959,0.1265764683485031,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.32635498046875,0.9630038142204284,0.1713353097438812,0.1616678088903427,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32489013671875,0.9169903993606568,0.1502724140882492,0.1048204600811004,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3256530761719,0.9407575726509094,0.1606145203113556,0.1516118794679641,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3269958496094,0.9819321632385254,0.1917072832584381,0.8153568506240845,288.3294982910156,288.45001220703125,286.3811340332031,285.6421203613281,286.6136779785156,297.2749938964844,288.345703125,1.0,0.2898396551609039,1.0,1.0,0.3055520951747894,1.0,-1.6323281526565552,1.297111749649048,0.3352163732051849,0.9206587672233582,0.0,0.0,0.0,27.103673934936523,31.0,315.507568359375,-0.0,322.75543212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957040,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3241271972656,0.8965480327606201,0.1410835236310959,0.1265764683485031,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.32635498046875,0.9630038142204284,0.1713353097438812,0.1616678088903427,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32489013671875,0.9169903993606568,0.1502724140882492,0.1048204600811004,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3256530761719,0.9407575726509094,0.1606145203113556,0.1516118794679641,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3269958496094,0.9819321632385254,0.1917072832584381,0.8153568506240845,288.3294982910156,288.45001220703125,286.3811340332031,285.6421203613281,286.6136779785156,297.2749938964844,288.345703125,1.0,0.2898396551609039,1.0,1.0,0.3055520951747894,1.0,-1.6323281526565552,1.297111749649048,0.3352163732051849,0.9206587672233582,0.0,0.0,0.0,27.103673934936523,31.0,315.507568359375,-0.0,322.75543212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957100,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.43115234375,0.8971478343009949,0.1424483954906463,0.1277931481599807,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.433349609375,0.9639453291893004,0.1731633096933365,0.163371592760086,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4319152832031,0.9177631139755248,0.15177021920681,0.1058543175458908,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4326477050781,0.9416946172714232,0.1622865796089172,0.1531711220741272,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.433837890625,0.9786862134933472,0.1936402171850204,0.8124727010726929,288.4363708496094,288.45001220703125,286.3973693847656,285.6533508300781,286.7146301269531,297.28326416015625,288.4524230957031,1.0,0.2905375957489013,1.0,1.0,0.312632143497467,1.0,-1.6354835033416748,1.2866411209106443,0.3488423228263855,0.9095216393470764,0.0,0.0,0.0,27.3018798828125,31.0,306.87457275390625,-0.0,324.87164306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957160,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5280456542969,0.897605836391449,0.1438411027193069,0.1290370374917984,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5297241210937,0.964762806892395,0.1750421077013015,0.1651291251182556,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.52862548828125,0.9183952808380128,0.1533030867576599,0.1069172620773315,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5292053222656,0.9424981474876404,0.1640044897794723,0.1547793895006179,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.52996826171875,0.9756326079368592,0.1956847012042999,0.8108329176902771,288.5318603515625,288.54998779296875,286.41363525390625,285.6644897460937,286.7481384277344,297.2919311523437,288.5428466796875,1.0,0.2915324866771698,1.0,1.0,0.3131213188171386,1.0,-1.6403226852416992,1.2884076833724976,0.3519149720668793,0.9102343916893004,0.0,0.0,0.0,27.550647735595703,34.0,270.0281982421875,-0.0,328.0052795410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957220,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6461181640625,0.898234486579895,0.1465771794319152,0.1315253376960754,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.64715576171875,0.9661561846733092,0.1787911057472229,0.1686927080154419,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.646484375,0.9193289279937744,0.1563095599412918,0.1090442389249801,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6468505859375,0.9438393115997314,0.1674247086048126,0.1580351591110229,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6472473144531,0.9707319140434264,0.1998535692691803,0.8117760419845581,288.6484680175781,288.6499938964844,286.44610595703125,285.68658447265625,286.7967529296875,297.3087463378906,288.6558532714844,1.0,0.2943814098834991,1.0,1.0,0.3140996694564819,1.0,-1.6551796197891235,1.297091364860535,0.3580881655216217,0.915721595287323,0.0,0.0,0.0,28.17613220214844,37.0,183.7084045410156,-0.0,337.3481750488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957280,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6461181640625,0.898234486579895,0.1465771794319152,0.1315253376960754,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.64715576171875,0.9661561846733092,0.1787911057472229,0.1686927080154419,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.646484375,0.9193289279937744,0.1563095599412918,0.1090442389249801,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6468505859375,0.9438393115997314,0.1674247086048126,0.1580351591110229,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6472473144531,0.9707319140434264,0.1998535692691803,0.8117760419845581,288.6484680175781,288.6499938964844,286.44610595703125,285.68658447265625,286.7967529296875,297.3087463378906,288.6558532714844,1.0,0.2943814098834991,1.0,1.0,0.3140996694564819,1.0,-1.6551796197891235,1.297091364860535,0.3580881655216217,0.915721595287323,0.0,0.0,0.0,28.17613220214844,37.0,183.7084045410156,-0.0,337.3481750488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957340,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7351379394531,0.8986995220184326,0.149196594953537,0.1339138299226761,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7359619140625,0.9674314856529236,0.1824398189783096,0.172177717089653,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.73541259765625,0.9200187921524048,0.1591655164957046,0.111072838306427,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7357177734375,0.9450418949127196,0.1707389950752258,0.1612063199281692,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7359619140625,0.968202829360962,0.2038836479187011,0.8187074065208435,288.7369689941406,288.75,286.4786682128906,285.7084350585937,286.8487243652344,297.32470703125,288.7428894042969,1.0,0.2983182668685913,1.0,1.0,0.3150780200958252,1.0,-1.6767916679382324,1.3104610443115234,0.3663306534290313,0.9244706630706788,0.0,0.0,0.0,28.94495964050293,55.0,135.2768096923828,-0.0,350.8172607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957400,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7351379394531,0.8986995220184326,0.149196594953537,0.1339138299226761,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7359619140625,0.9674314856529236,0.1824398189783096,0.172177717089653,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.73541259765625,0.9200187921524048,0.1591655164957046,0.111072838306427,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7357177734375,0.9450418949127196,0.1707389950752258,0.1612063199281692,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7359619140625,0.968202829360962,0.2038836479187011,0.8187074065208435,288.7369689941406,288.75,286.4786682128906,285.7084350585937,286.8487243652344,297.32470703125,288.7428894042969,1.0,0.2983182668685913,1.0,1.0,0.3150780200958252,1.0,-1.6767916679382324,1.3104610443115234,0.3663306534290313,0.9244706630706788,0.0,0.0,0.0,28.94495964050293,55.0,135.2768096923828,-0.0,350.8172607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957460,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8097229003906,0.898056149482727,0.1517614275217056,0.1362392455339431,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8104858398437,0.967532753944397,0.1860226690769195,0.175588384270668,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8099975585937,0.919396162033081,0.1619601994752884,0.1130390912294387,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.81024169921875,0.9449425339698792,0.1739892214536667,0.1643018424510955,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.81060791015625,0.9785141944885254,0.2072280347347259,0.8631203770637512,288.8114318847656,288.8500061035156,286.51141357421875,285.730224609375,286.9072570800781,297.3357238769531,288.8170471191406,1.0,0.3102051615715027,1.0,1.0,0.3148025274276733,1.0,-1.7430328130722046,1.3572319746017456,0.385800838470459,0.9568074345588684,0.0,0.0,0.0,30.73828125,58.0,111.5485610961914,-0.0,392.4820861816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957520,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8097229003906,0.898056149482727,0.1517614275217056,0.1362392455339431,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8104858398437,0.967532753944397,0.1860226690769195,0.175588384270668,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8099975585937,0.919396162033081,0.1619601994752884,0.1130390912294387,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.81024169921875,0.9449425339698792,0.1739892214536667,0.1643018424510955,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.81060791015625,0.9785141944885254,0.2072280347347259,0.8631203770637512,288.8114318847656,288.8500061035156,286.51141357421875,285.730224609375,286.9072570800781,297.3357238769531,288.8170471191406,1.0,0.3102051615715027,1.0,1.0,0.3148025274276733,1.0,-1.7430328130722046,1.3572319746017456,0.385800838470459,0.9568074345588684,0.0,0.0,0.0,30.73828125,58.0,111.5485610961914,-0.0,392.4820861816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957580,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8827209472656,0.8985967636108398,0.1541701704263687,0.1384531110525131,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8834228515625,0.9688748121261596,0.1894502937793731,0.1788797676563263,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8829650878906,0.9202603697776794,0.164669468998909,0.1149540916085243,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8832092285156,0.9462580680847168,0.1771130263805389,0.1672983467578888,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8836364746094,0.9907472729682922,0.2090312987565994,0.914903998374939,288.88433837890625,288.95001220703125,286.5444641113281,285.7520446777344,286.9676818847656,297.3363647460937,288.8892822265625,1.0,0.3225357234477997,1.0,1.0,0.3145270347595215,1.0,-1.8177337646484373,1.409637451171875,0.4080963730812073,0.9934248328208924,0.0,0.0,0.0,32.7135124206543,61.0,101.22920989990234,-0.0,442.93646240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957640,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8827209472656,0.8985967636108398,0.1541701704263687,0.1384531110525131,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8834228515625,0.9688748121261596,0.1894502937793731,0.1788797676563263,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8829650878906,0.9202603697776794,0.164669468998909,0.1149540916085243,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8832092285156,0.9462580680847168,0.1771130263805389,0.1672983467578888,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8836364746094,0.9907472729682922,0.2090312987565994,0.914903998374939,288.88433837890625,288.95001220703125,286.5444641113281,285.7520446777344,286.9676818847656,297.3363647460937,288.8892822265625,1.0,0.3225357234477997,1.0,1.0,0.3145270347595215,1.0,-1.8177337646484373,1.409637451171875,0.4080963730812073,0.9934248328208924,0.0,0.0,0.0,32.7135124206543,61.0,101.22920989990234,-0.0,442.93646240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957700,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9167175292969,0.897294282913208,0.1553122252225875,0.1395047903060913,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9173889160156,0.9679244756698608,0.1910902559757232,0.1804622560739517,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9169616699219,0.9189662933349608,0.1659995764493942,0.1158941984176635,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9172058105469,0.9451362490653992,0.1786174029111862,0.1687479317188263,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.91766357421875,0.9949435591697692,0.2094356566667556,0.94109308719635,288.9183044433594,288.95001220703125,286.5611267089844,285.76300048828125,286.9969482421875,297.3350524902344,288.92303466796875,1.0,0.3288554549217224,1.0,1.0,0.3143892586231231,1.0,-1.8547477722167969,1.4355026483535769,0.4192451238632202,1.0114610195159912,0.0,0.0,0.0,33.8293571472168,61.0,97.08796691894533,-0.0,469.9522399902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957760,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.95074462890625,0.849143922328949,0.1563667058944702,0.1406626105308532,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9514465332031,0.9107787609100342,0.1926208734512329,0.1821416616439819,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.95098876953125,0.8678892850875854,0.1672530174255371,0.11693075299263,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.95123291015625,0.8896607756614685,0.1800215393304824,0.1703041046857834,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.95172119140625,0.9421178102493286,0.2096955925226211,0.9433325529098512,288.9524230957031,289.04998779296875,286.5779113769531,285.77398681640625,287.0277099609375,297.3341369628906,288.9571533203125,1.0,0.3340225517749786,1.0,1.0,0.315620869398117,1.0,-1.859813570976257,1.4364999532699585,0.4233136475086212,1.0126413106918335,0.0,0.0,0.0,38.50990676879883,64.0,95.17950439453124,-0.0,489.1362915039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957820,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.01629638671875,0.8105501532554626,0.1584913879632949,0.1427826583385467,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0169372558594,0.8662505745887756,0.1955910325050354,0.1852043569087982,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0165100097656,0.8280476331710815,0.1697001606225967,0.1188239827752113,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0167236328125,0.8473694324493408,0.1827452629804611,0.1731338798999786,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.01715087890625,0.8888346552848816,0.2105699777603149,0.947851836681366,289.0177917480469,289.1499938964844,286.6118469238281,285.7962341308594,287.0912475585937,297.3338623046875,289.0221252441406,1.0,0.343392014503479,1.0,1.0,0.3180840909481048,1.0,-1.8817805051803589,1.4466936588287354,0.4350869059562683,1.0170973539352417,0.0,0.0,0.0,44.9484748840332,67.0,91.78034210205078,-0.0,523.10693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957880,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.01629638671875,0.8105501532554626,0.1584913879632949,0.1427826583385467,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0169372558594,0.8662505745887756,0.1955910325050354,0.1852043569087982,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0165100097656,0.8280476331710815,0.1697001606225967,0.1188239827752113,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0167236328125,0.8473694324493408,0.1827452629804611,0.1731338798999786,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.01715087890625,0.8888346552848816,0.2105699777603149,0.947851836681366,289.0177917480469,289.1499938964844,286.6118469238281,285.7962341308594,287.0912475585937,297.3338623046875,289.0221252441406,1.0,0.343392014503479,1.0,1.0,0.3180840909481048,1.0,-1.8817805051803589,1.4466936588287354,0.4350869059562683,1.0170973539352417,0.0,0.0,0.0,44.9484748840332,67.0,91.78034210205078,-0.0,523.10693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957940,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0816955566406,0.7849744558334351,0.1606646031141281,0.1449134200811386,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.08233642578125,0.8405348658561707,0.198514387011528,0.1881728321313858,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0819396972656,0.8035106658935547,0.1720882058143615,0.1206482201814651,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0821533203125,0.8229857087135315,0.1854115724563598,0.175863966345787,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.08251953125,0.8586655855178833,0.2117567956447601,0.9538185596466064,289.0831604003906,289.25,286.6464538574219,285.81884765625,287.1556701660156,297.33502197265625,289.08746337890625,1.0,0.3513455390930176,1.0,1.0,0.3205473124980926,1.0,-1.9005366563797,1.4544299840927124,0.4461067616939544,1.020729899406433,0.0,0.0,0.0,50.60633087158203,55.0,91.0623550415039,-0.0,554.297607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958000,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0816955566406,0.7849744558334351,0.1606646031141281,0.1449134200811386,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.08233642578125,0.8405348658561707,0.198514387011528,0.1881728321313858,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0819396972656,0.8035106658935547,0.1720882058143615,0.1206482201814651,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0821533203125,0.8229857087135315,0.1854115724563598,0.175863966345787,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.08251953125,0.8586655855178833,0.2117567956447601,0.9538185596466064,289.0831604003906,289.25,286.6464538574219,285.81884765625,287.1556701660156,297.33502197265625,289.08746337890625,1.0,0.3513455390930176,1.0,1.0,0.3205473124980926,1.0,-1.9005366563797,1.4544299840927124,0.4461067616939544,1.020729899406433,0.0,0.0,0.0,50.60633087158203,55.0,91.0623550415039,-0.0,554.297607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958060,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1611633300781,0.7908109426498413,0.1629327684640884,0.1469029635190963,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1620178222656,0.8465801477432251,0.2014882713556289,0.1909409165382385,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1614685058594,0.8094064593315125,0.1745007485151291,0.1223068386316299,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1617736816406,0.8286762833595276,0.1881099790334701,0.1783776134252548,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1622314453125,0.862716794013977,0.2131826281547546,0.9598388671875,289.1631164550781,289.3500061035156,286.6817626953125,285.84197998046875,287.2552795410156,297.3367919921875,289.1689758300781,1.0,0.3532565236091614,1.0,1.0,0.3262013494968414,1.0,-1.9184901714324951,1.4549906253814695,0.4634995758533478,1.0173941850662231,0.0,0.0,0.0,50.61441421508789,43.0,110.63526153564452,-0.0,567.0267944335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958120,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1611633300781,0.7908109426498413,0.1629327684640884,0.1469029635190963,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1620178222656,0.8465801477432251,0.2014882713556289,0.1909409165382385,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1614685058594,0.8094064593315125,0.1745007485151291,0.1223068386316299,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1617736816406,0.8286762833595276,0.1881099790334701,0.1783776134252548,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1622314453125,0.862716794013977,0.2131826281547546,0.9598388671875,289.1631164550781,289.3500061035156,286.6817626953125,285.84197998046875,287.2552795410156,297.3367919921875,289.1689758300781,1.0,0.3532565236091614,1.0,1.0,0.3262013494968414,1.0,-1.9184901714324951,1.4549906253814695,0.4634995758533478,1.0173941850662231,0.0,0.0,0.0,50.61441421508789,43.0,110.63526153564452,-0.0,567.0267944335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958180,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.254638671875,0.8206449151039124,0.1653981208801269,0.1488890051841735,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2555847167969,0.8784815073013306,0.2046254426240921,0.1936737149953842,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2549743652344,0.838153600692749,0.1770445853471756,0.123920552432537,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2552795410156,0.8585491180419922,0.1909408867359161,0.1808324605226516,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2557678222656,0.8937573432922363,0.2148668020963668,0.9662122130393982,289.2567138671875,289.45001220703125,286.7178955078125,285.8657531738281,287.3576965332031,297.3397827148437,289.2629089355469,1.0,0.3514690399169922,1.0,1.0,0.3318553864955902,1.0,-1.936695218086243,1.4552655220031738,0.4814296662807464,1.0137007236480713,0.0,0.0,0.0,46.39715194702149,31.0,125.75083923339844,-0.0,566.21533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958240,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.254638671875,0.8206449151039124,0.1653981208801269,0.1488890051841735,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2555847167969,0.8784815073013306,0.2046254426240921,0.1936737149953842,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2549743652344,0.838153600692749,0.1770445853471756,0.123920552432537,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2552795410156,0.8585491180419922,0.1909408867359161,0.1808324605226516,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2557678222656,0.8937573432922363,0.2148668020963668,0.9662122130393982,289.2567138671875,289.45001220703125,286.7178955078125,285.8657531738281,287.3576965332031,297.3397827148437,289.2629089355469,1.0,0.3514690399169922,1.0,1.0,0.3318553864955902,1.0,-1.936695218086243,1.4552655220031738,0.4814296662807464,1.0137007236480713,0.0,0.0,0.0,46.39715194702149,31.0,125.75083923339844,-0.0,566.21533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958300,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.30340576171875,0.8451022505760193,0.1667311638593673,0.1499225199222564,297.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3043518066406,0.9074035882949828,0.2062720954418182,0.1950652003288269,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3037109375,0.8638182282447815,0.1783612519502639,0.124728538095951,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3040466308594,0.8860410451889038,0.1924021393060684,0.1820621341466903,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3045349121094,0.9236302971839904,0.2157963812351226,0.969597101211548,289.30548095703125,289.45001220703125,286.736328125,285.8778991699219,287.4091796875,297.3417358398437,289.3117980957031,1.0,0.3496076464653015,1.0,1.0,0.3346824049949646,1.0,-1.946118712425232,1.4555306434631348,0.4905880689620971,1.0119115114212036,0.0,0.0,0.0,43.18277740478516,31.0,130.73931884765625,-0.0,562.3605346679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958360,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3533935546875,0.8829032182693481,0.1681325286626815,0.1509979367256164,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3543395996094,0.9541915655136108,0.2079730331897735,0.1964856684207916,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3537292480469,0.9033277630805968,0.1797058135271072,0.1255390644073486,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.35406494140625,0.9294131398200988,0.1938920021057129,0.1832959651947021,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3545227050781,0.9685177803039552,0.216778352856636,0.9731194972991944,289.35552978515625,289.54998779296875,286.7549743652344,285.8902282714844,287.4623718261719,297.343994140625,289.3620300292969,1.0,0.3472747802734375,1.0,1.0,0.3376542627811432,1.0,-1.955800414085388,1.4556182622909546,0.5001821517944336,1.009889841079712,0.0,0.0,0.0,39.409122467041016,34.0,135.3383026123047,-0.0,556.7841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958420,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4550170898437,0.9183984398841858,0.1710603386163711,0.1534969955682754,297.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4559326171875,0.98851215839386,0.2114912718534469,0.1996720135211944,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.455322265625,0.9417057633399964,0.1824514269828796,0.1273688375949859,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4556579589844,0.96766597032547,0.1969310343265533,0.1860484778881073,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4560241699219,0.993577480316162,0.2190183997154235,0.9657390117645264,289.4570617675781,289.6499938964844,286.7931213378906,285.91558837890625,287.56378173828125,297.3490295410156,289.4634094238281,1.0,0.3460010886192322,1.0,1.0,0.343597948551178,1.0,-1.960894465446472,1.4461426734924316,0.5147517919540405,0.9994067549705504,0.0,0.0,0.0,37.08942794799805,52.0,138.76504516601562,-0.0,552.2310180664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958480,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4550170898437,0.9183984398841858,0.1710603386163711,0.1534969955682754,297.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4559326171875,0.98851215839386,0.2114912718534469,0.1996720135211944,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.455322265625,0.9417057633399964,0.1824514269828796,0.1273688375949859,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4556579589844,0.96766597032547,0.1969310343265533,0.1860484778881073,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4560241699219,0.993577480316162,0.2190183997154235,0.9657390117645264,289.4570617675781,289.6499938964844,286.7931213378906,285.91558837890625,287.56378173828125,297.3490295410156,289.4634094238281,1.0,0.3460010886192322,1.0,1.0,0.343597948551178,1.0,-1.960894465446472,1.4461426734924316,0.5147517919540405,0.9994067549705504,0.0,0.0,0.0,37.08942794799805,52.0,138.76504516601562,-0.0,552.2310180664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958540,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.55877685546875,0.9202513098716736,0.1741788834333419,0.156255766749382,297.39703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5597839355469,0.9897667169570924,0.215237095952034,0.2031563371419906,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.55908203125,0.9427815079689026,0.1853602528572082,0.1293709129095077,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5594482421875,0.9687379002571106,0.2001396268606186,0.1890394687652588,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.55987548828125,0.9954148530960084,0.2216404378414154,0.9851812720298768,289.5609741210937,289.75,286.8323974609375,285.9419250488281,287.6761779785156,297.3538513183594,289.5680847167969,1.0,0.3527712523937225,1.0,1.0,0.3495416343212127,1.0,-1.996079683303833,1.4563831090927124,0.5396966338157654,1.0015708208084106,0.0,0.0,0.0,38.2563591003418,70.0,146.3325653076172,-0.0,582.376708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958600,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.55877685546875,0.9202513098716736,0.1741788834333419,0.156255766749382,297.39703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5597839355469,0.9897667169570924,0.215237095952034,0.2031563371419906,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.55908203125,0.9427815079689026,0.1853602528572082,0.1293709129095077,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5594482421875,0.9687379002571106,0.2001396268606186,0.1890394687652588,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.55987548828125,0.9954148530960084,0.2216404378414154,0.9851812720298768,289.5609741210937,289.75,286.8323974609375,285.9419250488281,287.6761779785156,297.3538513183594,289.5680847167969,1.0,0.3527712523937225,1.0,1.0,0.3495416343212127,1.0,-1.996079683303833,1.4563831090927124,0.5396966338157654,1.0015708208084106,0.0,0.0,0.0,38.2563591003418,70.0,146.3325653076172,-0.0,582.376708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
