time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11958660,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6763610839844,0.8626694083213806,0.1774010211229324,0.1593539267778396,297.404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.67730712890625,0.929058849811554,0.2191031277179718,0.2070209085941314,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6766357421875,0.8802816867828369,0.1883465051651001,0.1316205114126205,297.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.677001953125,0.9036772847175598,0.2034329622983932,0.1923721581697464,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6773986816406,0.937548577785492,0.223913624882698,1.0053246021270752,289.678466796875,289.8500061035156,286.8729553222656,285.9693298339844,287.8006591796875,297.36004638671875,289.68560791015625,1.0,0.3650676906108856,1.0,1.0,0.3563490509986877,1.0,-2.035355806350708,1.4669398069381714,0.5684159994125366,1.0038323402404783,0.0,0.0,0.0,45.34696960449219,88.0,157.91262817382812,-0.0,636.72509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958720,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6763610839844,0.8626694083213806,0.1774010211229324,0.1593539267778396,297.404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.67730712890625,0.929058849811554,0.2191031277179718,0.2070209085941314,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6766357421875,0.8802816867828369,0.1883465051651001,0.1316205114126205,297.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.677001953125,0.9036772847175598,0.2034329622983932,0.1923721581697464,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6773986816406,0.937548577785492,0.223913624882698,1.0053246021270752,289.678466796875,289.8500061035156,286.8729553222656,285.9693298339844,287.8006591796875,297.36004638671875,289.68560791015625,1.0,0.3650676906108856,1.0,1.0,0.3563490509986877,1.0,-2.035355806350708,1.4669398069381714,0.5684159994125366,1.0038323402404783,0.0,0.0,0.0,45.34696960449219,88.0,157.91262817382812,-0.0,636.72509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958780,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.797607421875,0.80433189868927,0.1806725710630417,0.1626961827278137,297.41131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7986755371094,0.8598544001579285,0.2230345904827118,0.2111555486917495,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.79791259765625,0.8195855021476746,0.1913628578186035,0.134044274687767,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7983093261719,0.8394194841384888,0.2067642658948898,0.1959482729434967,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7987365722656,0.8644009232521057,0.2262150198221206,1.0177229642868042,289.7998962402344,289.95001220703125,286.9148864746094,285.9979553222656,287.9217834472656,297.3663635253906,289.8072204589844,1.0,0.3801701962947845,1.0,1.0,0.3631564676761627,1.0,-2.0664310455322266,1.4717706441879272,0.5946603417396545,1.001919150352478,0.0,0.0,0.0,57.2617301940918,91.0,165.2907257080078,-0.0,703.34326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958840,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.797607421875,0.80433189868927,0.1806725710630417,0.1626961827278137,297.41131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7986755371094,0.8598544001579285,0.2230345904827118,0.2111555486917495,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.79791259765625,0.8195855021476746,0.1913628578186035,0.134044274687767,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7983093261719,0.8394194841384888,0.2067642658948898,0.1959482729434967,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7987365722656,0.8644009232521057,0.2262150198221206,1.0177229642868042,289.7998962402344,289.95001220703125,286.9148864746094,285.9979553222656,287.9217834472656,297.3663635253906,289.8072204589844,1.0,0.3801701962947845,1.0,1.0,0.3631564676761627,1.0,-2.0664310455322266,1.4717706441879272,0.5946603417396545,1.001919150352478,0.0,0.0,0.0,57.2617301940918,91.0,165.2907257080078,-0.0,703.34326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958900,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.85809326171875,0.7871943116188049,0.1823353916406631,0.1643493920564651,297.4148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.859130859375,0.8424780964851379,0.2250347733497619,0.2132108360528946,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8583984375,0.8025621175765991,0.1928936541080474,0.135238766670227,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8587951660156,0.8228577971458435,0.2084539532661438,0.197714701294899,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.85919189453125,0.8457703590393066,0.2274138480424881,1.0238696336746216,289.8603820800781,289.95001220703125,286.9364013671875,286.0127868652344,287.9819030761719,297.36944580078125,289.8676452636719,1.0,0.3863637447357178,1.0,1.0,0.366560161113739,1.0,-2.0818235874176025,1.4739781618118286,0.6078453063964844,1.000790238380432,0.0,0.0,0.0,62.24667739868164,91.0,166.57481384277344,-0.0,733.8101196289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958960,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9161682128906,0.7755875587463379,0.1840224415063858,0.165993720293045,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9170837402344,0.8309610486030579,0.2270629554986953,0.215260624885559,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9164428710937,0.7903295159339905,0.1944455802440643,0.13642418384552,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9167785644531,0.8112788796424866,0.2101645916700363,0.1994689553976059,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9171142578125,0.833210825920105,0.2286435961723327,1.0300134420394895,289.9181823730469,290.04998779296875,286.95831298828125,286.0279235839844,288.0303955078125,297.3725280761719,289.924560546875,1.0,0.3920046687126159,1.0,1.0,0.3688071668148041,1.0,-2.0971691608428955,1.4785325527191162,0.6186366081237793,1.0019992589950562,0.0,0.0,0.0,66.46697998046875,79.0,161.04000854492188,-0.0,761.9415893554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959020,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0192565917969,0.7764994502067566,0.1874487102031707,0.1690911203622818,297.4255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0201110839844,0.8317303657531738,0.2311834096908569,0.219170331954956,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0195007324219,0.7906274199485779,0.1975953429937362,0.1386415213346481,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0198059082031,0.8116448521614075,0.2136306315660476,0.2027689069509506,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0201110839844,0.8321666717529297,0.2311629354953766,1.0414034128189087,290.0210876464844,290.1499938964844,287.0032958984375,286.059326171875,288.12353515625,297.3786315917969,290.0269775390625,1.0,0.3969115614891052,1.0,1.0,0.3733011484146118,1.0,-2.125892877578736,1.4865812063217163,0.639311671257019,1.003811001777649,0.0,0.0,0.0,68.39253997802734,67.0,147.1725616455078,-0.0,794.0138549804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959080,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0192565917969,0.7764994502067566,0.1874487102031707,0.1690911203622818,297.4255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0201110839844,0.8317303657531738,0.2311834096908569,0.219170331954956,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0195007324219,0.7906274199485779,0.1975953429937362,0.1386415213346481,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0198059082031,0.8116448521614075,0.2136306315660476,0.2027689069509506,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0201110839844,0.8321666717529297,0.2311629354953766,1.0414034128189087,290.0210876464844,290.1499938964844,287.0032958984375,286.059326171875,288.12353515625,297.3786315917969,290.0269775390625,1.0,0.3969115614891052,1.0,1.0,0.3733011484146118,1.0,-2.125892877578736,1.4865812063217163,0.639311671257019,1.003811001777649,0.0,0.0,0.0,68.39253997802734,67.0,147.1725616455078,-0.0,794.0138549804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959140,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.11785888671875,0.7955790162086487,0.1909805387258529,0.1720806360244751,297.43280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.11865234375,0.8505058288574219,0.2354124933481216,0.2229736596345901,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1180725097656,0.8093671798706055,0.2008193582296371,0.1407611072063446,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1183776855469,0.829441249370575,0.217166855931282,0.2059330642223358,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.11865234375,0.8490837812423706,0.2337650060653686,1.0522078275680542,290.1195678710937,290.25,287.04998779296875,286.09228515625,288.2162475585937,297.3848571777344,290.1252136230469,1.0,0.3976196348667145,1.0,1.0,0.3777951598167419,1.0,-2.153374433517456,1.493683099746704,0.659691333770752,1.0049282312393188,0.0,0.0,0.0,65.22966766357422,55.0,139.26991271972656,-0.0,807.0782470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959200,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.11785888671875,0.7955790162086487,0.1909805387258529,0.1720806360244751,297.43280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.11865234375,0.8505058288574219,0.2354124933481216,0.2229736596345901,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1180725097656,0.8093671798706055,0.2008193582296371,0.1407611072063446,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1183776855469,0.829441249370575,0.217166855931282,0.2059330642223358,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.11865234375,0.8490837812423706,0.2337650060653686,1.0522078275680542,290.1195678710937,290.25,287.04998779296875,286.09228515625,288.2162475585937,297.3848571777344,290.1252136230469,1.0,0.3976196348667145,1.0,1.0,0.3777951598167419,1.0,-2.153374433517456,1.493683099746704,0.659691333770752,1.0049282312393188,0.0,0.0,0.0,65.22966766357422,55.0,139.26991271972656,-0.0,807.0782470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959260,297.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2164611816406,0.8307499885559082,0.1946834027767181,0.175089344382286,297.4407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2172546386719,0.8890581130981445,0.2397944033145904,0.2267827987670898,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2166442871094,0.8432644605636597,0.2041104882955551,0.1428325027227401,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2169494628906,0.8648549318313599,0.2207666635513305,0.2090284675359726,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2172241210937,0.8853747248649597,0.2364575266838073,1.062793850898743,290.2181701660156,290.3500061035156,287.0979919433594,286.1261291503906,288.3139953613281,297.3915405273437,290.223876953125,1.0,0.3956590890884399,1.0,1.0,0.3828152418136596,1.0,-2.180483341217041,1.4992389678955078,0.6812443733215332,1.0045689344406128,0.0,0.0,0.0,58.80945587158203,43.0,138.05360412597656,-0.0,807.9580688476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959320,297.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2164611816406,0.8307499885559082,0.1946834027767181,0.175089344382286,297.4407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2172546386719,0.8890581130981445,0.2397944033145904,0.2267827987670898,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2166442871094,0.8432644605636597,0.2041104882955551,0.1428325027227401,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2169494628906,0.8648549318313599,0.2207666635513305,0.2090284675359726,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2172241210937,0.8853747248649597,0.2364575266838073,1.062793850898743,290.2181701660156,290.3500061035156,287.0979919433594,286.1261291503906,288.3139953613281,297.3915405273437,290.223876953125,1.0,0.3956590890884399,1.0,1.0,0.3828152418136596,1.0,-2.180483341217041,1.4992389678955078,0.6812443733215332,1.0045689344406128,0.0,0.0,0.0,58.80945587158203,43.0,138.05360412597656,-0.0,807.9580688476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959380,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.31549072265625,0.8942416906356812,0.1985427141189575,0.1781645119190216,297.4491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3162841796875,0.964978039264679,0.2443320304155349,0.2306552976369857,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.315673828125,0.9082380533218384,0.2074919492006302,0.1448996067047119,297.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.31597900390625,0.9358699321746826,0.2244523465633392,0.212113931775093,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.31622314453125,0.9586384892463684,0.239252284169197,1.0734233856201172,290.3171691894531,290.45001220703125,287.1467590332031,286.1600646972656,288.41143798828125,297.39862060546875,290.32275390625,1.0,0.3920538425445556,1.0,1.0,0.3878353536128998,1.0,-2.207783937454224,1.504738211631775,0.7030457854270935,1.00408935546875,0.0,0.0,0.0,50.24831008911133,46.0,137.57244873046875,-0.0,800.9154663085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959440,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.31549072265625,0.8942416906356812,0.1985427141189575,0.1781645119190216,297.4491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3162841796875,0.964978039264679,0.2443320304155349,0.2306552976369857,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.315673828125,0.9082380533218384,0.2074919492006302,0.1448996067047119,297.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.31597900390625,0.9358699321746826,0.2244523465633392,0.212113931775093,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.31622314453125,0.9586384892463684,0.239252284169197,1.0734233856201172,290.3171691894531,290.45001220703125,287.1467590332031,286.1600646972656,288.41143798828125,297.39862060546875,290.32275390625,1.0,0.3920538425445556,1.0,1.0,0.3878353536128998,1.0,-2.207783937454224,1.504738211631775,0.7030457854270935,1.00408935546875,0.0,0.0,0.0,50.24831008911133,46.0,137.57244873046875,-0.0,800.9154663085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959500,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3648376464844,0.9304603934288024,0.2005188912153244,0.1798000037670135,297.4535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3656005859375,0.9958385825157166,0.2466565072536468,0.2326988875865936,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.364990234375,0.9459596872329712,0.2092177420854568,0.1459988355636596,297.4072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.36529541015625,0.9721437692642212,0.2263290733098983,0.2137441337108612,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3655090332031,0.990080714225769,0.2406862825155258,1.0791693925857544,290.366455078125,290.45001220703125,287.17144775390625,286.17706298828125,288.46002197265625,297.4022827148437,290.3720397949219,1.0,0.3919156491756439,1.0,1.0,0.390345424413681,1.0,-2.2220945358276367,1.5078483819961548,0.7142461538314819,1.0040632486343384,0.0,0.0,0.0,47.39026641845703,46.0,137.3271942138672,-0.0,803.4021606445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959560,297.4005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4129638671875,0.9407813549041748,0.2024871557950973,0.1815482079982757,297.4608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.41357421875,0.99245285987854,0.2492979913949966,0.2252897918224334,297.3846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4131164550781,0.95537269115448,0.2109334617853164,0.1471828371286392,297.40966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.41339111328125,0.9802731275558472,0.2281960248947143,0.2154890149831771,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.41357421875,0.9963582158088684,0.2421156615018844,1.0854671001434326,290.4144592285156,290.54998779296875,287.1963195800781,286.194091796875,288.5022888183594,297.4067687988281,290.4194030761719,1.0,0.39195117354393,1.0,1.0,0.3924558460712433,1.0,-2.2250304222106934,1.5047389268875122,0.7202916145324707,1.000400424003601,0.0,0.0,0.0,46.9211311340332,66.0,133.58961486816406,-0.0,804.8145141601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959620,297.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5041198730469,0.9362441301345824,0.2065113931894302,0.185163140296936,297.47821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5047607421875,0.9959903955459596,0.2550074458122253,0.2359879165887832,297.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5042419433594,0.9499223828315736,0.2144569307565689,0.1496436297893524,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5045166015625,0.9756270051002502,0.2320251613855362,0.2191064804792404,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.50469970703125,0.9912684559822084,0.2450708001852035,1.0987179279327393,290.5055847167969,290.6499938964844,287.24664306640625,286.22821044921875,288.59405517578125,297.4180908203125,290.51092529296875,1.0,0.4003720283508301,1.0,1.0,0.3966766893863678,1.0,-2.2669918537139893,1.520967721939087,0.7460240721702576,1.0069704055786133,0.0,0.0,0.0,49.09119415283203,86.0,130.50392150878906,-0.0,852.1172485351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959680,297.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5041198730469,0.9362441301345824,0.2065113931894302,0.185163140296936,297.47821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5047607421875,0.9959903955459596,0.2550074458122253,0.2359879165887832,297.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5042419433594,0.9499223828315736,0.2144569307565689,0.1496436297893524,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5045166015625,0.9756270051002502,0.2320251613855362,0.2191064804792404,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.50469970703125,0.9912684559822084,0.2450708001852035,1.0987179279327393,290.5055847167969,290.6499938964844,287.24664306640625,286.22821044921875,288.59405517578125,297.4180908203125,290.51092529296875,1.0,0.4003720283508301,1.0,1.0,0.3966766893863678,1.0,-2.2669918537139893,1.520967721939087,0.7460240721702576,1.0069704055786133,0.0,0.0,0.0,49.09119415283203,86.0,130.50392150878906,-0.0,852.1172485351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959740,297.4162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.597900390625,0.8734074831008911,0.2105336040258407,0.1890848726034164,297.48016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5985717773437,0.9416048526763916,0.2593648433685303,0.2450923770666122,297.3948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5980224609375,0.883939266204834,0.2179864346981048,0.1523482650518417,297.4197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5982971191406,0.9081708192825316,0.2358649224042892,0.2230582982301712,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.59844970703125,0.9260168075561525,0.248026356101036,1.1135183572769165,290.59930419921875,290.75,287.29766845703125,286.2624206542969,288.68310546875,297.4217224121094,290.604248046875,1.0,0.4140902459621429,1.0,1.0,0.4008975327014923,1.0,-2.308488845825196,1.5366259813308716,0.771862804889679,1.013694167137146,0.0,0.0,0.0,58.54778671264648,106.0,128.8838348388672,-0.0,929.822509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959800,297.4162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.597900390625,0.8734074831008911,0.2105336040258407,0.1890848726034164,297.48016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5985717773437,0.9416048526763916,0.2593648433685303,0.2450923770666122,297.3948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5980224609375,0.883939266204834,0.2179864346981048,0.1523482650518417,297.4197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5982971191406,0.9081708192825316,0.2358649224042892,0.2230582982301712,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.59844970703125,0.9260168075561525,0.248026356101036,1.1135183572769165,290.59930419921875,290.75,287.29766845703125,286.2624206542969,288.68310546875,297.4217224121094,290.604248046875,1.0,0.4140902459621429,1.0,1.0,0.4008975327014923,1.0,-2.308488845825196,1.5366259813308716,0.771862804889679,1.013694167137146,0.0,0.0,0.0,58.54778671264648,106.0,128.8838348388672,-0.0,929.822509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959860,297.4225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6961669921875,0.8200221061706543,0.2145413607358932,0.1931536644697189,297.48406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6968994140625,0.8760778307914734,0.2639406025409698,0.2498362362384796,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6962890625,0.8283315300941467,0.2215088903903961,0.1551734507083892,297.42388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.69659423828125,0.8489657044410706,0.2397008091211319,0.2271770238876342,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6967468261719,0.8619703054428101,0.2509660124778747,1.1290531158447266,290.6977233886719,290.8500061035156,287.3494567871094,286.29669189453125,288.7880249023437,297.425537109375,290.7032470703125,1.0,0.4305179119110107,1.0,1.0,0.4070360362529754,1.0,-2.346076011657715,1.5454442501068115,0.8006316423416138,1.0141795873641968,0.0,0.0,0.0,72.57726287841797,109.0,136.80198669433594,-0.0,1024.3900146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959920,297.4225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6961669921875,0.8200221061706543,0.2145413607358932,0.1931536644697189,297.48406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6968994140625,0.8760778307914734,0.2639406025409698,0.2498362362384796,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6962890625,0.8283315300941467,0.2215088903903961,0.1551734507083892,297.42388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.69659423828125,0.8489657044410706,0.2397008091211319,0.2271770238876342,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6967468261719,0.8619703054428101,0.2509660124778747,1.1290531158447266,290.6977233886719,290.8500061035156,287.3494567871094,286.29669189453125,288.7880249023437,297.425537109375,290.7032470703125,1.0,0.4305179119110107,1.0,1.0,0.4070360362529754,1.0,-2.346076011657715,1.5454442501068115,0.8006316423416138,1.0141795873641968,0.0,0.0,0.0,72.57726287841797,109.0,136.80198669433594,-0.0,1024.3900146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959980,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7998046875,0.7952737808227539,0.2186099290847778,0.197125643491745,297.4897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.800537109375,0.8493910431861877,0.268741637468338,0.2546722292900085,297.4031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7999267578125,0.8033798336982727,0.2250876575708389,0.15792216360569,297.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8002014160156,0.8239690661430359,0.2435903698205948,0.2311910539865493,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.80035400390625,0.8348819613456726,0.2539536654949188,1.1440606117248535,290.80133056640625,290.95001220703125,287.4018859863281,286.3310546875,288.89239501953125,297.43017578125,290.80682373046875,1.0,0.4430672824382782,1.0,1.0,0.4131745398044586,1.0,-2.382810354232788,1.5534508228302002,0.8293594717979431,1.0140622854232788,0.0,0.0,0.0,82.93596649169922,97.0,141.89505004882812,-0.0,1106.0360107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960040,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7998046875,0.7952737808227539,0.2186099290847778,0.197125643491745,297.4897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.800537109375,0.8493910431861877,0.268741637468338,0.2546722292900085,297.4031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7999267578125,0.8033798336982727,0.2250876575708389,0.15792216360569,297.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8002014160156,0.8239690661430359,0.2435903698205948,0.2311910539865493,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.80035400390625,0.8348819613456726,0.2539536654949188,1.1440606117248535,290.80133056640625,290.95001220703125,287.4018859863281,286.3310546875,288.89239501953125,297.43017578125,290.80682373046875,1.0,0.4430672824382782,1.0,1.0,0.4131745398044586,1.0,-2.382810354232788,1.5534508228302002,0.8293594717979431,1.0140622854232788,0.0,0.0,0.0,82.93596649169922,97.0,141.89505004882812,-0.0,1106.0360107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960100,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8517150878906,0.7938099503517151,0.2206811904907226,0.1990201324224472,297.49298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8524475097656,0.8478372693061829,0.2712145447731018,0.2570335268974304,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8518371582031,0.8015314340591431,0.2269106358289718,0.1592233180999755,297.43023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.85211181640625,0.8222452402114868,0.2455663084983825,0.2330970168113708,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8522644042969,0.8325902819633484,0.2554774582386017,1.1510788202285769,290.85321044921875,290.95001220703125,287.4283752441406,286.3482360839844,288.94384765625,297.43280029296875,290.858642578125,1.0,0.4464707672595978,1.0,1.0,0.4162437915802002,1.0,-2.400208711624145,1.556821584701538,0.8433871865272522,1.0135945081710815,0.0,0.0,0.0,84.86528015136719,97.0,142.8833770751953,-0.0,1133.3663330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960160,297.4349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9022827148437,0.7975997924804688,0.2227842211723327,0.2008726596832275,297.4965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9029846191406,0.851570725440979,0.2737343907356262,0.2593673467636108,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.90240478515625,0.8049778342247009,0.2287627607583999,0.1604899764060974,297.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.90264892578125,0.8254634141921997,0.247569128870964,0.2349543124437332,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9028015136719,0.8353182673454285,0.2570276856422424,1.157863736152649,290.9036865234375,291.04998779296875,287.4550170898437,286.3654479980469,288.9905700683594,297.43560791015625,290.90875244140625,1.0,0.4486333131790161,1.0,1.0,0.4188128411769867,1.0,-2.417142391204834,1.5609790086746216,0.8561633825302124,1.013994812965393,0.0,0.0,0.0,84.96512603759766,85.0,140.61605834960938,-0.0,1152.995849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960220,297.441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9980163574219,0.8162742853164673,0.2270697504281997,0.2045152634382248,297.5041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9986572265625,0.8712090253829956,0.2788921594619751,0.2640078067779541,297.4129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.99810791015625,0.8225188255310059,0.2325447052717209,0.1629720777273178,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.99835205078125,0.8428522348403931,0.2516467571258545,0.2385936975479126,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9984436035156,0.8521130681037903,0.2601992785930633,1.1710731983184814,290.99932861328125,291.1499938964844,287.5087890625,286.3998718261719,289.0819702148437,297.4416809082031,291.0041809082031,1.0,0.4502001106739044,1.0,1.0,0.4239509105682373,1.0,-2.450317144393921,1.5689642429351809,0.8813530206680298,1.0146068334579468,0.0,0.0,0.0,81.46501159667969,73.0,134.772705078125,-0.0,1176.7265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960280,297.441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9980163574219,0.8162742853164673,0.2270697504281997,0.2045152634382248,297.5041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9986572265625,0.8712090253829956,0.2788921594619751,0.2640078067779541,297.4129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.99810791015625,0.8225188255310059,0.2325447052717209,0.1629720777273178,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.99835205078125,0.8428522348403931,0.2516467571258545,0.2385936975479126,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9984436035156,0.8521130681037903,0.2601992785930633,1.1710731983184814,290.99932861328125,291.1499938964844,287.5087890625,286.3998718261719,289.0819702148437,297.4416809082031,291.0041809082031,1.0,0.4502001106739044,1.0,1.0,0.4239509105682373,1.0,-2.450317144393921,1.5689642429351809,0.8813530206680298,1.0146068334579468,0.0,0.0,0.0,81.46501159667969,73.0,134.772705078125,-0.0,1176.7265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960340,297.4484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0914001464844,0.8481679558753967,0.2314554005861282,0.2081207036972046,297.5121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.092041015625,0.9085307121276855,0.2841935157775879,0.2686518728733063,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.09149169921875,0.8541381359100342,0.2364281713962555,0.1654256284236908,297.4427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0917358398437,0.8766436576843262,0.2558208107948303,0.2421887367963791,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918273925781,0.8857078552246094,0.2634648978710174,1.1840640306472778,291.0926513671875,291.1499938964844,287.5632019042969,286.4343566894531,289.1721496582031,297.4480895996094,291.09735107421875,1.0,0.4493312239646911,1.0,1.0,0.4290890097618103,1.0,-2.483102321624756,1.5766451358795166,0.9064571857452391,1.0149869918823242,0.0,0.0,0.0,74.56368255615234,61.0,130.8883514404297,-0.0,1186.128173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960400,297.4484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0914001464844,0.8481679558753967,0.2314554005861282,0.2081207036972046,297.5121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.092041015625,0.9085307121276855,0.2841935157775879,0.2686518728733063,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.09149169921875,0.8541381359100342,0.2364281713962555,0.1654256284236908,297.4427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0917358398437,0.8766436576843262,0.2558208107948303,0.2421887367963791,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918273925781,0.8857078552246094,0.2634648978710174,1.1840640306472778,291.0926513671875,291.1499938964844,287.5632019042969,286.4343566894531,289.1721496582031,297.4480895996094,291.09735107421875,1.0,0.4493312239646911,1.0,1.0,0.4290890097618103,1.0,-2.483102321624756,1.5766451358795166,0.9064571857452391,1.0149869918823242,0.0,0.0,0.0,74.56368255615234,61.0,130.8883514404297,-0.0,1186.128173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960460,297.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1827392578125,0.9048622846603394,0.235946238040924,0.2117363661527633,297.5206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.183349609375,0.974891483783722,0.2896380424499511,0.2733433544635772,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18280029296875,0.9112078547477722,0.240397110581398,0.1678810864686966,297.4481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1830444335937,0.9391062259674072,0.2600790858268738,0.2457840144634246,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1831359863281,0.948512852191925,0.2668226063251495,1.1970680952072144,291.1839294433594,291.1499938964844,287.6181945800781,286.4688415527344,289.2605895996094,297.45477294921875,291.1884765625,1.0,0.4470524191856384,1.0,1.0,0.4341596961021423,1.0,-2.5159757137298584,1.5844699144363403,0.931505799293518,1.0154805183410645,0.0,0.0,0.0,65.5400619506836,49.0,127.7029800415039,-0.0,1186.67529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960520,297.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1827392578125,0.9048622846603394,0.235946238040924,0.2117363661527633,297.5206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.183349609375,0.974891483783722,0.2896380424499511,0.2733433544635772,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18280029296875,0.9112078547477722,0.240397110581398,0.1678810864686966,297.4481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1830444335937,0.9391062259674072,0.2600790858268738,0.2457840144634246,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1831359863281,0.948512852191925,0.2668226063251495,1.1970680952072144,291.1839294433594,291.1499938964844,287.6181945800781,286.4688415527344,289.2605895996094,297.45477294921875,291.1884765625,1.0,0.4470524191856384,1.0,1.0,0.4341596961021423,1.0,-2.5159757137298584,1.5844699144363403,0.931505799293518,1.0154805183410645,0.0,0.0,0.0,65.5400619506836,49.0,127.7029800415039,-0.0,1186.67529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960580,297.46197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2721252441406,0.9662750363349916,0.2404779195785522,0.2155541479587555,297.5379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.9986306428909302,0.2960623204708099,0.2546606957912445,297.4286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2721862792969,0.9715349078178406,0.2443415522575378,0.1704517155885696,297.4526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2723999023437,0.9936504364013672,0.264315128326416,0.2495370507240295,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.9987075328826904,0.27019864320755,1.2083925008773804,291.2732238769531,291.1499938964844,287.6737976074219,286.5033874511719,289.3452453613281,297.4638366699219,291.27734375,1.0,0.4424121081829071,1.0,1.0,0.4392303824424743,1.0,-2.518834352493286,1.5744127035140991,0.9444217085838318,1.0054768323898315,0.0,0.0,0.0,59.123172760009766,69.0,123.65704345703124,-0.0,1162.733642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960640,297.46197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2721252441406,0.9662750363349916,0.2404779195785522,0.2155541479587555,297.5379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.9986306428909302,0.2960623204708099,0.2546606957912445,297.4286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2721862792969,0.9715349078178406,0.2443415522575378,0.1704517155885696,297.4526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2723999023437,0.9936504364013672,0.264315128326416,0.2495370507240295,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.9987075328826904,0.27019864320755,1.2083925008773804,291.2732238769531,291.1499938964844,287.6737976074219,286.5033874511719,289.3452453613281,297.4638366699219,291.27734375,1.0,0.4424121081829071,1.0,1.0,0.4392303824424743,1.0,-2.518834352493286,1.5744127035140991,0.9444217085838318,1.0054768323898315,0.0,0.0,0.0,59.123172760009766,69.0,123.65704345703124,-0.0,1162.733642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960700,297.4652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3142395019531,0.9698001146316528,0.242775559425354,0.2175853252410888,297.55426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.31451416015625,0.998572051525116,0.3001181781291961,0.2541780173778534,297.43096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.31427001953125,0.974512815475464,0.2463335990905761,0.1718205958604812,297.4549255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3144836425781,0.9960414171218872,0.2664537727832794,0.251527339220047,297.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.31451416015625,0.9986260533332824,0.2720258235931396,1.20598566532135,291.3152770996094,291.1499938964844,287.7017822265625,286.5206298828125,289.3883361816406,297.47247314453125,291.319580078125,1.0,0.4436172842979431,1.0,1.0,0.4417657256126404,1.0,-2.522325277328491,1.5707969665527344,0.951528251171112,1.0005024671554563,0.0,0.0,0.0,59.15373229980469,69.0,121.70122528076172,-0.0,1166.76416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960760,297.46875,297.1499938964844,293.1499938964844,0.0,-0.0,291.347900390625,0.9710341691970824,0.2451138198375702,0.219671219587326,297.5685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3480224609375,0.9987659454345704,0.3040859699249267,0.2558190524578094,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.347900390625,0.9752875566482544,0.2483650594949722,0.1732290834188461,297.4574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3480224609375,0.9966475963592528,0.2686335742473602,0.2535721361637115,297.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3480224609375,0.998784363269806,0.2739375531673431,1.213589787483215,291.3484191894531,291.1499938964844,287.7299499511719,286.53790283203125,289.399169921875,297.4799194335937,291.3505554199219,1.0,0.4469666182994842,1.0,1.0,0.4399824738502502,1.0,-2.540074348449707,1.5847376585006714,0.9553367495536804,1.0102016925811768,0.0,0.0,0.0,59.930301666259766,89.0,101.16342163085938,-0.0,1191.363037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
