time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11960820,297.4739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.38201904296875,0.9628324508666992,0.2496778666973114,0.2238573580980301,297.5873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.38214111328125,0.9990000128746032,0.3113085627555847,0.2685493230819702,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.38201904296875,0.966494619846344,0.2523564994335174,0.1760753393173217,297.4614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.382080078125,0.9894769787788392,0.2729351818561554,0.2577116191387176,297.39453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3821105957031,0.9939445853233336,0.2774646878242492,1.243763089179993,291.38238525390625,291.1499938964844,287.78662109375,286.57244873046875,289.415283203125,297.4898681640625,291.384033203125,1.0,0.4594621956348419,1.0,1.0,0.4364159405231476,1.0,-2.6058390140533447,1.631913185119629,0.9739258289337158,1.0424046516418457,0.0,0.0,0.0,63.78315353393555,109.0,61.9857063293457,-0.0,1289.2337646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960880,297.4739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.38201904296875,0.9628324508666992,0.2496778666973114,0.2238573580980301,297.5873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.38214111328125,0.9990000128746032,0.3113085627555847,0.2685493230819702,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.38201904296875,0.966494619846344,0.2523564994335174,0.1760753393173217,297.4614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.382080078125,0.9894769787788392,0.2729351818561554,0.2577116191387176,297.39453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3821105957031,0.9939445853233336,0.2774646878242492,1.243763089179993,291.38238525390625,291.1499938964844,287.78662109375,286.57244873046875,289.415283203125,297.4898681640625,291.384033203125,1.0,0.4594621956348419,1.0,1.0,0.4364159405231476,1.0,-2.6058390140533447,1.631913185119629,0.9739258289337158,1.0424046516418457,0.0,0.0,0.0,63.78315353393555,109.0,61.9857063293457,-0.0,1289.2337646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960940,297.4754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4070739746094,0.9064803719520568,0.2539452314376831,0.2280657291412353,297.57647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4072265625,0.9805023074150084,0.3157741129398346,0.2985298037528991,297.4385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4070739746094,0.909440279006958,0.2561122179031372,0.1789819151163101,297.4627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4071350097656,0.9370922446250916,0.2770132720470428,0.2619462013244629,297.3950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4071350097656,0.9420328736305236,0.2806189954280853,1.2597403526306152,291.4073486328125,291.1499938964844,287.8438415527344,286.60699462890625,289.4276428222656,297.48663330078125,291.40838623046875,1.0,0.4767502248287201,1.0,1.0,0.4328494071960449,1.0,-2.6739158630371094,1.6807219982147217,0.9931938052177428,1.0762948989868164,0.0,0.0,0.0,74.49397277832031,129.0,40.59843826293945,-0.0,1426.9747314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961000,297.4754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4070739746094,0.9064803719520568,0.2539452314376831,0.2280657291412353,297.57647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4072265625,0.9805023074150084,0.3157741129398346,0.2985298037528991,297.4385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4070739746094,0.909440279006958,0.2561122179031372,0.1789819151163101,297.4627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4071350097656,0.9370922446250916,0.2770132720470428,0.2619462013244629,297.3950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4071350097656,0.9420328736305236,0.2806189954280853,1.2597403526306152,291.4073486328125,291.1499938964844,287.8438415527344,286.60699462890625,289.4276428222656,297.48663330078125,291.40838623046875,1.0,0.4767502248287201,1.0,1.0,0.4328494071960449,1.0,-2.6739158630371094,1.6807219982147217,0.9931938052177428,1.0762948989868164,0.0,0.0,0.0,74.49397277832031,129.0,40.59843826293945,-0.0,1426.9747314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961060,297.4729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073791503906,0.8422842025756836,0.2578195631504059,0.2322471141815185,297.5623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073181152344,0.9046692848205566,0.3197400271892547,0.3028040826320648,297.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073791503906,0.8441560864448547,0.2595295011997223,0.181905448436737,297.4606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073486328125,0.8658155202865601,0.2807598114013672,0.2662112116813659,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073486328125,0.868778645992279,0.2834184169769287,1.2757688760757446,291.40728759765625,291.1499938964844,287.90155029296875,286.6415100097656,289.407958984375,297.4780578613281,291.406982421875,1.0,0.4945517778396606,1.0,1.0,0.4260319769382477,1.0,-2.71197772026062,1.7197483777999878,0.992229461669922,1.1067744493484497,0.0,0.0,0.0,92.65081024169922,147.0,7.581980228424072,-0.0,1563.0076904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961120,297.4729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073791503906,0.8422842025756836,0.2578195631504059,0.2322471141815185,297.5623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073181152344,0.9046692848205566,0.3197400271892547,0.3028040826320648,297.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073791503906,0.8441560864448547,0.2595295011997223,0.181905448436737,297.4606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073486328125,0.8658155202865601,0.2807598114013672,0.2662112116813659,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073486328125,0.868778645992279,0.2834184169769287,1.2757688760757446,291.40728759765625,291.1499938964844,287.90155029296875,286.6415100097656,289.407958984375,297.4780578613281,291.406982421875,1.0,0.4945517778396606,1.0,1.0,0.4260319769382477,1.0,-2.71197772026062,1.7197483777999878,0.992229461669922,1.1067744493484497,0.0,0.0,0.0,92.65081024169922,147.0,7.581980228424072,-0.0,1563.0076904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961180,297.4674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948974609375,0.8033212423324585,0.2613548934459686,0.2361350506544113,297.5534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948059082031,0.8597613573074341,0.3240560591220855,0.3074954152107239,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948974609375,0.8047833442687988,0.2626603543758392,0.1846393942832946,297.4559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948669433594,0.8252017498016357,0.2842229306697845,0.2702239155769348,297.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948669433594,0.8269296884536743,0.2859087288379669,1.2904847860336304,291.3947448730469,291.1499938964844,287.9597473144531,286.676025390625,289.3875732421875,297.4706420898437,291.3941955566406,1.0,0.5119376182556152,1.0,1.0,0.4192145466804504,1.0,-2.748082160949707,1.7583942413330078,0.9896879196166992,1.1373136043548584,0.0,0.0,0.0,111.37850952148438,135.0,-10.949336051940918,-0.0,1702.538818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961240,297.4674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948974609375,0.8033212423324585,0.2613548934459686,0.2361350506544113,297.5534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948059082031,0.8597613573074341,0.3240560591220855,0.3074954152107239,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948974609375,0.8047833442687988,0.2626603543758392,0.1846393942832946,297.4559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948669433594,0.8252017498016357,0.2842229306697845,0.2702239155769348,297.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948669433594,0.8269296884536743,0.2859087288379669,1.2904847860336304,291.3947448730469,291.1499938964844,287.9597473144531,286.676025390625,289.3875732421875,297.4706420898437,291.3941955566406,1.0,0.5119376182556152,1.0,1.0,0.4192145466804504,1.0,-2.748082160949707,1.7583942413330078,0.9896879196166992,1.1373136043548584,0.0,0.0,0.0,111.37850952148438,135.0,-10.949336051940918,-0.0,1702.538818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961300,297.4639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3870849609375,0.796139657497406,0.2630194723606109,0.237811878323555,297.5498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3869934082031,0.8524750471115112,0.3262516260147095,0.3097213506698608,297.4281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3870849609375,0.7973853945732117,0.2641358077526092,0.1858093589544296,297.452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.38702392578125,0.8183056116104126,0.2858628034591675,0.271962970495224,297.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.38702392578125,0.8195913434028625,0.2870523631572723,1.2965319156646729,291.38690185546875,291.1499938964844,287.989013671875,286.6932678222656,289.3773193359375,297.4669494628906,291.3862609863281,1.0,0.5165736079216003,1.0,1.0,0.415805846452713,1.0,-2.7635412216186523,1.77633798122406,0.9872032403945924,1.1518394947052002,0.0,0.0,0.0,116.20237731933594,135.0,-16.234127044677734,-0.0,1748.3165283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961360,297.4602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3788452148437,0.7946053147315979,0.2646410763263702,0.2393415570259094,297.5464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3787536621094,0.8510517477989197,0.3284577429294586,0.3118549585342407,297.42486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3788452148437,0.7956507802009583,0.2655727565288543,0.1868689358234405,297.4496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3787841796875,0.8167007565498352,0.28746098279953,0.2735502421855926,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3787841796875,0.8175411820411682,0.288147509098053,1.3018287420272827,291.378662109375,291.1499938964844,288.0184020996094,286.71051025390625,289.3683776855469,297.46337890625,291.3780517578125,1.0,0.5196096897125244,1.0,1.0,0.4125641584396362,1.0,-2.7774927616119385,1.7930930852890017,0.9843996167182922,1.1654716730117798,0.0,0.0,0.0,118.3254852294922,123.0,-19.19099998474121,-0.0,1779.486572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961420,297.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3625183105469,0.801392138004303,0.2677976489067077,0.2421229183673858,297.5406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3623962402344,0.8583623170852661,0.3328854739665985,0.3159452974796295,297.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3625183105469,0.8020661473274231,0.268371969461441,0.1887805163860321,297.44287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3624572753906,0.8228063583374023,0.2905722856521606,0.2764341831207275,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3624572753906,0.8227422833442688,0.2902337610721588,1.3109573125839231,291.3623352050781,291.1499938964844,288.0774841308594,286.7449645996094,289.3509826660156,297.45654296875,291.3616943359375,1.0,0.5220868587493896,1.0,1.0,0.406080812215805,1.0,-2.8024885654449463,1.8250905275344849,0.977397918701172,1.1918537616729736,0.0,0.0,0.0,117.47917175292967,111.0,-21.89794540405273,-0.0,1813.840576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961480,297.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3625183105469,0.801392138004303,0.2677976489067077,0.2421229183673858,297.5406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3623962402344,0.8583623170852661,0.3328854739665985,0.3159452974796295,297.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3625183105469,0.8020661473274231,0.268371969461441,0.1887805163860321,297.44287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3624572753906,0.8228063583374023,0.2905722856521606,0.2764341831207275,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3624572753906,0.8227422833442688,0.2902337610721588,1.3109573125839231,291.3623352050781,291.1499938964844,288.0774841308594,286.7449645996094,289.3509826660156,297.45654296875,291.3616943359375,1.0,0.5220868587493896,1.0,1.0,0.406080812215805,1.0,-2.8024885654449463,1.8250905275344849,0.977397918701172,1.1918537616729736,0.0,0.0,0.0,117.47917175292967,111.0,-21.89794540405273,-0.0,1813.840576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961540,297.445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3458251953125,0.8173844814300537,0.2708683907985687,0.2446543723344802,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3457336425781,0.8762261867523193,0.3373134136199951,0.3198660314083099,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3458251953125,0.8176882266998291,0.2711052298545837,0.1905106604099273,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3457946777344,0.8380165696144104,0.2936054170131683,0.2790603935718536,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3457946777344,0.8370261192321777,0.2922192513942718,1.3187593221664429,291.3456420898437,291.1499938964844,288.1369934082031,286.77935791015625,289.3340148925781,297.4502258300781,291.3450012207031,1.0,0.5214136838912964,1.0,1.0,0.3995974361896515,1.0,-2.824857711791992,1.8558661937713623,0.9689914584159852,1.2175825834274292,0.0,0.0,0.0,112.11065673828124,99.0,-22.879356384277344,-0.0,1822.833740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961600,297.445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3458251953125,0.8173844814300537,0.2708683907985687,0.2446543723344802,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3457336425781,0.8762261867523193,0.3373134136199951,0.3198660314083099,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3458251953125,0.8176882266998291,0.2711052298545837,0.1905106604099273,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3457946777344,0.8380165696144104,0.2936054170131683,0.2790603935718536,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3457946777344,0.8370261192321777,0.2922192513942718,1.3187593221664429,291.3456420898437,291.1499938964844,288.1369934082031,286.77935791015625,289.3340148925781,297.4502258300781,291.3450012207031,1.0,0.5214136838912964,1.0,1.0,0.3995974361896515,1.0,-2.824857711791992,1.8558661937713623,0.9689914584159852,1.2175825834274292,0.0,0.0,0.0,112.11065673828124,99.0,-22.879356384277344,-0.0,1822.833740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961660,297.43798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3360290527344,0.8406248688697815,0.273887038230896,0.2470291852951049,297.5310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3359680175781,0.9042635560035706,0.3417439758777618,0.3236795365810394,297.40557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3360290527344,0.840625524520874,0.2738078832626343,0.1921342760324478,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.33599853515625,0.8623746633529663,0.296597808599472,0.2815325558185577,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.33599853515625,0.8602940440177917,0.2941444218158722,1.325740098953247,291.3359375,291.1499938964844,288.1968688964844,286.813720703125,289.3299865722656,297.4444885253906,291.33575439453125,1.0,0.5188726186752319,1.0,1.0,0.3945983648300171,1.0,-2.845608949661255,1.8821429014205933,0.9634661674499512,1.239169359207153,0.0,0.0,0.0,104.03775787353516,87.0,-14.722208976745604,-0.0,1816.2298583984373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961720,297.43798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3360290527344,0.8406248688697815,0.273887038230896,0.2470291852951049,297.5310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3359680175781,0.9042635560035706,0.3417439758777618,0.3236795365810394,297.40557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3360290527344,0.840625524520874,0.2738078832626343,0.1921342760324478,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.33599853515625,0.8623746633529663,0.296597808599472,0.2815325558185577,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.33599853515625,0.8602940440177917,0.2941444218158722,1.325740098953247,291.3359375,291.1499938964844,288.1968688964844,286.813720703125,289.3299865722656,297.4444885253906,291.33575439453125,1.0,0.5188726186752319,1.0,1.0,0.3945983648300171,1.0,-2.845608949661255,1.8821429014205933,0.9634661674499512,1.239169359207153,0.0,0.0,0.0,104.03775787353516,87.0,-14.722208976745604,-0.0,1816.2298583984373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961780,297.43170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309631347656,0.8755652904510498,0.2768962383270263,0.2493293136358261,297.5274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309326171875,0.948865294456482,0.3462060987949371,0.3274545073509216,297.4004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309631347656,0.8752458095550537,0.2765218913555145,0.1937137693166732,297.4245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309631347656,0.8993210196495056,0.299592912197113,0.2839361727237701,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309631347656,0.8959704041481018,0.29605633020401,1.3323203325271606,291.3309326171875,291.1499938964844,288.25714111328125,286.8480224609375,289.3274841308594,297.43963623046875,291.3308410644531,1.0,0.5152420997619629,1.0,1.0,0.3895992934703827,1.0,-2.865607500076294,1.90806257724762,0.9575448632240297,1.260556697845459,0.0,0.0,0.0,94.31895446777344,75.0,-9.014479637145996,-0.0,1800.2509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961840,297.43170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309631347656,0.8755652904510498,0.2768962383270263,0.2493293136358261,297.5274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309326171875,0.948865294456482,0.3462060987949371,0.3274545073509216,297.4004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309631347656,0.8752458095550537,0.2765218913555145,0.1937137693166732,297.4245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309631347656,0.8993210196495056,0.299592912197113,0.2839361727237701,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309631347656,0.8959704041481018,0.29605633020401,1.3323203325271606,291.3309326171875,291.1499938964844,288.25714111328125,286.8480224609375,289.3274841308594,297.43963623046875,291.3308410644531,1.0,0.5152420997619629,1.0,1.0,0.3895992934703827,1.0,-2.865607500076294,1.90806257724762,0.9575448632240297,1.260556697845459,0.0,0.0,0.0,94.31895446777344,75.0,-9.014479637145996,-0.0,1800.2509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961900,297.4288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.32916259765625,0.8996639847755432,0.2783954441547394,0.2504605948925018,297.52593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.32916259765625,0.9754115343093872,0.3484469950199127,0.3293364644050598,297.39813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.32916259765625,0.8991760015487671,0.2778834104537964,0.1944954097270965,297.422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.32916259765625,0.9260265827178956,0.3010928630828857,0.2851246893405914,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.32916259765625,0.9214862585067748,0.2970096170902252,1.335524320602417,291.3291320800781,291.1499938964844,288.28741455078125,286.8651733398437,289.3265380859375,297.4374694824219,291.3290710449219,1.0,0.513174295425415,1.0,1.0,0.3870997726917267,1.0,-2.875447988510132,1.921009540557861,0.95443856716156,1.2712708711624146,0.0,0.0,0.0,89.06539154052734,75.0,-7.1197590827941895,-0.0,1789.9791259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961960,297.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3249816894531,0.9310206770896912,0.2798835337162018,0.2515888214111328,297.5245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3249206542969,0.9990000128746032,0.3506945073604584,0.3303790092468261,297.3959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3249816894531,0.9302783608436584,0.2792417407035827,0.1952795833349228,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.324951171875,0.958477258682251,0.3025888800621032,0.2863156497478485,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3249816894531,0.9535534381866456,0.2979560196399688,1.3387261629104614,291.3248596191406,291.1499938964844,288.3177490234375,286.8822937011719,289.3173522949219,297.4353942871094,291.32427978515625,1.0,0.5109430551528931,1.0,1.0,0.3835279941558838,1.0,-2.884122133255005,1.9360147714614868,0.948107361793518,1.2844699621200562,0.0,0.0,0.0,83.82757568359375,93.0,-11.117873191833496,-0.0,1777.98486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962020,297.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3080444335937,0.9336563944816588,0.2827546000480652,0.2541912496089935,297.5256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3079528808594,0.9990000128746032,0.3555441200733185,0.3318056166172027,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3080444335937,0.9326240420341492,0.281894326210022,0.1971415877342224,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3080139160156,0.9607110023498536,0.3055205941200256,0.2890965938568115,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3080139160156,0.9546348452568054,0.2997817993164062,1.3469884395599363,291.307861328125,291.1499938964844,288.3786926269531,286.9164733886719,289.29803466796875,297.4325561523437,291.3072814941406,1.0,0.5152074694633484,1.0,1.0,0.3763844668865204,1.0,-2.9046337604522705,1.968768835067749,0.9358648657798768,1.3121920824050903,0.0,0.0,0.0,84.77417755126953,111.0,-19.613237380981445,-0.0,1815.00732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962080,297.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3080444335937,0.9336563944816588,0.2827546000480652,0.2541912496089935,297.5256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3079528808594,0.9990000128746032,0.3555441200733185,0.3318056166172027,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3080444335937,0.9326240420341492,0.281894326210022,0.1971415877342224,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3080139160156,0.9607110023498536,0.3055205941200256,0.2890965938568115,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3080139160156,0.9546348452568054,0.2997817993164062,1.3469884395599363,291.307861328125,291.1499938964844,288.3786926269531,286.9164733886719,289.29803466796875,297.4325561523437,291.3072814941406,1.0,0.5152074694633484,1.0,1.0,0.3763844668865204,1.0,-2.9046337604522705,1.968768835067749,0.9358648657798768,1.3121920824050903,0.0,0.0,0.0,84.77417755126953,111.0,-19.613237380981445,-0.0,1815.00732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962140,297.41290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2915344238281,0.9026159048080444,0.2854715585708618,0.2569072246551513,297.5201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2914428710937,0.9802449941635132,0.3597476184368133,0.3400976359844208,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2915344238281,0.9015493988990784,0.2844464778900146,0.1991303414106369,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.29150390625,0.9289676547050476,0.3083584606647491,0.2920553386211395,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.29150390625,0.9212596416473388,0.3014987707138061,1.356041669845581,291.2913513183594,291.1499938964844,288.43994140625,286.9505920410156,289.2802124023437,297.4268493652344,291.29071044921875,1.0,0.5245652198791504,1.0,1.0,0.3692409098148346,1.0,-2.9348220825195312,2.007981777191162,0.9268403053283693,1.34463632106781,0.0,0.0,0.0,92.46930694580078,129.0,-22.32069206237793,-0.0,1901.951904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962200,297.41290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2915344238281,0.9026159048080444,0.2854715585708618,0.2569072246551513,297.5201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2914428710937,0.9802449941635132,0.3597476184368133,0.3400976359844208,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2915344238281,0.9015493988990784,0.2844464778900146,0.1991303414106369,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.29150390625,0.9289676547050476,0.3083584606647491,0.2920553386211395,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.29150390625,0.9212596416473388,0.3014987707138061,1.356041669845581,291.2913513183594,291.1499938964844,288.43994140625,286.9505920410156,289.2802124023437,297.4268493652344,291.29071044921875,1.0,0.5245652198791504,1.0,1.0,0.3692409098148346,1.0,-2.9348220825195312,2.007981777191162,0.9268403053283693,1.34463632106781,0.0,0.0,0.0,92.46930694580078,129.0,-22.32069206237793,-0.0,1901.951904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962260,297.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2797241210937,0.863339900970459,0.2880150973796844,0.2596533894538879,297.51434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796630859375,0.9374374151229858,0.3638509511947632,0.3444139063358307,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2797241210937,0.8622365593910217,0.2868681848049164,0.2011746913194656,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796936035156,0.8858540058135986,0.3110696077346802,0.2950938045978546,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796936035156,0.8783647418022156,0.3030648231506347,1.3653699159622192,291.2796325683594,291.1499938964844,288.50146484375,286.984619140625,289.2727355957031,297.4203186035156,291.27935791015625,1.0,0.5362762808799744,1.0,1.0,0.3633665442466736,1.0,-2.960499286651612,2.0412373542785645,0.919261872768402,1.3721020221710205,0.0,0.0,0.0,105.23615264892578,147.0,-16.78566551208496,-0.0,2008.8321533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962320,297.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2797241210937,0.863339900970459,0.2880150973796844,0.2596533894538879,297.51434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796630859375,0.9374374151229858,0.3638509511947632,0.3444139063358307,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2797241210937,0.8622365593910217,0.2868681848049164,0.2011746913194656,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796936035156,0.8858540058135986,0.3110696077346802,0.2950938045978546,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796936035156,0.8783647418022156,0.3030648231506347,1.3653699159622192,291.2796325683594,291.1499938964844,288.50146484375,286.984619140625,289.2727355957031,297.4203186035156,291.27935791015625,1.0,0.5362762808799744,1.0,1.0,0.3633665442466736,1.0,-2.960499286651612,2.0412373542785645,0.919261872768402,1.3721020221710205,0.0,0.0,0.0,105.23615264892578,147.0,-16.78566551208496,-0.0,2008.8321533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962380,297.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27178955078125,0.8308537006378174,0.290449857711792,0.2623845636844635,297.5093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2717590332031,0.8971786499023438,0.3679538071155548,0.3488322496414184,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27178955078125,0.829782247543335,0.2892139852046966,0.2032313495874405,297.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.27178955078125,0.8510735630989075,0.3137049973011017,0.2981496751308441,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.27178955078125,0.8433703780174255,0.3045329451560974,1.3746787309646606,291.271728515625,291.1499938964844,288.5632629394531,287.0185546875,289.2667236328125,297.41412353515625,291.27154541015625,1.0,0.5493053197860718,1.0,1.0,0.3574921488761902,1.0,-2.986428737640381,2.0748534202575684,0.9115754961967468,1.3998382091522217,0.0,0.0,0.0,120.46194458007812,150.0,-12.498573303222656,-0.0,2130.387939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962440,297.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27178955078125,0.8308537006378174,0.290449857711792,0.2623845636844635,297.5093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2717590332031,0.8971786499023438,0.3679538071155548,0.3488322496414184,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27178955078125,0.829782247543335,0.2892139852046966,0.2032313495874405,297.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.27178955078125,0.8510735630989075,0.3137049973011017,0.2981496751308441,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.27178955078125,0.8433703780174255,0.3045329451560974,1.3746787309646606,291.271728515625,291.1499938964844,288.5632629394531,287.0185546875,289.2667236328125,297.41412353515625,291.27154541015625,1.0,0.5493053197860718,1.0,1.0,0.3574921488761902,1.0,-2.986428737640381,2.0748534202575684,0.9115754961967468,1.3998382091522217,0.0,0.0,0.0,120.46194458007812,150.0,-12.498573303222656,-0.0,2130.387939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962500,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684631347656,0.8215654492378235,0.2916317880153656,0.2636488378047943,297.5069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684020996094,0.886509895324707,0.3699961304664612,0.3509630262851715,297.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684631347656,0.820472240447998,0.2903626561164856,0.2041890323162078,297.3955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684326171875,0.8413031101226807,0.314998060464859,0.2995818257331848,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684326171875,0.833380401134491,0.3052349090576172,1.3788448572158811,291.2684020996094,291.1499938964844,288.59423828125,287.0354919433594,289.263916015625,297.4111328125,291.2682189941406,1.0,0.5541780591011047,1.0,1.0,0.3545549511909485,1.0,-2.9983937740325928,2.091122627258301,0.9072712063789368,1.4134254455566406,0.0,0.0,0.0,126.2247543334961,150.0,-11.041149139404297,-0.0,2180.711669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962560,297.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.266845703125,0.8149484395980835,0.2928009629249573,0.2648554742336273,297.50469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.266845703125,0.8791943192481995,0.3720374703407287,0.3530461192131042,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.266845703125,0.8138160109519958,0.291504442691803,0.2051064670085907,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.266845703125,0.8345653414726257,0.3162829875946045,0.3009586930274963,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.266845703125,0.8263137936592102,0.3059240281581878,1.3827271461486816,291.266845703125,291.1499938964844,288.6252746582031,287.05242919921875,289.2655334472656,297.40826416015625,291.2669677734375,1.0,0.5584462285041809,1.0,1.0,0.3521771430969238,1.0,-3.009774208068848,2.1055524349212646,0.904221773147583,1.4252861738204956,0.0,0.0,0.0,130.8640899658203,138.0,-7.021934986114502,-0.0,2224.60791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962620,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.26873779296875,0.8166989088058472,0.2951471209526062,0.26695317029953,297.5009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687683105469,0.8821105360984802,0.3761494755744934,0.3569049537181854,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26873779296875,0.8155404329299927,0.2938060760498047,0.2067047357559204,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687683105469,0.8363646268844604,0.318864643573761,0.3033870458602905,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.26873779296875,0.8271614909172058,0.3073012828826904,1.3888890743255615,291.2687683105469,291.1499938964844,288.6875305175781,287.086181640625,289.27008056640625,297.4033508300781,291.2689514160156,1.0,0.5611362457275391,1.0,1.0,0.3474214971065521,1.0,-3.0291872024536133,2.1321663856506348,0.8970208764076233,1.447543740272522,0.0,0.0,0.0,131.80780029296875,126.0,-0.0100221754983067,-0.0,2264.207275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962680,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.26873779296875,0.8166989088058472,0.2951471209526062,0.26695317029953,297.5009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687683105469,0.8821105360984802,0.3761494755744934,0.3569049537181854,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26873779296875,0.8155404329299927,0.2938060760498047,0.2067047357559204,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687683105469,0.8363646268844604,0.318864643573761,0.3033870458602905,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.26873779296875,0.8271614909172058,0.3073012828826904,1.3888890743255615,291.2687683105469,291.1499938964844,288.6875305175781,287.086181640625,289.27008056640625,297.4033508300781,291.2689514160156,1.0,0.5611362457275391,1.0,1.0,0.3474214971065521,1.0,-3.0291872024536133,2.1321663856506348,0.8970208764076233,1.447543740272522,0.0,0.0,0.0,131.80780029296875,126.0,-0.0100221754983067,-0.0,2264.207275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962740,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.8287012577056885,0.2975304126739502,0.2688701748847961,297.4982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724914550781,0.8973024487495422,0.3803226053714752,0.360596090555191,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.8275324702262878,0.2961615920066833,0.2081730365753173,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.8488883376121521,0.321491926908493,0.3056313097476959,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.8384007215499878,0.3087112605571747,1.3941148519515991,291.2724914550781,291.1499938964844,288.75,287.119873046875,289.2753295898437,297.3996276855469,291.2727355957031,1.0,0.5604498982429504,1.0,1.0,0.3426658511161804,1.0,-3.046675682067871,2.1576998233795166,0.8889757990837097,1.4691160917282104,0.0,0.0,0.0,127.07196044921876,114.0,3.847239255905152,-0.0,2271.251220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962800,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.8287012577056885,0.2975304126739502,0.2688701748847961,297.4982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724914550781,0.8973024487495422,0.3803226053714752,0.360596090555191,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.8275324702262878,0.2961615920066833,0.2081730365753173,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.8488883376121521,0.321491926908493,0.3056313097476959,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.8384007215499878,0.3087112605571747,1.3941148519515991,291.2724914550781,291.1499938964844,288.75,287.119873046875,289.2753295898437,297.3996276855469,291.2727355957031,1.0,0.5604498982429504,1.0,1.0,0.3426658511161804,1.0,-3.046675682067871,2.1576998233795166,0.8889757990837097,1.4691160917282104,0.0,0.0,0.0,127.07196044921876,114.0,3.847239255905152,-0.0,2271.251220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962860,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.27752685546875,0.8488545417785645,0.2999436855316162,0.2706983089447021,297.4965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2775573730469,0.9238564372062684,0.3845543265342712,0.3642191290855407,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.27752685546875,0.847616970539093,0.2985709905624389,0.2095877379179,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.27752685546875,0.8705569505691528,0.3241674602031708,0.3077970743179321,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.27752685546875,0.8582718968391418,0.3101599514484405,1.39892315864563,291.277587890625,291.1499938964844,288.81353759765625,287.15185546875,289.2815856933594,297.3968505859375,291.27789306640625,1.0,0.5578324198722839,1.0,1.0,0.3378511965274811,1.0,-3.06331467628479,2.1830039024353027,0.8803107142448425,1.49064302444458,0.0,0.0,0.0,119.1587905883789,102.0,6.371084690093994,-0.0,2260.187744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962920,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.27752685546875,0.8488545417785645,0.2999436855316162,0.2706983089447021,297.4965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2775573730469,0.9238564372062684,0.3845543265342712,0.3642191290855407,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.27752685546875,0.847616970539093,0.2985709905624389,0.2095877379179,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.27752685546875,0.8705569505691528,0.3241674602031708,0.3077970743179321,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.27752685546875,0.8582718968391418,0.3101599514484405,1.39892315864563,291.277587890625,291.1499938964844,288.81353759765625,287.15185546875,289.2815856933594,297.3968505859375,291.27789306640625,1.0,0.5578324198722839,1.0,1.0,0.3378511965274811,1.0,-3.06331467628479,2.1830039024353027,0.8803107142448425,1.49064302444458,0.0,0.0,0.0,119.1587905883789,102.0,6.371084690093994,-0.0,2260.187744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
