time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11962980,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.8792483806610107,0.302378237247467,0.2724794149398803,297.4954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845458984375,0.9624795913696288,0.3888393640518188,0.3678218424320221,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.8779159188270569,0.3010289967060089,0.210984468460083,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.9027878046035768,0.3268879652023315,0.3099346160888672,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.8885214924812317,0.3116454184055328,1.4035606384277344,291.2845764160156,291.1499938964844,288.87890625,287.18072509765625,289.28985595703125,297.39483642578125,291.28497314453125,1.0,0.554142951965332,1.0,1.0,0.3330365121364593,1.0,-3.0796115398406982,2.208237409591675,0.8713740706443787,1.5121747255325315,0.0,0.0,0.0,109.43426513671876,90.0,9.036261558532717,-0.0,2238.830322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963040,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.8792483806610107,0.302378237247467,0.2724794149398803,297.4954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845458984375,0.9624795913696288,0.3888393640518188,0.3678218424320221,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.8779159188270569,0.3010289967060089,0.210984468460083,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.9027878046035768,0.3268879652023315,0.3099346160888672,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.8885214924812317,0.3116454184055328,1.4035606384277344,291.2845764160156,291.1499938964844,288.87890625,287.18072509765625,289.28985595703125,297.39483642578125,291.28497314453125,1.0,0.554142951965332,1.0,1.0,0.3330365121364593,1.0,-3.0796115398406982,2.208237409591675,0.8713740706443787,1.5121747255325315,0.0,0.0,0.0,109.43426513671876,90.0,9.036261558532717,-0.0,2238.830322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963100,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.28875732421875,0.8995407819747925,0.3036020398139953,0.2733603715896606,297.4952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.288818359375,0.9834696650505066,0.391000896692276,0.3696245551109314,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28875732421875,0.8981851935386658,0.3022751212120056,0.2116826623678207,297.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.28875732421875,0.9256604909896852,0.3282642960548401,0.3110020458698272,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28875732421875,0.90879625082016,0.3124012649059295,1.405860185623169,291.288818359375,291.1499938964844,288.9122619628906,287.1940612792969,289.2947692871094,297.39410400390625,291.28924560546875,1.0,0.5520591139793396,1.0,1.0,0.3306291997432709,1.0,-3.0877249240875244,2.2208850383758545,0.8668400645256042,1.5229793787002563,0.0,0.0,0.0,104.15201568603516,90.0,10.409045219421388,-0.0,2225.778564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963160,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2928466796875,0.9229301810264589,0.3048208653926849,0.2742604613304138,297.4952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2929077148437,0.9990000128746032,0.3931911587715149,0.3687712550163269,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2928466796875,0.9213944673538208,0.3035235106945038,0.2124006152153015,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2928771972656,0.9507516622543336,0.3296423852443695,0.3120957314968109,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2928466796875,0.9328877925872804,0.3131569325923919,1.4082753658294678,291.2929382324219,291.1499938964844,288.946044921875,287.2066955566406,289.2975769042969,297.39337158203125,291.2932434082031,1.0,0.5497213006019592,1.0,1.0,0.3279037773609161,1.0,-3.0929512977600098,2.2324869632720947,0.8604643940925598,1.5337692499160769,0.0,0.0,0.0,99.2202377319336,93.0,10.284228324890137,-0.0,2209.218017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963220,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.939352810382843,0.3071889877319336,0.276293009519577,297.5067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2983093261719,0.9990000128746032,0.3987101018428802,0.3550136685371399,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.9379096031188964,0.3059798181056976,0.2140357345342636,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.96622896194458,0.3323595821857452,0.3145532608032226,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.948090434074402,0.3146299421787262,1.4143763780593872,291.29833984375,291.1499938964844,289.0147705078125,287.2298889160156,289.3027038574219,297.3959045410156,291.298583984375,1.0,0.5481230020523071,1.0,1.0,0.3224529325962066,1.0,-3.091037511825561,2.247746229171753,0.8432912826538086,1.5491909980773926,0.0,0.0,0.0,96.47310638427734,96.0,8.584558486938477,-0.0,2191.41259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963280,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.939352810382843,0.3071889877319336,0.276293009519577,297.5067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2983093261719,0.9990000128746032,0.3987101018428802,0.3550136685371399,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.9379096031188964,0.3059798181056976,0.2140357345342636,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.96622896194458,0.3323595821857452,0.3145532608032226,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.948090434074402,0.3146299421787262,1.4143763780593872,291.29833984375,291.1499938964844,289.0147705078125,287.2298889160156,289.3027038574219,297.3959045410156,291.298583984375,1.0,0.5481230020523071,1.0,1.0,0.3224529325962066,1.0,-3.091037511825561,2.247746229171753,0.8432912826538086,1.5491909980773926,0.0,0.0,0.0,96.47310638427734,96.0,8.584558486938477,-0.0,2191.41259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963340,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.30596923828125,0.9493696689605712,0.3095362484455108,0.2783441543579101,297.5248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3059997558594,0.9990000128746032,0.405069351196289,0.347724974155426,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.30596923828125,0.9481045603752136,0.3084534406661987,0.2157125025987625,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3059997558594,0.9752324223518372,0.3350957930088043,0.3170690238475799,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30596923828125,0.9568541646003724,0.316134512424469,1.4208003282546997,291.3060607910156,291.1499938964844,289.08502197265625,287.2505187988281,289.3118896484375,297.4020690917969,291.30645751953125,1.0,0.5484783053398132,1.0,1.0,0.3170020878314972,1.0,-3.097496747970581,2.2686455249786377,0.8288511633872986,1.5684998035430908,0.0,0.0,0.0,95.37034606933594,114.0,10.59201431274414,-0.0,2197.341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963400,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.30596923828125,0.9493696689605712,0.3095362484455108,0.2783441543579101,297.5248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3059997558594,0.9990000128746032,0.405069351196289,0.347724974155426,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.30596923828125,0.9481045603752136,0.3084534406661987,0.2157125025987625,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3059997558594,0.9752324223518372,0.3350957930088043,0.3170690238475799,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30596923828125,0.9568541646003724,0.316134512424469,1.4208003282546997,291.3060607910156,291.1499938964844,289.08502197265625,287.2505187988281,289.3118896484375,297.4020690917969,291.30645751953125,1.0,0.5484783053398132,1.0,1.0,0.3170020878314972,1.0,-3.097496747970581,2.2686455249786377,0.8288511633872986,1.5684998035430908,0.0,0.0,0.0,95.37034606933594,114.0,10.59201431274414,-0.0,2197.341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963460,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.31365966796875,0.9390048980712892,0.3119030296802521,0.280544638633728,297.53515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.313720703125,0.9990000128746032,0.4108777642250061,0.3608250916004181,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.31365966796875,0.9378960132598876,0.3109848797321319,0.217531219124794,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3136901855469,0.9663054347038268,0.3378917276859283,0.3197779655456543,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3136901855469,0.9457831382751464,0.317703902721405,1.4281816482543943,291.3137512207031,291.141845703125,289.1565856933594,287.268798828125,289.32061767578125,297.4064025878906,291.3142395019531,1.0,0.5559108257293701,1.0,1.0,0.3108368515968323,1.0,-3.130171298980713,2.3095741271972656,0.8205971121788025,1.6015956401824951,0.0,0.0,0.0,99.17800903320312,132.0,11.193238258361816,-0.0,2277.42333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963520,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.31365966796875,0.9390048980712892,0.3119030296802521,0.280544638633728,297.53515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.313720703125,0.9990000128746032,0.4108777642250061,0.3608250916004181,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.31365966796875,0.9378960132598876,0.3109848797321319,0.217531219124794,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3136901855469,0.9663054347038268,0.3378917276859283,0.3197779655456543,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3136901855469,0.9457831382751464,0.317703902721405,1.4281816482543943,291.3137512207031,291.141845703125,289.1565856933594,287.268798828125,289.32061767578125,297.4064025878906,291.3142395019531,1.0,0.5559108257293701,1.0,1.0,0.3108368515968323,1.0,-3.130171298980713,2.3095741271972656,0.8205971121788025,1.6015956401824951,0.0,0.0,0.0,99.17800903320312,132.0,11.193238258361816,-0.0,2277.42333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963580,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233337402344,0.91453218460083,0.3142370879650116,0.2828506231307983,297.5235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233947753906,0.9990000128746032,0.4146058559417724,0.3894463181495666,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233337402344,0.9136906266212464,0.3135248720645904,0.2194608598947525,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233642578125,0.9432013630867004,0.3406999707221985,0.3226402103900909,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233337402344,0.920291781425476,0.3192574977874756,1.4362101554870603,291.32342529296875,291.0515441894531,289.2294006347656,287.2848815917969,289.3316650390625,297.4017028808594,291.3240661621094,1.0,0.5681946873664856,1.0,1.0,0.3046716153621673,1.0,-3.182691097259521,2.364420413970948,0.8182706236839294,1.6444202661514282,0.0,0.0,0.0,107.1106185913086,150.0,13.247172355651855,-0.0,2419.26416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963640,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233337402344,0.91453218460083,0.3142370879650116,0.2828506231307983,297.5235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233947753906,0.9990000128746032,0.4146058559417724,0.3894463181495666,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233337402344,0.9136906266212464,0.3135248720645904,0.2194608598947525,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233642578125,0.9432013630867004,0.3406999707221985,0.3226402103900909,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233337402344,0.920291781425476,0.3192574977874756,1.4362101554870603,291.32342529296875,291.0515441894531,289.2294006347656,287.2848815917969,289.3316650390625,297.4017028808594,291.3240661621094,1.0,0.5681946873664856,1.0,1.0,0.3046716153621673,1.0,-3.182691097259521,2.364420413970948,0.8182706236839294,1.6444202661514282,0.0,0.0,0.0,107.1106185913086,150.0,13.247172355651855,-0.0,2419.26416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963700,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3290710449219,0.8900772333145142,0.3153346180915832,0.2841308414936065,297.51251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3291320800781,0.9816187024116516,0.4158846735954284,0.39363694190979,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3290710449219,0.8894471526145935,0.314739465713501,0.2205347120761871,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3290710449219,0.9157586693763732,0.3420501351356506,0.3242203295230865,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3290710449219,0.8946948051452637,0.3199594914913177,1.440849781036377,291.3291320800781,291.0058898925781,289.2662353515625,287.29217529296875,289.3356628417969,297.3958740234375,291.3295593261719,1.0,0.5747600197792053,1.0,1.0,0.3015889823436737,1.0,-3.197616577148437,2.3841421604156494,0.8134745359420776,1.6613975763320925,0.0,0.0,0.0,114.93988800048828,150.0,13.47927951812744,-0.0,2491.146240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963760,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.32623291015625,0.8687108159065247,0.3163862824440002,0.2853835821151733,297.5048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3261108398437,0.9591445922851562,0.4174228012561798,0.3952763974666595,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.32623291015625,0.8682244420051575,0.3159200549125671,0.2215940654277801,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3262023925781,0.892881453037262,0.3433679938316345,0.3257820904254913,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.32623291015625,0.8727453351020813,0.3206175565719604,1.4453401565551758,291.3260498046875,290.9598999023437,289.3033142089844,287.29901123046875,289.3219299316406,297.3913269042969,291.32537841796875,1.0,0.5813670754432678,1.0,1.0,0.2960016429424286,1.0,-3.210168838500977,2.4097166061401367,0.8004522323608398,1.683963179588318,0.0,0.0,0.0,123.30039978027344,168.0,0.0299734398722648,-0.0,2561.197509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963820,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044738769531,0.8351588845252991,0.3182771801948547,0.2877533137798309,297.4945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3043518066406,0.916340708732605,0.420869916677475,0.3990609049797058,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044738769531,0.8349641561508179,0.318121463060379,0.2236410975456237,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.304443359375,0.8572396636009216,0.3458517789840698,0.3288154900074005,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044738769531,0.8381315469741821,0.3217641115188598,1.4537911415100098,291.3042907714844,290.8670349121094,289.3782043457031,287.3113708496094,289.29302978515625,297.38385009765625,291.3034973144531,1.0,0.5946451425552368,1.0,1.0,0.2848269641399383,1.0,-3.2338414192199707,2.4610795974731445,0.7727618217468262,1.729936599731445,0.0,0.0,0.0,140.83848571777344,171.0,-21.48227882385254,-0.0,2705.331787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963880,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044738769531,0.8351588845252991,0.3182771801948547,0.2877533137798309,297.4945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3043518066406,0.916340708732605,0.420869916677475,0.3990609049797058,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044738769531,0.8349641561508179,0.318121463060379,0.2236410975456237,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.304443359375,0.8572396636009216,0.3458517789840698,0.3288154900074005,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044738769531,0.8381315469741821,0.3217641115188598,1.4537911415100098,291.3042907714844,290.8670349121094,289.3782043457031,287.3113708496094,289.29302978515625,297.38385009765625,291.3034973144531,1.0,0.5946451425552368,1.0,1.0,0.2848269641399383,1.0,-3.2338414192199707,2.4610795974731445,0.7727618217468262,1.729936599731445,0.0,0.0,0.0,140.83848571777344,171.0,-21.48227882385254,-0.0,2705.331787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963940,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2807006835937,0.8190680146217346,0.3199441730976105,0.2896854877471924,297.4872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2805480957031,0.8969109654426575,0.4244897067546844,0.4028535187244415,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2807006835937,0.8191533088684082,0.3201459348201751,0.2253855913877487,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2806396484375,0.8405537605285645,0.3481610119342804,0.3314441442489624,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2807006835937,0.8214012980461121,0.3227175772190094,1.460234522819519,291.2804870605469,290.77313232421875,289.45391845703125,287.3221740722656,289.26666259765625,297.3771057128906,291.2796630859375,1.0,0.6034958362579346,1.0,1.0,0.2736522555351257,1.0,-3.253737449645996,2.510027408599853,0.7437101006507874,1.7743902206420898,0.0,0.0,0.0,152.40472412109375,159.0,-29.73590850830078,-0.0,2810.474853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964000,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2807006835937,0.8190680146217346,0.3199441730976105,0.2896854877471924,297.4872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2805480957031,0.8969109654426575,0.4244897067546844,0.4028535187244415,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2807006835937,0.8191533088684082,0.3201459348201751,0.2253855913877487,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2806396484375,0.8405537605285645,0.3481610119342804,0.3314441442489624,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2807006835937,0.8214012980461121,0.3227175772190094,1.460234522819519,291.2804870605469,290.77313232421875,289.45391845703125,287.3221740722656,289.26666259765625,297.3771057128906,291.2796630859375,1.0,0.6034958362579346,1.0,1.0,0.2736522555351257,1.0,-3.253737449645996,2.510027408599853,0.7437101006507874,1.7743902206420898,0.0,0.0,0.0,152.40472412109375,159.0,-29.73590850830078,-0.0,2810.474853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964060,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.22119140625,0.8192458748817444,0.3213731348514557,0.2910574972629547,297.48016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2207336425781,0.8982650637626648,0.4280503690242767,0.406261533498764,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.22119140625,0.819637656211853,0.3219797015190124,0.2267230004072189,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2210388183594,0.8411402702331543,0.3502786755561828,0.3335203826427459,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.22119140625,0.8210253119468689,0.3234671950340271,1.4639917612075806,291.2205505371094,290.6783447265625,289.5303649902344,287.3316345214844,289.1817321777344,297.36993408203125,291.2178039550781,1.0,0.6057213544845581,1.0,1.0,0.2539475560188293,1.0,-3.2681171894073486,2.580819606781006,0.6872975826263428,1.841859221458435,0.0,0.0,0.0,153.73806762695312,147.0,-74.0710678100586,-0.0,2848.27978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964120,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.22119140625,0.8192458748817444,0.3213731348514557,0.2910574972629547,297.48016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2207336425781,0.8982650637626648,0.4280503690242767,0.406261533498764,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.22119140625,0.819637656211853,0.3219797015190124,0.2267230004072189,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2210388183594,0.8411402702331543,0.3502786755561828,0.3335203826427459,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.22119140625,0.8210253119468689,0.3234671950340271,1.4639917612075806,291.2205505371094,290.6783447265625,289.5303649902344,287.3316345214844,289.1817321777344,297.36993408203125,291.2178039550781,1.0,0.6057213544845581,1.0,1.0,0.2539475560188293,1.0,-3.2681171894073486,2.580819606781006,0.6872975826263428,1.841859221458435,0.0,0.0,0.0,153.73806762695312,147.0,-74.0710678100586,-0.0,2848.27978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964180,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.8275977373123169,0.3224399089813232,0.2919052839279175,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.9100099205970764,0.4313410520553589,0.409223198890686,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.8283464312553406,0.3235169053077698,0.2276994735002517,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449890136719,0.8504160642623901,0.3521004021167755,0.3351095914840698,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.8288768529891968,0.3239099085330963,1.4653961658477783,291.1444702148437,290.5827941894531,289.607421875,287.3399658203125,289.0986328125,297.36083984375,291.1416320800781,1.0,0.6043931841850281,1.0,1.0,0.2342428416013717,1.0,-3.2774786949157715,2.648165702819824,0.6293128728866577,1.9069730043411253,0.0,0.0,0.0,149.38648986816406,135.0,-96.56332397460938,-0.0,2844.007080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964240,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.8275977373123169,0.3224399089813232,0.2919052839279175,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.9100099205970764,0.4313410520553589,0.409223198890686,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.8283464312553406,0.3235169053077698,0.2276994735002517,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449890136719,0.8504160642623901,0.3521004021167755,0.3351095914840698,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.8288768529891968,0.3239099085330963,1.4653961658477783,291.1444702148437,290.5827941894531,289.607421875,287.3399658203125,289.0986328125,297.36083984375,291.1416320800781,1.0,0.6043931841850281,1.0,1.0,0.2342428416013717,1.0,-3.2774786949157715,2.648165702819824,0.6293128728866577,1.9069730043411253,0.0,0.0,0.0,149.38648986816406,135.0,-96.56332397460938,-0.0,2844.007080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964300,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1069030761719,0.8339046239852905,0.3228736519813537,0.2921850383281708,297.4665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1064147949219,0.9192811846733092,0.4329023659229278,0.4105716049671173,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1068725585937,0.8348570466041565,0.3242009282112121,0.2280879020690918,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1067199707031,0.8574708104133606,0.3529244065284729,0.3357676267623901,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1068725585937,0.8349547386169434,0.3240377008914947,1.4654228687286377,291.1062316894531,290.5348205566406,289.6461181640625,287.34381103515625,289.05938720703125,297.3558654785156,291.1034240722656,1.0,0.602861762046814,1.0,1.0,0.2243904769420623,1.0,-3.2807295322418213,2.6803550720214844,0.6003744006156921,1.938357830047608,0.0,0.0,0.0,145.94569396972656,135.0,-100.9518585205078,-0.0,2831.7724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964360,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0654296875,0.8415802121162415,0.3232520818710327,0.2923932373523712,297.4615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0648498535156,0.9306460618972778,0.4344136714935303,0.4118510782718658,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0654296875,0.842760443687439,0.3248377442359924,0.22842638194561,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06524658203125,0.8660867214202881,0.3536993563175201,0.3363562524318695,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0654296875,0.8424057364463806,0.3241118192672729,1.4650989770889282,291.0646667480469,290.4866943359375,289.6849060058594,287.3474426269531,289.01202392578125,297.3507080078125,291.0613098144531,1.0,0.6009220480918884,1.0,1.0,0.2129618972539901,1.0,-3.2832462787628174,2.715975284576416,0.5672709941864014,1.9733165502548216,0.0,0.0,0.0,141.923828125,123.0,-109.47421264648438,-0.0,2814.748291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964420,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9771728515625,0.8613188862800598,0.3238159418106079,0.2926007509231567,297.4506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.97662353515625,0.9578324556350708,0.4372568726539612,0.414203941822052,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9771728515625,0.8630473017692566,0.3259484469890594,0.2289611846208572,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9769897460937,0.8880546689033508,0.3550824224948883,0.3373371362686157,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9771728515625,0.8616818785667419,0.3240819275379181,1.4634661674499512,290.9764404296875,290.3901672363281,289.76275634765625,287.354248046875,288.9223937988281,297.3397216796875,290.9732360839844,1.0,0.5961225032806396,1.0,1.0,0.1901047080755233,1.0,-3.286189079284668,2.78426194190979,0.5019271373748779,2.0407512187957764,0.0,0.0,0.0,132.7136993408203,111.0,-118.02127838134766,-0.0,2769.7197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964480,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9771728515625,0.8613188862800598,0.3238159418106079,0.2926007509231567,297.4506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.97662353515625,0.9578324556350708,0.4372568726539612,0.414203941822052,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9771728515625,0.8630473017692566,0.3259484469890594,0.2289611846208572,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9769897460937,0.8880546689033508,0.3550824224948883,0.3373371362686157,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9771728515625,0.8616818785667419,0.3240819275379181,1.4634661674499512,290.9764404296875,290.3901672363281,289.76275634765625,287.354248046875,288.9223937988281,297.3397216796875,290.9732360839844,1.0,0.5961225032806396,1.0,1.0,0.1901047080755233,1.0,-3.286189079284668,2.78426194190979,0.5019271373748779,2.0407512187957764,0.0,0.0,0.0,132.7136993408203,111.0,-118.02127838134766,-0.0,2769.7197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964540,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.89532470703125,0.8883286714553833,0.3242030143737793,0.2925949990749359,297.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8948059082031,0.9874860644340516,0.4399411678314209,0.4163495600223541,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.89532470703125,0.8906999230384827,0.3269069790840149,0.2293503135442733,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8951416015625,0.9181724786758424,0.3563052713871002,0.3381141424179077,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.89532470703125,0.8881668448448181,0.3238759934902191,1.460795521736145,290.8946533203125,290.2933959960937,289.8408203125,287.36065673828125,288.84381103515625,297.3285827636719,290.89178466796875,1.0,0.5904697179794312,1.0,1.0,0.1672475337982177,1.0,-3.286956787109375,2.847551345825196,0.4394054114818573,2.103668689727783,0.0,0.0,0.0,122.51172637939452,99.0,-113.8979263305664,-0.0,2714.535888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964600,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.89532470703125,0.8883286714553833,0.3242030143737793,0.2925949990749359,297.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8948059082031,0.9874860644340516,0.4399411678314209,0.4163495600223541,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.89532470703125,0.8906999230384827,0.3269069790840149,0.2293503135442733,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8951416015625,0.9181724786758424,0.3563052713871002,0.3381141424179077,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.89532470703125,0.8881668448448181,0.3238759934902191,1.460795521736145,290.8946533203125,290.2933959960937,289.8408203125,287.36065673828125,288.84381103515625,297.3285827636719,290.89178466796875,1.0,0.5904697179794312,1.0,1.0,0.1672475337982177,1.0,-3.286956787109375,2.847551345825196,0.4394054114818573,2.103668689727783,0.0,0.0,0.0,122.51172637939452,99.0,-113.8979263305664,-0.0,2714.535888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964660,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7744140625,0.9137529134750366,0.3243311047554016,0.2925239205360412,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7732849121094,0.9990000128746032,0.4428890943527221,0.4037080407142639,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7743835449219,0.917089343070984,0.3276426792144775,0.2297059297561645,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.77398681640625,0.9478567838668824,0.3573015034198761,0.3388396203517914,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7744445800781,0.9129524230957032,0.3234370052814483,1.4578276872634888,290.7728271484375,290.1965026855469,289.9189453125,287.366943359375,288.67315673828125,297.3179626464844,290.7654113769531,1.0,0.5832607746124268,1.0,1.0,0.143366277217865,1.0,-3.2694430351257324,2.938423156738281,0.3310197591781616,2.1985230445861816,0.0,0.0,0.0,114.24283599853516,87.0,-175.26426696777344,-0.0,2633.150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964720,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7744140625,0.9137529134750366,0.3243311047554016,0.2925239205360412,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7732849121094,0.9990000128746032,0.4428890943527221,0.4037080407142639,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7743835449219,0.917089343070984,0.3276426792144775,0.2297059297561645,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.77398681640625,0.9478567838668824,0.3573015034198761,0.3388396203517914,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7744445800781,0.9129524230957032,0.3234370052814483,1.4578276872634888,290.7728271484375,290.1965026855469,289.9189453125,287.366943359375,288.67315673828125,297.3179626464844,290.7654113769531,1.0,0.5832607746124268,1.0,1.0,0.143366277217865,1.0,-3.2694430351257324,2.938423156738281,0.3310197591781616,2.1985230445861816,0.0,0.0,0.0,114.24283599853516,87.0,-175.26426696777344,-0.0,2633.150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964780,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5386047363281,0.9381169080734252,0.3235262334346771,0.29184091091156,297.4415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5373840332031,0.9990000128746032,0.4473642408847809,0.3762798607349396,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5385131835937,0.9423476457595824,0.3276046812534332,0.229675218462944,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5379943847656,0.9715798497200012,0.3575457334518432,0.339057981967926,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.53863525390625,0.9368234276771544,0.3222913742065429,1.4525911808013916,290.5364685058594,290.09967041015625,289.9970397949219,287.3733215332031,288.38983154296875,297.31005859375,290.52667236328125,1.0,0.5735020637512207,1.0,1.0,0.1194850206375122,1.0,-3.2295846939086914,3.058307409286499,0.171277180314064,2.3268725872039795,0.0,0.0,0.0,106.93655395507812,105.0,-290.1498413085937,-0.0,2513.9501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964840,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5386047363281,0.9381169080734252,0.3235262334346771,0.29184091091156,297.4415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5373840332031,0.9990000128746032,0.4473642408847809,0.3762798607349396,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5385131835937,0.9423476457595824,0.3276046812534332,0.229675218462944,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5379943847656,0.9715798497200012,0.3575457334518432,0.339057981967926,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.53863525390625,0.9368234276771544,0.3222913742065429,1.4525911808013916,290.5364685058594,290.09967041015625,289.9970397949219,287.3733215332031,288.38983154296875,297.31005859375,290.52667236328125,1.0,0.5735020637512207,1.0,1.0,0.1194850206375122,1.0,-3.2295846939086914,3.058307409286499,0.171277180314064,2.3268725872039795,0.0,0.0,0.0,106.93655395507812,105.0,-290.1498413085937,-0.0,2513.9501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964900,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4179382324219,0.9403716921806335,0.3227851092815399,0.2912396192550659,297.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4169006347656,0.9990000128746032,0.4497734606266022,0.3731602728366852,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4178466796875,0.9450492262840272,0.3273029625415802,0.2295022010803222,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4173889160156,0.97406405210495,0.3573893308639526,0.3389602303504944,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4179382324219,0.938955545425415,0.3214597404003143,1.4490875005722046,290.41607666015625,290.05133056640625,290.0360107421875,287.37664794921875,288.275390625,297.3064270019531,290.40771484375,1.0,0.5723540186882019,1.0,1.0,0.1075443923473358,1.0,-3.2205307483673096,3.116040706634521,0.1044899448752403,2.385850429534912,0.0,0.0,0.0,105.95086669921876,105.0,-304.8580322265625,-0.0,2491.237060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964960,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3330993652344,0.9355635643005372,0.3219564259052276,0.2905604243278503,297.4469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3324890136719,0.9990000128746032,0.4516333937644958,0.377286434173584,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.33306884765625,0.9407767653465272,0.3269185721874237,0.2292828261852264,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3327941894531,0.9705033898353576,0.3571452498435974,0.338798314332962,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3331298828125,0.9340388178825378,0.3205392062664032,1.4453071355819702,290.3320617675781,290.0030822753906,290.074951171875,287.3800964355469,288.2275390625,297.3006591796875,290.327392578125,1.0,0.5729506611824036,1.0,1.0,0.0989499539136886,1.0,-3.2196578979492188,3.152228593826294,0.0674295127391815,2.42190933227539,0.0,0.0,0.0,106.76425170898438,123.0,-261.06915283203125,-0.0,2494.294677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965020,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2554931640625,0.9149203896522522,0.3206256330013275,0.2894327938556671,297.4291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2552490234375,0.9990000128746032,0.4534898698329925,0.3980991244316101,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2554931640625,0.920903503894806,0.326362669467926,0.2289659231901168,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2554016113281,0.9525094628334044,0.3568290770053863,0.3386051058769226,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2554931640625,0.913150668144226,0.318862110376358,1.43840229511261,290.2551574707031,289.9100036621094,290.1499938964844,287.38726806640625,288.20513916015625,297.2845458984375,290.2537536621094,1.0,0.5782434344291687,1.0,1.0,0.082328051328659,1.0,-3.2343900203704834,3.209308624267578,0.0250814724713563,2.4752118587493896,0.0,0.0,0.0,111.7343292236328,123.0,-145.83338928222656,-0.0,2551.15966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965080,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2542419433594,0.914065957069397,0.3205900192260742,0.2894037365913391,297.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2539978027344,0.9990000128746032,0.4535121321678161,0.3990404605865478,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2542419433594,0.9200543165206908,0.3263511955738067,0.2289609163999557,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.254150390625,0.9516895413398744,0.3568251430988312,0.338605672121048,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2542419433594,0.9122904539108276,0.3188102543354034,1.4381945133209229,290.25390625,289.9068298339844,290.1525573730469,287.38751220703125,288.20562744140625,297.2839050292969,290.25262451171875,1.0,0.5785072445869446,1.0,1.0,0.0817610770463943,1.0,-3.2352309226989746,3.211069345474243,0.0241616237908601,2.476771116256714,0.0,0.0,0.0,111.9715576171875,126.0,-142.02377319335938,-0.0,2554.15185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
