time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11965140,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2488098144531,0.8985533118247986,0.319805234670639,0.2887113988399505,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2489318847656,0.9990000128746032,0.4537790715694427,0.4175908267498016,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2488098144531,0.9045244455337524,0.3262338042259216,0.2289091497659683,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.24884033203125,0.9356511831283568,0.3569200038909912,0.3387425243854522,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.248779296875,0.8964260816574097,0.3174089193344116,1.4322607517242432,290.2489624023437,289.8111267089844,290.229736328125,287.3959045410156,288.24371337890625,297.263916015625,290.2498474121094,1.0,0.5829998254776001,1.0,1.0,0.0645722001791,1.0,-3.2496867179870605,3.242793798446656,0.0068929404951632,2.5053443908691406,0.0,0.0,0.0,116.67208862304688,129.0,-39.53802108764648,-0.0,2609.262451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965200,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2488098144531,0.8985533118247986,0.319805234670639,0.2887113988399505,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2489318847656,0.9990000128746032,0.4537790715694427,0.4175908267498016,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2488098144531,0.9045244455337524,0.3262338042259216,0.2289091497659683,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.24884033203125,0.9356511831283568,0.3569200038909912,0.3387425243854522,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.248779296875,0.8964260816574097,0.3174089193344116,1.4322607517242432,290.2489624023437,289.8111267089844,290.229736328125,287.3959045410156,288.24371337890625,297.263916015625,290.2498474121094,1.0,0.5829998254776001,1.0,1.0,0.0645722001791,1.0,-3.2496867179870605,3.242793798446656,0.0068929404951632,2.5053443908691406,0.0,0.0,0.0,116.67208862304688,129.0,-39.53802108764648,-0.0,2609.262451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965260,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2872009277344,0.8865037560462952,0.3196553885936737,0.2885788083076477,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.28759765625,0.99780535697937,0.4540976881980896,0.4301325678825378,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2872314453125,0.8929121494293213,0.3266518115997314,0.2292156517505645,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.287353515625,0.922244131565094,0.3575315773487091,0.3393424749374389,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2872009277344,0.8837040662765503,0.3164707124233246,1.428234577178955,290.28765869140625,289.7160949707031,290.3063659667969,287.4055480957031,288.3091125488281,297.249267578125,290.2896423339844,1.0,0.5869691967964172,1.0,1.0,0.0491591766476631,1.0,-3.2611491680145264,3.2592966556549072,0.0018526236526668,2.519430160522461,0.0,0.0,0.0,120.9551239013672,132.0,29.819643020629883,-0.0,2656.090576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965320,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2872009277344,0.8865037560462952,0.3196553885936737,0.2885788083076477,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.28759765625,0.99780535697937,0.4540976881980896,0.4301325678825378,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2872314453125,0.8929121494293213,0.3266518115997314,0.2292156517505645,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.287353515625,0.922244131565094,0.3575315773487091,0.3393424749374389,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2872009277344,0.8837040662765503,0.3164707124233246,1.428234577178955,290.28765869140625,289.7160949707031,290.3063659667969,287.4055480957031,288.3091125488281,297.249267578125,290.2896423339844,1.0,0.5869691967964172,1.0,1.0,0.0491591766476631,1.0,-3.2611491680145264,3.2592966556549072,0.0018526236526668,2.519430160522461,0.0,0.0,0.0,120.9551239013672,132.0,29.819643020629883,-0.0,2656.090576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965380,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.345947265625,0.8733620047569275,0.3199954926967621,0.2889559864997864,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.346435546875,0.9869899153709412,0.4556749761104584,0.4314307272434234,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3459777832031,0.8800726532936096,0.3275130689144134,0.2298768311738968,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3461303710937,0.9076760411262512,0.3585822582244873,0.3404156267642975,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.345947265625,0.8698822259902954,0.3159658312797546,1.4263741970062256,290.3465270996094,289.6219177246094,290.38232421875,287.416748046875,288.3819274902344,297.2439270019531,290.3489685058594,1.0,0.5899122953414917,1.0,1.0,0.0337461531162261,1.0,-3.2627315521240234,3.2623114585876465,0.0004201607662253,2.522045612335205,0.0,0.0,0.0,125.79483795166016,135.0,68.10901641845703,-0.0,2686.50439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965440,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.345947265625,0.8733620047569275,0.3199954926967621,0.2889559864997864,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.346435546875,0.9869899153709412,0.4556749761104584,0.4314307272434234,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3459777832031,0.8800726532936096,0.3275130689144134,0.2298768311738968,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3461303710937,0.9076760411262512,0.3585822582244873,0.3404156267642975,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.345947265625,0.8698822259902954,0.3159658312797546,1.4263741970062256,290.3465270996094,289.6219177246094,290.38232421875,287.416748046875,288.3819274902344,297.2439270019531,290.3489685058594,1.0,0.5899122953414917,1.0,1.0,0.0337461531162261,1.0,-3.2627315521240234,3.2623114585876465,0.0004201607662253,2.522045612335205,0.0,0.0,0.0,125.79483795166016,135.0,68.10901641845703,-0.0,2686.50439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965500,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3790588378906,0.8692078590393066,0.3203215003013611,0.2892671823501587,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.37957763671875,0.9834706783294678,0.4569172859191894,0.4325411021709442,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.37908935546875,0.876071035861969,0.3280954658985138,0.2302973419427871,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3792419433594,0.90339457988739,0.3592599630355835,0.3410739600658417,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3790283203125,0.8653928637504578,0.3158755004405975,1.4260529279708862,290.3796691894531,289.5752258300781,290.41998291015625,287.4230041503906,288.4190979003906,297.24444580078125,290.3822326660156,1.0,0.591303288936615,1.0,1.0,0.0260396413505077,1.0,-3.2653496265411377,3.2651615142822266,0.0001881878561107,2.524278163909912,0.0,0.0,0.0,127.61632537841795,135.0,79.40947723388672,-0.0,2702.021240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965560,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.41357421875,0.8659505844116211,0.3207283914089203,0.2896479070186615,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4140930175781,0.9807474613189696,0.4583476483821869,0.4338517189025879,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4136047363281,0.8729716539382935,0.3287606239318847,0.2307721525430679,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.41375732421875,0.9001694321632385,0.3600212633609772,0.3418063819408417,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4135437011719,0.8618107438087463,0.3158771693706512,1.4261194467544556,290.4141845703125,289.5287475585937,290.4574584960937,287.4297790527344,288.4563903808594,297.24627685546875,290.4168395996094,1.0,0.5926991701126099,1.0,1.0,0.0208317134529352,1.0,-3.2689130306243896,3.268807888031006,0.0001050541322911,2.5270988941192627,0.0,0.0,0.0,129.21560668945312,138.0,87.27189636230469,-0.0,2718.26806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965620,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4847717285156,0.8610740303993225,0.3217361271381378,0.2905813157558441,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4853210449219,0.9768335223197936,0.4615975618362427,0.4368792474269867,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4848022460937,0.8684296607971191,0.330298513174057,0.2318629771471023,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4849853515625,0.8954189419746399,0.361754447221756,0.3434649407863617,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4847412109375,0.8563251495361328,0.3161153197288513,1.427283525466919,290.4853820800781,289.436767578125,290.5316467285156,287.44500732421875,288.53045654296875,297.2523803710937,290.4881286621094,1.0,0.5955955982208252,1.0,1.0,0.0104158567264676,1.0,-3.278378963470459,3.2783467769622803,3.205859684385359e-05,2.534468173980713,0.0,0.0,0.0,132.03575134277344,141.0,95.94745635986328,-0.0,2753.5966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965680,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4847717285156,0.8610740303993225,0.3217361271381378,0.2905813157558441,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4853210449219,0.9768335223197936,0.4615975618362427,0.4368792474269867,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4848022460937,0.8684296607971191,0.330298513174057,0.2318629771471023,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4849853515625,0.8954189419746399,0.361754447221756,0.3434649407863617,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4847412109375,0.8563251495361328,0.3161153197288513,1.427283525466919,290.4853820800781,289.436767578125,290.5316467285156,287.44500732421875,288.53045654296875,297.2523803710937,290.4881286621094,1.0,0.5955955982208252,1.0,1.0,0.0104158567264676,1.0,-3.278378963470459,3.2783467769622803,3.205859684385359e-05,2.534468173980713,0.0,0.0,0.0,132.03575134277344,141.0,95.94745635986328,-0.0,2753.5966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965740,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5569763183594,0.8573923110961914,0.3229429125785827,0.291694313287735,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5575561523437,0.9740651845932008,0.4651939570903778,0.4402614235877991,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5570373535156,0.8651045560836792,0.3320591151714325,0.2331089526414871,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.55718994140625,0.8919149041175842,0.363711804151535,0.3453359603881836,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.55694580078125,0.8520904183387756,0.3166036009788513,1.4295819997787476,290.5576171875,289.3460693359375,290.6047668457031,287.4627380371094,288.60357666015625,297.2603454589844,290.56036376953125,1.0,0.5986959934234619,1.0,1.0,0.0,1.0,-3.2902944087982178,3.290285348892212,9.099666385736782e-06,2.5436928272247314,0.0,0.0,0.0,134.63714599609375,144.0,99.2784194946289,-0.0,2793.013916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965800,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5569763183594,0.8573923110961914,0.3229429125785827,0.291694313287735,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5575561523437,0.9740651845932008,0.4651939570903778,0.4402614235877991,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5570373535156,0.8651045560836792,0.3320591151714325,0.2331089526414871,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.55718994140625,0.8919149041175842,0.363711804151535,0.3453359603881836,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.55694580078125,0.8520904183387756,0.3166036009788513,1.4295819997787476,290.5576171875,289.3460693359375,290.6047668457031,287.4627380371094,288.60357666015625,297.2603454589844,290.56036376953125,1.0,0.5986959934234619,1.0,1.0,0.0,1.0,-3.2902944087982178,3.290285348892212,9.099666385736782e-06,2.5436928272247314,0.0,0.0,0.0,134.63714599609375,144.0,99.2784194946289,-0.0,2793.013916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965860,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6290283203125,0.8543267250061035,0.3243090212345123,0.2929517030715942,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6296081542969,0.97187739610672,0.4690272212028503,0.4438804686069488,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.62908935546875,0.8624120354652405,0.3340034484863281,0.2344842106103897,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6292419433594,0.8890498280525208,0.3658450841903686,0.3473767638206482,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6289978027344,0.8485161662101746,0.3172856867313385,1.432775855064392,290.6296691894531,289.2568664550781,290.6767272949219,287.4833068847656,288.675537109375,297.2692565917969,290.63238525390625,1.0,0.6020175814628601,1.0,1.0,0.0,1.0,-3.304105520248413,3.3040966987609863,8.783446901361458e-06,2.5543673038482666,0.0,0.0,0.0,137.19058227539062,147.0,99.98894500732422,-0.0,2836.43310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965920,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6290283203125,0.8543267250061035,0.3243090212345123,0.2929517030715942,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6296081542969,0.97187739610672,0.4690272212028503,0.4438804686069488,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.62908935546875,0.8624120354652405,0.3340034484863281,0.2344842106103897,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6292419433594,0.8890498280525208,0.3658450841903686,0.3473767638206482,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6289978027344,0.8485161662101746,0.3172856867313385,1.432775855064392,290.6296691894531,289.2568664550781,290.6767272949219,287.4833068847656,288.675537109375,297.2692565917969,290.63238525390625,1.0,0.6020175814628601,1.0,1.0,0.0,1.0,-3.304105520248413,3.3040966987609863,8.783446901361458e-06,2.5543673038482666,0.0,0.0,0.0,137.19058227539062,147.0,99.98894500732422,-0.0,2836.43310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965980,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7003173828125,0.8516328930854797,0.3258070349693298,0.2943314015865326,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.70086669921875,0.9700252413749696,0.4730446934700012,0.4476805329322815,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7003479003906,0.8601051568984985,0.3361064195632934,0.2359723895788192,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.70050048828125,0.8865644931793213,0.3681239783763885,0.3495588898658752,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.70025634765625,0.8453470468521118,0.3181253373622894,1.4367008209228516,290.700927734375,289.1693115234375,290.7473449707031,287.50701904296875,288.7461853027344,297.278564453125,290.7035827636719,1.0,0.6055493354797363,1.0,1.0,0.0,1.0,-3.3194668292999268,3.3194580078125,8.865247764333617e-06,2.5662434101104736,0.0,0.0,0.0,139.76388549804688,150.0,99.33789825439452,-0.0,2883.612548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966040,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7003173828125,0.8516328930854797,0.3258070349693298,0.2943314015865326,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.70086669921875,0.9700252413749696,0.4730446934700012,0.4476805329322815,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7003479003906,0.8601051568984985,0.3361064195632934,0.2359723895788192,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.70050048828125,0.8865644931793213,0.3681239783763885,0.3495588898658752,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.70025634765625,0.8453470468521118,0.3181253373622894,1.4367008209228516,290.700927734375,289.1693115234375,290.7473449707031,287.50701904296875,288.7461853027344,297.278564453125,290.7035827636719,1.0,0.6055493354797363,1.0,1.0,0.0,1.0,-3.3194668292999268,3.3194580078125,8.865247764333617e-06,2.5662434101104736,0.0,0.0,0.0,139.76388549804688,150.0,99.33789825439452,-0.0,2883.612548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966100,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.73553466796875,0.8503864407539368,0.3265975415706634,0.2950599193572998,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.736083984375,0.969188392162323,0.4751125872135162,0.4496380090713501,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7355651855469,0.8590582013130188,0.3372110724449157,0.2367543429136276,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7357177734375,0.885424792766571,0.36931112408638,0.3506962060928345,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7354736328125,0.8438746929168701,0.3185960650444031,1.438899040222168,290.7361145019531,289.1261901855469,290.7821044921875,287.5201721191406,288.7809753417969,297.2833251953125,290.73876953125,1.0,0.6073873043060303,1.0,1.0,0.0,1.0,-3.3276479244232178,3.327639102935791,8.90900264494121e-06,2.5725691318511963,0.0,0.0,0.0,141.0663299560547,150.0,98.71376037597656,-0.0,2908.51904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966160,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7704162597656,0.8491963744163513,0.3274134695529938,0.2958115339279175,297.40386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7709655761719,0.9684016704559326,0.4772161841392517,0.4516299068927765,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7704772949219,0.8580716848373413,0.338348388671875,0.2375595569610595,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7705993652344,0.8843429684638977,0.3705271184444427,0.3518614172935486,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7703552246094,0.8424655199050903,0.3190970718860626,1.4412375688552856,290.77099609375,289.0835266113281,290.8164978027344,287.53424072265625,288.8153686523437,297.2880859375,290.77362060546875,1.0,0.6092692017555237,1.0,1.0,0.0,1.0,-3.3361287117004395,3.3361196517944336,8.954472832556348e-06,2.5791263580322266,0.0,0.0,0.0,142.38052368164062,153.0,97.95612335205078,-0.0,2934.252685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966220,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.80908203125,0.8479254245758057,0.3283562064170837,0.2966794371604919,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8096008300781,0.9675753712654114,0.4796117544174194,0.4538986980915069,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.80914306640625,0.8570324778556824,0.3396586179733276,0.2384872436523437,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.80926513671875,0.8831942081451416,0.3719208538532257,0.3531971275806427,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8090209960937,0.8409557342529297,0.3196911811828613,1.4440089464187622,290.8096618652344,289.0363464355469,290.85455322265625,287.5511474609375,288.8534545898437,297.2934265136719,290.812255859375,1.0,0.6114252209663391,1.0,1.0,0.0,1.0,-3.3459551334381104,3.3459460735321045,9.007303560792934e-06,2.586724281311035,0.0,0.0,0.0,143.8660888671875,153.0,96.98251342773438,-0.0,2964.010009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966280,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.839111328125,0.8469706773757935,0.329117476940155,0.2973799705505371,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.83966064453125,0.9669651985168456,0.4815215766429901,0.4557077586650848,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.83917236328125,0.85626220703125,0.3407137095928192,0.2392342835664749,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8393249511719,0.882335901260376,0.3730380535125732,0.3542679250240326,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8390808105469,0.8398169875144958,0.3201806247234344,1.4462904930114746,290.8396911621094,288.99969482421875,290.88409423828125,287.5653076171875,288.88299560546875,297.2975769042969,290.8422546386719,1.0,0.6131523847579956,1.0,1.0,0.0,1.0,-3.35390305519104,3.353893995285034,9.050147127709351e-06,2.592869520187378,0.0,0.0,0.0,145.0428009033203,156.0,96.1437759399414,-0.0,2988.054443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966340,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.90625,0.8449386358261108,0.3309132754802704,0.2990314066410064,297.4252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9067687988281,0.965703785419464,0.4859494268894195,0.459902286529541,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.90631103515625,0.8546560406684875,0.343192994594574,0.2409894317388534,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9064636230469,0.8805237412452698,0.3756466209888458,0.3567680418491363,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9062194824219,0.8373758792877197,0.3213631212711334,1.4517974853515625,290.9068298339844,288.9179992675781,290.95001220703125,287.6005249023437,288.9489440917969,297.3070068359375,290.9093017578125,1.0,0.6171800494194031,1.0,1.0,0.0,1.0,-3.372673273086548,3.372663974761963,9.151732228929175e-06,2.6073813438415527,0.0,0.0,0.0,147.74624633789062,159.0,94.03778839111328,-0.0,3044.823974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966400,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.90625,0.8449386358261108,0.3309132754802704,0.2990314066410064,297.4252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9067687988281,0.965703785419464,0.4859494268894195,0.459902286529541,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.90631103515625,0.8546560406684875,0.343192994594574,0.2409894317388534,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9064636230469,0.8805237412452698,0.3756466209888458,0.3567680418491363,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9062194824219,0.8373758792877197,0.3213631212711334,1.4517974853515625,290.9068298339844,288.9179992675781,290.95001220703125,287.6005249023437,288.9489440917969,297.3070068359375,290.9093017578125,1.0,0.6171800494194031,1.0,1.0,0.0,1.0,-3.372673273086548,3.372663974761963,9.151732228929175e-06,2.6073813438415527,0.0,0.0,0.0,147.74624633789062,159.0,94.03778839111328,-0.0,3044.823974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966460,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721374511719,0.8366067409515381,0.3305743038654327,0.2993194460868835,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.97265625,0.9569333791732788,0.4882205724716186,0.4626683890819549,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721984863281,0.846542477607727,0.3434709310531616,0.24166339635849,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.97235107421875,0.8717554211616516,0.3760077655315399,0.3577732741832733,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721069335937,0.8286385536193848,0.3201993405818939,1.4499295949935913,290.9726867675781,288.8382263183594,291.0143127441406,287.6392517089844,289.0132751464844,297.294921875,290.9750366210937,1.0,0.6202841401100159,1.0,1.0,0.0,1.0,-3.3761417865753174,3.3761327266693115,9.171234523819294e-06,2.6103174686431885,0.0,0.0,0.0,152.75132751464844,162.0,91.93305206298828,-0.0,3081.32666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966520,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721374511719,0.8366067409515381,0.3305743038654327,0.2993194460868835,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.97265625,0.9569333791732788,0.4882205724716186,0.4626683890819549,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721984863281,0.846542477607727,0.3434709310531616,0.24166339635849,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.97235107421875,0.8717554211616516,0.3760077655315399,0.3577732741832733,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721069335937,0.8286385536193848,0.3201993405818939,1.4499295949935913,290.9726867675781,288.8382263183594,291.0143127441406,287.6392517089844,289.0132751464844,297.294921875,290.9750366210937,1.0,0.6202841401100159,1.0,1.0,0.0,1.0,-3.3761417865753174,3.3761327266693115,9.171234523819294e-06,2.6103174686431885,0.0,0.0,0.0,152.75132751464844,162.0,91.93305206298828,-0.0,3081.32666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966580,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03594970703125,0.8310652375221252,0.3312037289142608,0.2998324036598205,297.4116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364685058594,0.9511709809303284,0.491376519203186,0.4655922055244446,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360107421875,0.8412232995033264,0.344615489244461,0.2424322664737701,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0361633300781,0.8659341335296631,0.3771898150444031,0.3588564395904541,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.8223769664764404,0.3197723031044006,1.4479414224624634,291.0364990234375,288.7601928710937,291.0772705078125,287.6802978515625,289.07623291015625,297.2928466796875,291.038818359375,1.0,0.6228821873664856,1.0,1.0,0.0,1.0,-3.3801040649414062,3.3800947666168213,9.192471225105692e-06,2.6132657527923584,0.0,0.0,0.0,156.55694580078125,165.0,89.66683959960938,-0.0,3112.111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966640,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03594970703125,0.8310652375221252,0.3312037289142608,0.2998324036598205,297.4116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364685058594,0.9511709809303284,0.491376519203186,0.4655922055244446,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360107421875,0.8412232995033264,0.344615489244461,0.2424322664737701,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0361633300781,0.8659341335296631,0.3771898150444031,0.3588564395904541,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.8223769664764404,0.3197723031044006,1.4479414224624634,291.0364990234375,288.7601928710937,291.0772705078125,287.6802978515625,289.07623291015625,297.2928466796875,291.038818359375,1.0,0.6228821873664856,1.0,1.0,0.0,1.0,-3.3801040649414062,3.3800947666168213,9.192471225105692e-06,2.6132657527923584,0.0,0.0,0.0,156.55694580078125,165.0,89.66683959960938,-0.0,3112.111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966700,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0673522949219,0.8294300436973572,0.331735223531723,0.3003002405166626,297.4130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0678405761719,0.9496617913246156,0.4931660890579223,0.4672618210315704,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0674133300781,0.839719295501709,0.3454017341136932,0.2429713457822799,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0675354003906,0.8642557859420776,0.377988338470459,0.3595989048480987,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0672912597656,0.8203362822532654,0.3197651207447052,1.447864651679993,291.06787109375,288.7218322753906,291.1081848144531,287.7016296386719,289.107177734375,297.2940673828125,291.0701599121094,1.0,0.6242203116416931,1.0,1.0,0.0,1.0,-3.3841209411621094,3.3841116428375244,9.21421542443568e-06,2.6163270473480225,0.0,0.0,0.0,158.0205535888672,165.0,88.62769317626953,-0.0,3129.554931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966760,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.098388671875,0.8281823396682739,0.3323536813259125,0.300854742527008,297.4152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.098876953125,0.948636531829834,0.4950522780418396,0.4690278172492981,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09844970703125,0.8386173248291016,0.3462870419025421,0.2435835152864456,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0985717773437,0.8630053997039795,0.3788832724094391,0.3604374825954437,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.09832763671875,0.8186853528022766,0.3198603093624115,1.4482632875442505,291.0989074707031,288.6839599609375,291.1387634277344,287.7234191894531,289.13775634765625,297.2961730957031,291.1011962890625,1.0,0.6256186962127686,1.0,1.0,0.0,1.0,-3.389133930206299,3.389124631881714,9.241433872375636e-06,2.6201648712158203,0.0,0.0,0.0,159.3494873046875,168.0,87.60958862304688,-0.0,3148.498779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966820,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593933105469,0.8263192176818848,0.3337721824645996,0.3021405339241028,297.42144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.9473820924758912,0.499039888381958,0.4727749526500702,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1594543457031,0.8370847702026367,0.3482798933982849,0.2449724823236465,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595764160156,0.8612138628959656,0.3808866143226623,0.3623294830322265,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593322753906,0.8160494565963745,0.3202852010726928,1.4501713514328003,291.1598815917969,288.60955810546875,291.19873046875,287.76837158203125,289.1977844238281,297.3020935058594,291.162109375,1.0,0.6286222338676453,1.0,1.0,0.0,1.0,-3.4014246463775635,3.4014153480529785,9.308419066655915e-06,2.6296043395996094,0.0,0.0,0.0,161.83792114257812,171.0,85.56986236572266,-0.0,3190.6953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966880,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593933105469,0.8263192176818848,0.3337721824645996,0.3021405339241028,297.42144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.9473820924758912,0.499039888381958,0.4727749526500702,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1594543457031,0.8370847702026367,0.3482798933982849,0.2449724823236465,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595764160156,0.8612138628959656,0.3808866143226623,0.3623294830322265,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593322753906,0.8160494565963745,0.3202852010726928,1.4501713514328003,291.1598815917969,288.60955810546875,291.19873046875,287.76837158203125,289.1977844238281,297.3020935058594,291.162109375,1.0,0.6286222338676453,1.0,1.0,0.0,1.0,-3.4014246463775635,3.4014153480529785,9.308419066655915e-06,2.6296043395996094,0.0,0.0,0.0,161.83792114257812,171.0,85.56986236572266,-0.0,3190.6953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966940,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2189025878906,0.8248613476753235,0.3353576064109802,0.3035887479782104,297.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2193908691406,0.9466317296028136,0.5032402276992798,0.4767351150512695,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2189636230469,0.8359994292259216,0.3504934906959533,0.2465253919363021,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2190856933594,0.8598847985267639,0.3830958008766174,0.3644302487373352,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2188415527344,0.8138665556907654,0.3209412097930908,1.4531896114349363,291.2193908691406,288.537109375,291.2571716308594,287.8148193359375,289.2562561035156,297.30926513671875,291.2215576171875,1.0,0.6318967938423157,1.0,1.0,0.0,1.0,-3.415951728820801,3.415942430496216,9.387959835294168e-06,2.6407830715179443,0.0,0.0,0.0,164.2925262451172,174.0,83.48079681396484,-0.0,3238.095458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967000,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2189025878906,0.8248613476753235,0.3353576064109802,0.3035887479782104,297.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2193908691406,0.9466317296028136,0.5032402276992798,0.4767351150512695,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2189636230469,0.8359994292259216,0.3504934906959533,0.2465253919363021,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2190856933594,0.8598847985267639,0.3830958008766174,0.3644302487373352,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2188415527344,0.8138665556907654,0.3209412097930908,1.4531896114349363,291.2193908691406,288.537109375,291.2571716308594,287.8148193359375,289.2562561035156,297.30926513671875,291.2215576171875,1.0,0.6318967938423157,1.0,1.0,0.0,1.0,-3.415951728820801,3.415942430496216,9.387959835294168e-06,2.6407830715179443,0.0,0.0,0.0,164.2925262451172,174.0,83.48079681396484,-0.0,3238.095458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967060,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.27685546875,0.8235703706741333,0.3370591998100281,0.3051493763923645,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27734375,0.9460791945457458,0.5075992345809937,0.4808536469936371,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.27691650390625,0.8351146578788757,0.3528728187084198,0.2482009828090667,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.27703857421875,0.8587520122528076,0.3854516446590423,0.3666799664497375,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2767944335937,0.8118874430656433,0.3217627108097076,1.4570081233978271,291.27734375,288.4666442871094,291.3139953613281,287.86248779296875,289.3131103515625,297.3169860839844,291.2794494628906,1.0,0.6354084610939026,1.0,1.0,0.0,1.0,-3.4320945739746094,3.4320850372314453,9.4767747214064e-06,2.653215885162353,0.0,0.0,0.0,166.80836486816406,177.0,81.32022857666016,-0.0,3289.963623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967120,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.27685546875,0.8235703706741333,0.3370591998100281,0.3051493763923645,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27734375,0.9460791945457458,0.5075992345809937,0.4808536469936371,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.27691650390625,0.8351146578788757,0.3528728187084198,0.2482009828090667,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.27703857421875,0.8587520122528076,0.3854516446590423,0.3666799664497375,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2767944335937,0.8118874430656433,0.3217627108097076,1.4570081233978271,291.27734375,288.4666442871094,291.3139953613281,287.86248779296875,289.3131103515625,297.3169860839844,291.2794494628906,1.0,0.6354084610939026,1.0,1.0,0.0,1.0,-3.4320945739746094,3.4320850372314453,9.4767747214064e-06,2.653215885162353,0.0,0.0,0.0,166.80836486816406,177.0,81.32022857666016,-0.0,3289.963623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967180,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.33319091796875,0.8223642110824585,0.3388498723506927,0.3067953884601593,297.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3336486816406,0.9456197619438172,0.5120851397514343,0.4850979149341583,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.333251953125,0.8343431353569031,0.3553862571716308,0.2499749213457107,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3333740234375,0.8577209711074829,0.387919157743454,0.3690424561500549,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3331298828125,0.8100165128707886,0.3227083683013916,1.4614253044128418,291.3336486816406,288.39825439453125,291.3691711425781,287.9111022949219,289.3682861328125,297.3249206542969,291.335693359375,1.0,0.6391158103942871,1.0,1.0,0.0,1.0,-3.4494659900665283,3.4494564533233643,9.572830094839446e-06,2.666600465774536,0.0,0.0,0.0,169.40646362304688,180.0,79.07910919189453,-0.0,3345.638427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967240,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.33319091796875,0.8223642110824585,0.3388498723506927,0.3067953884601593,297.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3336486816406,0.9456197619438172,0.5120851397514343,0.4850979149341583,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.333251953125,0.8343431353569031,0.3553862571716308,0.2499749213457107,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3333740234375,0.8577209711074829,0.387919157743454,0.3690424561500549,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3331298828125,0.8100165128707886,0.3227083683013916,1.4614253044128418,291.3336486816406,288.39825439453125,291.3691711425781,287.9111022949219,289.3682861328125,297.3249206542969,291.335693359375,1.0,0.6391158103942871,1.0,1.0,0.0,1.0,-3.4494659900665283,3.4494564533233643,9.572830094839446e-06,2.666600465774536,0.0,0.0,0.0,169.40646362304688,180.0,79.07910919189453,-0.0,3345.638427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
