time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11967300,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3607482910156,0.8217852711677551,0.3397736251354217,0.307645320892334,297.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3612060546875,0.9454157948493958,0.514369547367096,0.4872606992721557,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3608093261719,0.8339911103248596,0.3566872477531433,0.2508940398693084,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.36090087890625,0.8572341799736023,0.3891879618167877,0.3702587485313415,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3606872558594,0.8091107606887817,0.3232194185256958,1.46381676197052,291.3612060546875,288.3648376464844,291.3960876464844,287.9356994628906,289.3952331542969,297.3288879394531,291.3631896972656,1.0,0.6410315632820129,1.0,1.0,0.0,1.0,-3.458534002304077,3.458524465560913,9.62316698860377e-06,2.673588514328003,0.0,0.0,0.0,170.7350311279297,180.0,77.92993927001953,-0.0,3374.74267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967360,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3878479003906,0.8212220072746277,0.3407142758369446,0.3085111379623413,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3883056640625,0.9452286958694458,0.5166788697242737,0.4894478321075439,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3879089355469,0.8336606621742249,0.3580152988433838,0.2518326938152313,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3880310058594,0.8567655682563782,0.3904773592948913,0.3714954257011413,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3877868652344,0.8082229495048523,0.3237524330615997,1.4663126468658447,291.3883056640625,288.3319702148437,291.422607421875,287.9603881835937,289.4217529296875,297.33282470703125,291.3902893066406,1.0,0.6429829597473145,1.0,1.0,0.0,1.0,-3.4678242206573486,3.467814445495605,9.67487630987307e-06,2.680748224258423,0.0,0.0,0.0,172.08082580566406,183.0,76.76165008544922,-0.0,3404.614501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967420,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.42193603515625,0.8205242156982422,0.3419408500194549,0.3096404373645782,297.4591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.42236328125,0.945015013217926,0.5196685791015625,0.4922799468040466,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4219970703125,0.8332692384719849,0.3597521185874939,0.2530605494976043,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4220886230469,0.8561923503875732,0.3921549320220947,0.3731051087379455,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.421875,0.807111918926239,0.3244633376598358,1.4696422815322876,291.42236328125,288.2907409667969,291.45587158203125,287.9921264648437,289.4550476074219,297.3378601074219,291.4242858886719,1.0,0.6455267071723938,1.0,1.0,0.0,1.0,-3.480006694793701,3.479996919631958,9.742894690134564e-06,2.690137386322021,0.0,0.0,0.0,173.82540893554688,183.0,75.23267364501953,-0.0,3443.888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967480,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4407653808594,0.8201436996459961,0.3426409959793091,0.3102851808071136,297.4621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4411926269531,0.9449083805084229,0.5213656425476074,0.4938879013061523,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4408264160156,0.83306485414505,0.3607461154460907,0.2537634074687958,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4409484863281,0.8558834195137024,0.3931108117103576,0.3740225732326507,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4407043457031,0.8064996004104614,0.3248759508132934,1.4715749025344849,291.4411926269531,288.2679443359375,291.4742431640625,288.010009765625,289.47344970703125,297.34063720703125,291.443115234375,1.0,0.6469776630401611,1.0,1.0,0.0,1.0,-3.486989736557007,3.486979961395264,9.781991138879675e-06,2.69551944732666,0.0,0.0,0.0,174.8160400390625,186.0,74.35372161865234,-0.0,3466.458740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967540,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.49188232421875,0.8191304802894592,0.3446157872676849,0.3121073544025421,297.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4923095703125,0.9446677565574646,0.5261437296867371,0.4984118044376373,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.491943359375,0.8325573205947876,0.3635687828063965,0.2557601034641266,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4920349121094,0.855074942111969,0.3958038687705993,0.3766111433506012,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4918212890625,0.804848849773407,0.3260673880577087,1.4771543741226196,291.4923095703125,288.2061462402344,291.5240783691406,288.0597229003906,289.5233154296875,297.3482666015625,291.494140625,1.0,0.6510778665542603,1.0,1.0,0.0,1.0,-3.5068492889404297,3.5068395137786865,9.893610695144162e-06,2.710827112197876,0.0,0.0,0.0,177.59927368164062,189.0,71.86626434326172,-0.0,3530.89697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967600,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.49188232421875,0.8191304802894592,0.3446157872676849,0.3121073544025421,297.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4923095703125,0.9446677565574646,0.5261437296867371,0.4984118044376373,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.491943359375,0.8325573205947876,0.3635687828063965,0.2557601034641266,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4920349121094,0.855074942111969,0.3958038687705993,0.3766111433506012,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4918212890625,0.804848849773407,0.3260673880577087,1.4771543741226196,291.4923095703125,288.2061462402344,291.5240783691406,288.0597229003906,289.5233154296875,297.3482666015625,291.494140625,1.0,0.6510778665542603,1.0,1.0,0.0,1.0,-3.5068492889404297,3.5068395137786865,9.893610695144162e-06,2.710827112197876,0.0,0.0,0.0,177.59927368164062,189.0,71.86626434326172,-0.0,3530.89697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967660,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5411376953125,0.8181601762771606,0.3466038703918457,0.31394824385643,297.4784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5415344238281,0.9445216059684752,0.5310336947441101,0.5030364394187927,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.54119873046875,0.8321295976638794,0.366470068693161,0.2578132450580597,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5412902832031,0.8543195724487305,0.398522675037384,0.3792309761047363,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.54107666015625,0.8032827377319336,0.3273172974586487,1.483005404472351,291.5415344238281,288.1466979980469,291.572021484375,288.1091613769531,289.5712890625,297.3555908203125,291.5433044433594,1.0,0.6552636623382568,1.0,1.0,0.0,1.0,-3.52728533744812,3.527275323867798,1.0009133802668655e-05,2.726579666137696,0.0,0.0,0.0,180.4226837158203,192.0,69.29698181152344,-0.0,3597.66064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967720,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5411376953125,0.8181601762771606,0.3466038703918457,0.31394824385643,297.4784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5415344238281,0.9445216059684752,0.5310336947441101,0.5030364394187927,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.54119873046875,0.8321295976638794,0.366470068693161,0.2578132450580597,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5412902832031,0.8543195724487305,0.398522675037384,0.3792309761047363,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.54107666015625,0.8032827377319336,0.3273172974586487,1.483005404472351,291.5415344238281,288.1466979980469,291.572021484375,288.1091613769531,289.5712890625,297.3555908203125,291.5433044433594,1.0,0.6552636623382568,1.0,1.0,0.0,1.0,-3.52728533744812,3.527275323867798,1.0009133802668655e-05,2.726579666137696,0.0,0.0,0.0,180.4226837158203,192.0,69.29698181152344,-0.0,3597.66064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967780,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5884704589844,0.8172378540039062,0.3486129939556122,0.3158039152622223,297.486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5888671875,0.9444742202758788,0.5360147953033447,0.5077528953552246,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5885314941406,0.831786572933197,0.3694501221179962,0.2599205374717712,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.588623046875,0.8536211252212524,0.4012714922428131,0.3818756937980652,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5884094238281,0.8018072843551636,0.3286186456680298,1.4890934228897097,291.5888671875,288.0896911621094,291.6180114746094,288.1580810546875,289.6173095703125,297.3626708984375,291.5905456542969,1.0,0.6595208048820496,1.0,1.0,0.0,1.0,-3.5482304096221924,3.54822039604187,1.0128229405381717e-05,2.742724895477295,0.0,0.0,0.0,183.2759246826172,195.0,66.65222930908203,-0.0,3666.57861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967840,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5884704589844,0.8172378540039062,0.3486129939556122,0.3158039152622223,297.486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5888671875,0.9444742202758788,0.5360147953033447,0.5077528953552246,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5885314941406,0.831786572933197,0.3694501221179962,0.2599205374717712,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.588623046875,0.8536211252212524,0.4012714922428131,0.3818756937980652,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5884094238281,0.8018072843551636,0.3286186456680298,1.4890934228897097,291.5888671875,288.0896911621094,291.6180114746094,288.1580810546875,289.6173095703125,297.3626708984375,291.5905456542969,1.0,0.6595208048820496,1.0,1.0,0.0,1.0,-3.5482304096221924,3.54822039604187,1.0128229405381717e-05,2.742724895477295,0.0,0.0,0.0,183.2759246826172,195.0,66.65222930908203,-0.0,3666.57861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967900,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6114196777344,0.8168002367019653,0.3496286869049072,0.3167409300804138,297.4905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6117858886719,0.9444854855537416,0.5385326147079468,0.5101379156112671,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6114807128906,0.8316490650177002,0.3709693849086761,0.2609944641590118,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6115417480469,0.853298008441925,0.4026596248149872,0.3832102417945862,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6113586425781,0.8011043667793274,0.3292865455150604,1.4922161102294922,291.6117858886719,288.0621032714844,291.6402587890625,288.1822509765625,289.6395874023437,297.3660888671875,291.6134033203125,1.0,0.661672830581665,1.0,1.0,0.0,1.0,-3.55888032913208,3.5588700771331787,1.018905641103629e-05,2.750934362411499,0.0,0.0,0.0,184.71075439453125,195.0,65.29766845703125,-0.0,3701.810302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967960,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.63385009765625,0.8163795471191406,0.3506523668766022,0.3176848888397217,297.49432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6341857910156,0.9445191025733948,0.5410667061805725,0.5125385522842407,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6339111328125,0.8315344452857971,0.3725078701972961,0.2620817720890045,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.63397216796875,0.8529932498931885,0.4040573537349701,0.3845536410808563,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6337585449219,0.8004244565963745,0.3299651145935058,1.4953875541687012,291.6341857910156,288.0351257324219,291.6619873046875,288.2061462402344,289.6613464355469,297.36944580078125,291.63580322265625,1.0,0.6638392210006714,1.0,1.0,0.0,1.0,-3.569642782211304,3.5696325302124023,1.025071287585888e-05,2.759230613708496,0.0,0.0,0.0,186.150146484375,198.0,63.92910003662109,-0.0,3737.545654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968020,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6771545410156,0.815587043762207,0.35272216796875,0.3195927739143371,297.5017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6775207519531,0.9446477890014648,0.5461780428886414,0.5173810720443726,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6772155761719,0.8313697576522827,0.375638484954834,0.2642939388751983,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.67730712890625,0.8524364233016968,0.4068799018859863,0.3872657716274261,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6770935058594,0.799129068851471,0.331350564956665,1.5018599033355713,291.677490234375,287.9831237792969,291.70391845703125,288.2530517578125,289.70330810546875,297.3759155273437,291.67901611328125,1.0,0.6682103276252747,1.0,1.0,0.0,1.0,-3.591473340988159,3.5914628505706787,1.0376346835982986e-05,2.776059627532959,0.0,0.0,0.0,189.041244506836,201.0,61.11935043334961,-0.0,3810.461181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968080,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6771545410156,0.815587043762207,0.35272216796875,0.3195927739143371,297.5017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6775207519531,0.9446477890014648,0.5461780428886414,0.5173810720443726,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6772155761719,0.8313697576522827,0.375638484954834,0.2642939388751983,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.67730712890625,0.8524364233016968,0.4068799018859863,0.3872657716274261,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6770935058594,0.799129068851471,0.331350564956665,1.5018599033355713,291.677490234375,287.9831237792969,291.70391845703125,288.2530517578125,289.70330810546875,297.3759155273437,291.67901611328125,1.0,0.6682103276252747,1.0,1.0,0.0,1.0,-3.591473340988159,3.5914628505706787,1.0376346835982986e-05,2.776059627532959,0.0,0.0,0.0,189.041244506836,201.0,61.11935043334961,-0.0,3810.461181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968140,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7184143066406,0.8148562908172607,0.3548193573951721,0.3215254545211792,297.5086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7187194824219,0.9448514580726624,0.5513418316841125,0.5222732424736023,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.71844482421875,0.8312854170799255,0.3788363635540008,0.2665534317493438,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7185363769531,0.8519458174705505,0.4097361862659454,0.3900097906589508,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7183532714844,0.7979137897491455,0.3327696919441223,1.5084863901138306,291.7187194824219,287.9337463378906,291.7437438964844,288.29852294921875,289.7431640625,297.3820495605469,291.7201538085937,1.0,0.6726270318031311,1.0,1.0,0.0,1.0,-3.6136748790740967,3.613664388656616,1.0504905731067993e-05,2.79317593574524,0.0,0.0,0.0,191.9475250244141,204.0,58.23125076293945,-0.0,3885.23974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968200,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7184143066406,0.8148562908172607,0.3548193573951721,0.3215254545211792,297.5086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7187194824219,0.9448514580726624,0.5513418316841125,0.5222732424736023,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.71844482421875,0.8312854170799255,0.3788363635540008,0.2665534317493438,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7185363769531,0.8519458174705505,0.4097361862659454,0.3900097906589508,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7183532714844,0.7979137897491455,0.3327696919441223,1.5084863901138306,291.7187194824219,287.9337463378906,291.7437438964844,288.29852294921875,289.7431640625,297.3820495605469,291.7201538085937,1.0,0.6726270318031311,1.0,1.0,0.0,1.0,-3.6136748790740967,3.613664388656616,1.0504905731067993e-05,2.79317593574524,0.0,0.0,0.0,191.9475250244141,204.0,58.23125076293945,-0.0,3885.23974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968260,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7574768066406,0.8141805529594421,0.3569395244121551,0.3234792351722717,297.5152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7578125,0.945120334625244,0.5565513968467712,0.5272088646888733,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7575378417969,0.831272304058075,0.3820942044258117,0.2688554525375366,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7575988769531,0.8515141606330872,0.4126218557357788,0.3927818834781647,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7574462890625,0.796769917011261,0.3342170715332031,1.5152431726455688,291.7577819824219,287.8870544433594,291.7814025878906,288.3421936035156,289.7808532714844,297.38787841796875,291.7591552734375,1.0,0.6770821809768677,1.0,1.0,0.0,1.0,-3.636196613311768,3.636186122894287,1.0636130355123896e-05,2.810540199279785,0.0,0.0,0.0,194.86831665039065,207.0,55.2633056640625,-0.0,3961.78564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968320,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7574768066406,0.8141805529594421,0.3569395244121551,0.3234792351722717,297.5152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7578125,0.945120334625244,0.5565513968467712,0.5272088646888733,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7575378417969,0.831272304058075,0.3820942044258117,0.2688554525375366,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7575988769531,0.8515141606330872,0.4126218557357788,0.3927818834781647,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7574462890625,0.796769917011261,0.3342170715332031,1.5152431726455688,291.7577819824219,287.8870544433594,291.7814025878906,288.3421936035156,289.7808532714844,297.38787841796875,291.7591552734375,1.0,0.6770821809768677,1.0,1.0,0.0,1.0,-3.636196613311768,3.636186122894287,1.0636130355123896e-05,2.810540199279785,0.0,0.0,0.0,194.86831665039065,207.0,55.2633056640625,-0.0,3961.78564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968380,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7943725585937,0.8135520815849304,0.3590777516365051,0.3254499137401581,297.5213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.794677734375,0.945444405078888,0.5618008375167847,0.5321823358535767,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.79443359375,0.8313196897506714,0.3854025900363922,0.2711940109729767,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.79449462890625,0.8511332869529724,0.4155320823192596,0.3955777883529663,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7943115234375,0.7956883311271667,0.3356874585151672,1.5221070051193235,291.7946472167969,287.8431091308594,291.8168334960937,288.3838195800781,289.8163452148437,297.393310546875,291.7959289550781,1.0,0.6815688610076904,1.0,1.0,0.0,1.0,-3.6589863300323486,3.658975601196289,1.0769751497718971e-05,2.828113317489624,0.0,0.0,0.0,197.80349731445312,210.0,52.21759796142578,-0.0,4039.998291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968440,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7943725585937,0.8135520815849304,0.3590777516365051,0.3254499137401581,297.5213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.794677734375,0.945444405078888,0.5618008375167847,0.5321823358535767,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.79443359375,0.8313196897506714,0.3854025900363922,0.2711940109729767,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.79449462890625,0.8511332869529724,0.4155320823192596,0.3955777883529663,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7943115234375,0.7956883311271667,0.3356874585151672,1.5221070051193235,291.7946472167969,287.8431091308594,291.8168334960937,288.3838195800781,289.8163452148437,297.393310546875,291.7959289550781,1.0,0.6815688610076904,1.0,1.0,0.0,1.0,-3.6589863300323486,3.658975601196289,1.0769751497718971e-05,2.828113317489624,0.0,0.0,0.0,197.80349731445312,210.0,52.21759796142578,-0.0,4039.998291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968500,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8119812011719,0.8132531642913818,0.3601521253585815,0.3264403045177459,297.5243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.812255859375,0.9456239938735962,0.5644388198852539,0.5346816778182983,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.81201171875,0.831362247467041,0.3870728313922882,0.2723747491836548,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.81207275390625,0.8509593605995178,0.4169949293136596,0.3969832956790924,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8119201660156,0.7951679825782776,0.3364297151565552,1.5255721807479858,291.8122253417969,287.8222045898437,291.8337097167969,288.4037475585937,289.8332214355469,297.3958740234375,291.8134765625,1.0,0.683821976184845,1.0,1.0,0.0,1.0,-3.67046570777893,3.670454978942871,1.0837376066774596e-05,2.836965799331665,0.0,0.0,0.0,199.27658081054688,210.0,50.66972351074219,-0.0,4079.6982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968560,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8289794921875,0.8129637241363525,0.3612291216850281,0.3274332284927368,297.527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.82928466796875,0.9458144903182985,0.5670846700668335,0.5371885299682617,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8290405273437,0.831417977809906,0.3887569904327392,0.2735638916492462,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8291015625,0.8507956862449646,0.4184620678424835,0.3983930349349975,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8289489746094,0.7946604490280151,0.3371757566928863,1.5290555953979492,291.8292541503906,287.802001953125,291.8500061035156,288.4230651855469,289.8495178222656,297.3983459472656,291.8304443359375,1.0,0.6860804557800293,1.0,1.0,0.0,1.0,-3.6819944381713854,3.681983709335327,1.0905505405389704e-05,2.8458566665649414,0.0,0.0,0.0,200.75294494628903,213.0,49.1069564819336,-0.0,4119.77734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968620,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8460693359375,0.8126721978187561,0.3623505234718323,0.3284672498703003,297.5299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8463439941406,0.9460232853889464,0.5698419809341431,0.5398010611534119,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8461303710937,0.8314909934997559,0.3905229866504669,0.2748101353645324,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.84619140625,0.8506357669830322,0.4199906885623932,0.399861991405487,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8460388183594,0.7941456437110901,0.3379544615745544,1.5326918363571167,291.8463439941406,287.7817687988281,291.8663024902344,288.4424133300781,289.8658752441406,297.4008483886719,291.84747314453125,1.0,0.6884328126907349,1.0,1.0,0.0,1.0,-3.694024085998535,3.694013118743897,1.0976823432429228e-05,2.8551347255706787,0.9774599671363832,0.9774599671363832,0.0,202.29058837890625,213.0,47.45250701904297,-0.0,4161.82373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.293310146545991e-05,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11968680,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8780822753906,0.8126358985900879,0.363618791103363,0.3294995129108429,297.5348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.86944580078125,0.9465011358261108,0.5726330876350403,0.5423029065132141,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.87646484375,0.8317800164222717,0.392363429069519,0.2760200202465057,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8749389648437,0.8507101535797119,0.4215872883796692,0.4012827277183532,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.87969970703125,0.7938928008079529,0.3388274013996124,1.5362948179244995,291.8700256347656,287.7637634277344,291.8808288574219,288.4595947265625,289.8804016113281,297.4053955078125,291.8284606933594,1.0,0.6906445026397705,1.0,1.0,0.0,1.0,-3.7057714462280273,3.7057602405548096,1.1046527106373104e-05,2.8641371726989746,1.0,1.0,0.0,203.59825134277344,216.0,721.501708984375,-0.0,4201.90234375,1.0,290.911865234375,291.9488525390625,293.6911926269531,294.79132080078125,293.1499938964844,293.1499938964844,283.1499938964844,1474.566162109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.225189983844757,1.0,0.0,0.0,0.804802656173706,0.8048067688941956,5.4891497569542487e-08,4.242859363555908,4.242849349975586,9.980912182072643e-06,0.0,0.0,-0.0,5572.26611328125,0.0,16.532791137695312,1892.1204833984373,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11968740,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2256164550781,0.7971084117889404,0.354430615901947,0.3261387050151825,297.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2010192871094,0.9291454553604126,0.5663278698921204,0.5415820479393005,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.22039794921875,0.8187639713287354,0.3862105906009674,0.2749916017055511,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2161560058594,0.8371090888977051,0.4155055284500122,0.3997480571269989,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2301940917969,0.7794836163520813,0.3326897323131561,1.526187300682068,289.2027893066406,287.728515625,291.9092712402344,288.4931335449219,289.90887451171875,297.3033752441406,289.10601806640625,1.0,0.6925485134124756,1.0,1.0,0.0,1.0,-3.685779094696045,3.6857681274414062,1.093285573006142e-05,2.850496292114258,1.0,1.0,0.0,213.7995147705078,204.0,12011.029296875,-0.0,4211.91064453125,1.0,285.8993225097656,289.04180908203125,293.616943359375,295.9974975585937,293.1499938964844,293.1499938964844,283.1499938964844,3795.433349609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7089692950248718,1.0,0.0,0.0,1.2976398468017578,1.297642707824707,1.1238361707910373e-07,4.265904426574707,4.265894412994385,9.786098416952882e-06,0.0,0.0,-0.0,5584.28466796875,0.0,66.88595581054688,1895.4344482421875,0.0,1682.2432861328125,0.3300401866436004,1.0,0.0,3.0,1.0,0.0
11968800,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2256164550781,0.7971084117889404,0.354430615901947,0.3261387050151825,297.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2010192871094,0.9291454553604126,0.5663278698921204,0.5415820479393005,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.22039794921875,0.8187639713287354,0.3862105906009674,0.2749916017055511,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2161560058594,0.8371090888977051,0.4155055284500122,0.3997480571269989,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2301940917969,0.7794836163520813,0.3326897323131561,1.526187300682068,289.2027893066406,287.728515625,291.9092712402344,288.4931335449219,289.90887451171875,297.3033752441406,289.10601806640625,1.0,0.6925485134124756,1.0,1.0,0.0,1.0,-3.685779094696045,3.6857681274414062,1.093285573006142e-05,2.850496292114258,1.0,1.0,0.0,213.7995147705078,204.0,12011.029296875,-0.0,4211.91064453125,1.0,285.8993225097656,289.04180908203125,293.616943359375,295.9974975585937,293.1499938964844,293.1499938964844,283.1499938964844,3795.433349609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7089692950248718,1.0,0.0,0.0,1.2976398468017578,1.297642707824707,1.1238361707910373e-07,4.265904426574707,4.265894412994385,9.786098416952882e-06,0.0,0.0,-0.0,5584.28466796875,0.0,66.88595581054688,1895.4344482421875,0.0,1682.2432861328125,0.3300401866436004,1.0,0.0,3.0,1.0,0.0
11968860,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8137512207031,0.7747470140457153,0.34088134765625,0.316504418849945,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7967834472656,0.905018150806427,0.5542268753051758,0.5328975915908813,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.809814453125,0.798893392086029,0.3754583299160003,0.2692821025848388,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8068542480469,0.818475604057312,0.4049754738807678,0.3922331631183624,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8165283203125,0.7600393891334534,0.322811871767044,1.49287748336792,287.7980651855469,287.71014404296875,291.924072265625,288.5104064941406,289.9236755371094,297.1754455566406,287.73834228515625,1.0,0.6867297887802124,1.0,1.0,0.0,1.0,-3.607849359512329,3.6078388690948486,1.0478324838913975e-05,2.791257381439209,0.9876174330711364,0.9876174330711364,0.0,223.9683990478516,204.0,16647.482421875,-0.0,4067.289306640625,1.0,284.3752746582031,287.3646545410156,292.778076171875,295.1278686523437,293.1499938964844,293.1499938964844,283.1499938964844,5704.73779296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130147457122803,1.0,0.0,0.0,1.581066012382507,1.5810704231262207,1.667996656351534e-07,4.265923976898193,4.265913963317871,9.785931069927756e-06,0.0,0.0,-0.0,5134.60107421875,0.0,121.2082290649414,1895.43701171875,0.0,2590.98291015625,0.3964209258556366,1.0,0.0,3.0,1.0,0.0
11968920,296.94061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2144775390625,0.7573221325874329,0.3296157717704773,0.3068961203098297,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.20489501953125,0.8881714344024658,0.5439244508743286,0.523830235004425,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2121276855469,0.7826679348945618,0.3662215173244476,0.263319194316864,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2104797363281,0.8030421733856201,0.3957456350326538,0.3842635452747345,296.9826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2158203125,0.7450465559959412,0.3139036893844604,1.4569863080978394,287.2056884765625,287.6962890625,291.93524169921875,288.5233459472656,289.93487548828125,297.0736083984375,287.1712951660156,1.0,0.6792729496955872,1.0,1.0,0.0,1.0,-3.525463342666626,3.525453329086304,1.0005534932133742e-05,2.7276253700256348,0.978566825389862,0.978566825389862,0.0,230.7546844482422,192.0,19204.3515625,-0.0,3895.93408203125,1.0,283.7336120605469,286.55133056640625,292.19158935546875,294.3179626464844,293.1499938964844,293.1499938964844,283.1499938964844,7253.40625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375265598297119,1.0,0.0,0.0,1.7705833911895752,1.770588755607605,2.0918292875649058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4847.47509765625,0.0,170.58775329589844,1895.4371337890625,0.0,2818.614501953125,0.4454777538776397,1.0,0.0,3.0,1.0,0.0
11968980,296.8313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.78326416015625,0.7411496043205261,0.3173322975635528,0.2953096032142639,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7774658203125,0.8730135560035706,0.5325112342834473,0.5126747488975525,296.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.78173828125,0.767508327960968,0.3558179140090942,0.2558653652667999,296.960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.78076171875,0.7877650260925293,0.3850680291652679,0.3740524351596832,296.88604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7839660644531,0.7307299971580505,0.3031770288944244,1.40924072265625,286.77801513671875,287.67950439453125,291.94879150390625,288.5387878417969,289.94842529296875,296.9652709960937,286.7570495605469,1.0,0.6677064895629883,1.0,1.0,0.0,1.0,-3.419404983520508,3.419395685195923,9.41130656428868e-06,2.645088195800781,0.9677123427391052,0.9677123427391052,0.0,234.6862030029297,192.0,21287.76171875,-0.0,3656.720947265625,1.0,283.3505249023437,285.9903259277344,291.6811218261719,293.5511474609375,293.1499938964844,293.1499938964844,283.1499938964844,9450.587890625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279823064804077,1.0,0.0,0.0,2.00422477722168,2.0042319297790527,2.680317550129985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4652.82080078125,0.0,248.0653839111328,1895.4371337890625,0.0,2729.671142578125,0.499733954668045,1.0,0.0,3.0,1.0,0.0
11969040,296.7705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5780639648437,0.7332194447517395,0.30961874127388,0.2877166867256164,296.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5740966796875,0.8662501573562622,0.5252872109413147,0.5052598118782043,296.9159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5769958496094,0.7602760791778564,0.3491299152374267,0.2508215010166168,296.8988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5763244628906,0.780316948890686,0.3780119121074676,0.3669527471065521,296.82574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5785217285156,0.723218560218811,0.2958146035671234,1.3747037649154663,286.57452392578125,287.66717529296875,291.958740234375,288.5499267578125,289.9583740234375,296.9017944335937,286.560302734375,1.0,0.658074140548706,1.0,1.0,0.0,1.0,-3.345183849334717,3.34517502784729,9.005873835121747e-06,2.587172746658325,0.959319531917572,0.959319531917572,0.0,234.0419464111328,180.0,22153.541015625,-0.0,3477.05078125,1.0,283.2308044433594,285.7467041015625,291.4571533203125,293.1864318847656,293.1499938964844,293.1499938964844,283.1499938964844,11031.5986328125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8056952357292175,1.0,0.0,0.0,2.1507163047790527,2.150724172592163,3.086452409206686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4575.2490234375,0.0,307.1893310546875,1895.4371337890625,0.0,2523.6083984375,0.5383222699165344,1.0,0.0,3.0,1.0,0.0
11969100,296.7215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4122619628906,0.7277687191963196,0.3023959696292877,0.2804804146289825,296.924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4092712402344,0.8625512719154358,0.5185405015945435,0.4981665909290313,296.8667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.41143798828125,0.7556984424591064,0.3428076803684234,0.2459246218204498,296.8454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.41094970703125,0.775510311126709,0.3711751103401184,0.359889417886734,296.7718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.41259765625,0.7175648808479309,0.2884622812271118,1.3392119407653809,286.4096374511719,287.6537780761719,291.96954345703125,288.5617370605469,289.9691772460937,296.8480834960937,286.3991394042969,1.0,0.646928608417511,1.0,1.0,0.0,1.0,-3.270855188369751,3.270846605300904,8.608691132394597e-06,2.5291311740875244,0.9494775533676147,0.9494775533676147,0.0,230.3326873779297,180.0,22855.09765625,-0.0,3286.58837890625,1.0,283.1763610839844,285.5687866210937,291.33984375,292.9745788574219,293.1499938964844,293.1499938964844,283.1499938964844,12990.8154296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759865522384644,1.0,0.0,0.0,2.3144619464874268,2.314471244812012,3.574320146526589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.32763671875,0.0,383.8533325195313,1895.4371337890625,0.0,2254.181640625,0.5756347179412842,1.0,0.0,3.0,1.0,0.0
11969160,296.689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2987060546875,0.7250927686691284,0.2964978516101837,0.2745102643966675,296.8832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2965393066406,0.8619353771209717,0.5130941867828369,0.4923450946807861,296.8325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.298095703125,0.7539604306221008,0.3376515209674835,0.2418541610240936,296.8069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2977600097656,0.7736080884933472,0.3654593825340271,0.3538758456707001,296.7320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2989807128906,0.7143446207046509,0.2821526527404785,1.3081384897232056,286.2968139648437,287.6412048339844,291.97967529296875,288.57257080078125,289.9793395996094,296.810546875,286.28912353515625,1.0,0.6360122561454773,1.0,1.0,0.0,1.0,-3.2071590423583984,3.20715069770813,8.275445907202084e-06,2.479389905929565,0.9394922852516174,0.9394922852516174,0.0,224.5301971435547,168.0,23214.173828125,-0.0,3114.754150390625,1.0,283.157958984375,285.4524841308594,291.3212585449219,292.9035949707031,293.1499938964844,293.1499938964844,283.1499938964844,14697.7080078125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7487891912460327,1.0,0.0,0.0,2.439659833908081,2.439670324325561,3.971475450725848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.03076171875,0.0,450.89349365234375,1895.4371337890625,0.0,2014.985107421875,0.6091471314430237,1.0,0.0,3.0,1.0,0.0
11969220,296.6568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1395874023437,0.7250372767448425,0.287344753742218,0.26520636677742,296.8357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.13818359375,0.8665343523025513,0.5048684477806091,0.483457088470459,296.79510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1391906738281,0.7558934092521667,0.3298028409481048,0.2355653047561645,296.7615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1389465332031,0.775388777256012,0.3564693331718445,0.3442970514297485,296.6842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1397705078125,0.7130621075630188,0.2719736397266388,1.2572553157806396,286.1383972167969,287.61846923828125,291.9979858398437,288.5909423828125,289.9977111816406,296.7687683105469,286.13348388671875,1.0,0.6154943704605103,1.0,1.0,0.0,1.0,-3.10499119758606,3.104983329772949,7.754772013868205e-06,2.399651288986206,0.9187515377998352,0.9187515377998352,0.0,209.8563690185547,156.0,23617.443359375,-0.0,2822.727783203125,1.0,283.150634765625,285.2934265136719,291.4214172363281,292.97509765625,293.1499938964844,293.1499938964844,283.1499938964844,18033.646484375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7132005095481873,1.0,0.0,0.0,2.647456645965576,2.647469282150269,4.67682468752173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4587.28076171875,0.0,580.1373901367188,1895.4371337890625,0.0,1716.445556640625,0.6605449318885803,1.0,0.0,3.0,1.0,0.0
11969280,296.6568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1395874023437,0.7250372767448425,0.287344753742218,0.26520636677742,296.8357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.13818359375,0.8665343523025513,0.5048684477806091,0.483457088470459,296.79510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1391906738281,0.7558934092521667,0.3298028409481048,0.2355653047561645,296.7615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1389465332031,0.775388777256012,0.3564693331718445,0.3442970514297485,296.6842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1397705078125,0.7130621075630188,0.2719736397266388,1.2572553157806396,286.1383972167969,287.61846923828125,291.9979858398437,288.5909423828125,289.9977111816406,296.7687683105469,286.13348388671875,1.0,0.6154943704605103,1.0,1.0,0.0,1.0,-3.10499119758606,3.104983329772949,7.754772013868205e-06,2.399651288986206,0.9187515377998352,0.9187515377998352,0.0,209.8563690185547,156.0,23617.443359375,-0.0,2822.727783203125,1.0,283.150634765625,285.2934265136719,291.4214172363281,292.97509765625,293.1499938964844,293.1499938964844,283.1499938964844,18033.646484375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7132005095481873,1.0,0.0,0.0,2.647456645965576,2.647469282150269,4.67682468752173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4587.28076171875,0.0,580.1373901367188,1895.4371337890625,0.0,1716.445556640625,0.6605449318885803,1.0,0.0,3.0,1.0,0.0
