time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11969340,296.6493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0364685058594,0.7289605140686035,0.2803226411342621,0.2580578923225403,296.81549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0355224609375,0.875635027885437,0.4988117814064026,0.4768679440021515,296.7827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.03619384765625,0.7620541453361511,0.3240362107753753,0.2308879494667053,296.7422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0360412597656,0.781506359577179,0.3495793044567108,0.3369070589542389,296.6643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.03662109375,0.7159884572029114,0.2640436589717865,1.2172863483428955,286.0356750488281,287.5990600585937,292.013671875,288.6047668457031,290.0133972167969,296.752685546875,286.0323791503906,1.0,0.5969094038009644,1.0,1.0,0.0,1.0,-3.0258944034576416,3.025887012481689,7.36344009055756e-06,2.337981939315796,0.8972880244255066,0.8972880244255066,0.0,194.0975646972656,144.0,23753.544921875,-0.0,2585.1962890625,1.0,283.1500549316406,285.1930847167969,291.5433349609375,293.108154296875,293.1499938964844,293.1499938964844,283.1499938964844,20973.18359375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7014539837837219,1.0,0.0,0.0,2.787389039993286,2.787403106689453,5.184280666981067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4623.09326171875,0.0,682.6912841796875,1895.4371337890625,0.0,1622.246826171875,0.6958184838294983,1.0,0.0,3.0,1.0,0.0
11969400,296.6493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0364685058594,0.7289605140686035,0.2803226411342621,0.2580578923225403,296.81549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0355224609375,0.875635027885437,0.4988117814064026,0.4768679440021515,296.7827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.03619384765625,0.7620541453361511,0.3240362107753753,0.2308879494667053,296.7422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0360412597656,0.781506359577179,0.3495793044567108,0.3369070589542389,296.6643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.03662109375,0.7159884572029114,0.2640436589717865,1.2172863483428955,286.0356750488281,287.5990600585937,292.013671875,288.6047668457031,290.0133972167969,296.752685546875,286.0323791503906,1.0,0.5969094038009644,1.0,1.0,0.0,1.0,-3.0258944034576416,3.025887012481689,7.36344009055756e-06,2.337981939315796,0.8972880244255066,0.8972880244255066,0.0,194.0975646972656,144.0,23753.544921875,-0.0,2585.1962890625,1.0,283.1500549316406,285.1930847167969,291.5433349609375,293.108154296875,293.1499938964844,293.1499938964844,283.1499938964844,20973.18359375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7014539837837219,1.0,0.0,0.0,2.787389039993286,2.787403106689453,5.184280666981067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4623.09326171875,0.0,682.6912841796875,1895.4371337890625,0.0,1622.246826171875,0.6958184838294983,1.0,0.0,3.0,1.0,0.0
11969460,296.6550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.96697998046875,0.7351085543632507,0.2745470106601715,0.2521763443946838,296.8097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.96630859375,0.887400209903717,0.4939846694469452,0.4715980589389801,296.7841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9667663574219,0.7707800269126892,0.3195109963417053,0.2271849811077118,296.73760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9666748046875,0.7901495099067688,0.3439321219921112,0.3308428823947906,296.6609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9670715332031,0.7212257981300354,0.2575279772281647,1.1843925714492798,285.9664306640625,287.5830383300781,292.0265808105469,288.6137390136719,290.0263977050781,296.7501220703125,285.9640808105469,1.0,0.5799936056137085,1.0,1.0,0.0,1.0,-2.9611918926239014,2.9611847400665283,7.050963631627383e-06,2.287581205368042,0.8753347992897034,0.8753347992897034,0.0,178.7361297607422,132.0,23748.890625,-0.0,2386.46923828125,1.0,283.1499938964844,285.1297607421875,291.6125793457031,293.1928405761719,293.1499938964844,293.1499938964844,283.1499938964844,23538.990234375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.702150821685791,1.0,0.0,0.0,2.872462272644043,2.8724772930145264,5.505565923158429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4639.1943359375,0.0,754.5821533203125,1895.4371337890625,0.0,1627.768310546875,0.7121642827987671,1.0,0.0,3.0,1.0,0.0
11969520,296.6550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.96697998046875,0.7351085543632507,0.2745470106601715,0.2521763443946838,296.8097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.96630859375,0.887400209903717,0.4939846694469452,0.4715980589389801,296.7841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9667663574219,0.7707800269126892,0.3195109963417053,0.2271849811077118,296.73760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9666748046875,0.7901495099067688,0.3439321219921112,0.3308428823947906,296.6609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9670715332031,0.7212257981300354,0.2575279772281647,1.1843925714492798,285.9664306640625,287.5830383300781,292.0265808105469,288.6137390136719,290.0263977050781,296.7501220703125,285.9640808105469,1.0,0.5799936056137085,1.0,1.0,0.0,1.0,-2.9611918926239014,2.9611847400665283,7.050963631627383e-06,2.287581205368042,0.8753347992897034,0.8753347992897034,0.0,178.7361297607422,132.0,23748.890625,-0.0,2386.46923828125,1.0,283.1499938964844,285.1297607421875,291.6125793457031,293.1928405761719,293.1499938964844,293.1499938964844,283.1499938964844,23538.990234375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.702150821685791,1.0,0.0,0.0,2.872462272644043,2.8724772930145264,5.505565923158429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4639.1943359375,0.0,754.5821533203125,1895.4371337890625,0.0,1627.768310546875,0.7121642827987671,1.0,0.0,3.0,1.0,0.0
11969580,296.6683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.94171142578125,0.743030846118927,0.2696141898632049,0.2471212446689605,296.81317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94146728515625,0.901305854320526,0.4900111258029938,0.4671963155269623,296.7939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9416198730469,0.7816241979598999,0.3158641159534454,0.2241442203521728,296.74188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94158935546875,0.8007556200027466,0.3391338288784027,0.3256537318229675,296.6674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9417419433594,0.7281192541122437,0.2519855499267578,1.1562776565551758,285.9414978027344,287.5704345703125,292.0367431640625,288.61749267578125,290.0365905761719,296.75634765625,285.94061279296875,1.0,0.5643723607063293,1.0,1.0,0.0,1.0,-2.906126976013184,2.9061200618743896,6.790412953705527e-06,2.2447078227996826,0.8535186052322388,0.8535186052322388,0.0,164.07852172851562,120.0,23456.6171875,-0.0,2215.55517578125,1.0,283.1499938964844,285.11480712890625,291.62646484375,293.2040100097656,293.1499938964844,293.1499938964844,283.1499938964844,24725.298828125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7045636177062988,1.0,0.0,0.0,2.854491949081421,2.8545069694519043,5.436895094135252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.04296875,0.0,749.16796875,1895.4371337890625,0.0,1646.9530029296875,0.7089787721633911,1.0,0.0,3.0,1.0,0.0
11969640,296.6683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.94171142578125,0.743030846118927,0.2696141898632049,0.2471212446689605,296.81317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94146728515625,0.901305854320526,0.4900111258029938,0.4671963155269623,296.7939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9416198730469,0.7816241979598999,0.3158641159534454,0.2241442203521728,296.74188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94158935546875,0.8007556200027466,0.3391338288784027,0.3256537318229675,296.6674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9417419433594,0.7281192541122437,0.2519855499267578,1.1562776565551758,285.9414978027344,287.5704345703125,292.0367431640625,288.61749267578125,290.0365905761719,296.75634765625,285.94061279296875,1.0,0.5643723607063293,1.0,1.0,0.0,1.0,-2.906126976013184,2.9061200618743896,6.790412953705527e-06,2.2447078227996826,0.8535186052322388,0.8535186052322388,0.0,164.07852172851562,120.0,23456.6171875,-0.0,2215.55517578125,1.0,283.1499938964844,285.11480712890625,291.62646484375,293.2040100097656,293.1499938964844,293.1499938964844,283.1499938964844,24725.298828125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7045636177062988,1.0,0.0,0.0,2.854491949081421,2.8545069694519043,5.436895094135252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.04296875,0.0,749.16796875,1895.4371337890625,0.0,1646.9530029296875,0.7089787721633911,1.0,0.0,3.0,1.0,0.0
11969700,296.67681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.94244384765625,0.7477208375930786,0.2674000561237335,0.2448377460241317,296.8173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9424743652344,0.9093272089958192,0.4882837235927582,0.465257316827774,296.8010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9424743652344,0.7878739833831787,0.3143087923526764,0.2228244245052337,296.746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9424743652344,0.8067930936813354,0.3369864225387573,0.3233163952827453,296.6732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.94244384765625,0.7322062253952026,0.2494993358850479,1.1436084508895874,285.9424743652344,287.5654602050781,292.040771484375,288.6173400878906,290.0406494140625,296.76177978515625,285.9423828125,1.0,0.5569491386413574,1.0,1.0,0.0,1.0,-2.8814237117767334,2.8814170360565186,6.675131771771703e-06,2.2254798412323,0.8427558541297913,0.8427558541297913,0.0,156.99098205566406,120.0,23220.46484375,-0.0,2138.2568359375,1.0,283.1499938964844,285.1203308105469,291.6201477050781,293.1885986328125,293.1499938964844,293.1499938964844,283.1499938964844,24863.759765625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7045819163322449,1.0,0.0,0.0,2.81555438041687,2.8155691623687744,5.289579689815582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4611.4501953125,0.0,723.5922241210938,1895.4371337890625,0.0,1647.0986328125,0.7030110359191895,1.0,0.0,3.0,1.0,0.0
11969760,296.6862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9441223144531,0.7529775500297546,0.2653278410434723,0.2426956743001938,296.8226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9441833496094,0.9185773730278016,0.4867017269134521,0.463470995426178,296.8092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.94415283203125,0.7947238087654114,0.3129059970378876,0.2216216921806335,296.751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.94415283203125,0.8131560683250427,0.3349794745445251,0.3211260437965393,296.6802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.944091796875,0.7367885112762451,0.2471716701984405,1.131721258163452,285.9441833496094,287.56134033203125,292.0440673828125,288.6157531738281,290.0439758300781,296.76837158203125,285.9442443847656,1.0,0.5497419238090515,1.0,1.0,0.0,1.0,-2.858332395553589,2.858325719833374,6.5682743297657e-06,2.207510709762573,0.8320324420928955,0.8320324420928955,0.0,150.04087829589844,108.0,23002.67578125,-0.0,2065.51025390625,1.0,283.1499938964844,285.1256408691406,291.6098937988281,293.1676025390625,293.1499938964844,293.1499938964844,283.1499938964844,25111.951171875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7035617828369141,1.0,0.0,0.0,2.781128406524658,2.7811429500579834,5.161018634680659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4597.61279296875,0.0,702.2332153320312,1895.4371337890625,0.0,1638.9747314453125,0.6926873326301575,1.0,0.0,3.0,1.0,0.0
11969820,296.7026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9610595703125,0.7627233862876892,0.2622704207897186,0.2395133227109909,296.83319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9613342285156,0.935467004776001,0.4844355583190918,0.4608756303787231,296.8241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9611511230469,0.8069875240325928,0.3109414279460907,0.2199031412601471,296.7627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.961181640625,0.824089765548706,0.3320215344429016,0.3178757131099701,296.6935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9610290527344,0.7453169226646423,0.2437310218811035,1.1140620708465576,285.9613037109375,287.5566711425781,292.0478515625,288.6101989746094,290.0477905273437,296.7807312011719,285.9619445800781,1.0,0.5385823249816895,1.0,1.0,0.0,1.0,-2.8241868019104004,2.8241803646087646,6.411857157218037e-06,2.180945873260498,0.8151921629905701,0.8151921629905701,0.0,139.17747497558594,108.0,22557.275390625,-0.0,1957.087158203125,1.0,283.1499938964844,285.1496887207031,291.58868408203125,293.12176513671875,293.1499938964844,293.1499938964844,283.1499938964844,24945.720703125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6997897028923035,1.0,0.0,0.0,2.6928625106811523,2.69287633895874,4.838622089664568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4569.17138671875,0.0,645.2130126953125,1895.4371337890625,0.0,1609.0941162109375,0.6755592823028564,1.0,0.0,3.0,1.0,0.0
11969880,296.7069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9647827148437,0.7654546499252319,0.2615486979484558,0.2387609928846359,296.8360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9650573730469,0.9400132298469543,0.4839120507240295,0.4602731764316559,296.828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9648742675781,0.8102485537528992,0.3104972243309021,0.219510018825531,296.7656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.96490478515625,0.827038049697876,0.3313238620758056,0.3171075880527496,296.69708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9647521972656,0.7477207779884338,0.242918387055397,1.1098833084106443,285.9649963378906,287.55584716796875,292.04852294921875,288.6081848144531,290.0484619140625,296.7840881347656,285.9656982421875,1.0,0.5358548760414124,1.0,1.0,0.0,1.0,-2.8161394596099854,2.8161330223083496,6.375271823344519e-06,2.174687147140503,0.8110042810440063,0.8110042810440063,0.0,136.5042724609375,96.0,22462.513671875,-0.0,1931.34326171875,1.0,283.1499938964844,285.1554870605469,291.5834655761719,293.11041259765625,293.1499938964844,293.1499938964844,283.1499938964844,24948.646484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6985417008399963,1.0,0.0,0.0,2.672863483428955,2.672877311706543,4.767018992879457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4562.70849609375,0.0,632.9827880859375,1895.4371337890625,0.0,1599.263427734375,0.6681727766990662,1.0,0.0,3.0,1.0,0.0
11969940,296.7290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967956542969,0.7811975479125977,0.2581793069839477,0.2352198958396911,296.8518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972229003906,0.9639546275138856,0.4815372824668884,0.4574943780899048,296.8490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9969482421875,0.8276216387748718,0.308539479970932,0.2177331745624542,296.78155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970092773437,0.8437103033065796,0.3280657231807709,0.3134922683238983,296.71612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967346191406,0.7617578506469727,0.2391114085912704,1.0901925563812256,285.99713134765625,287.5539855957031,292.04998779296875,288.5945129394531,290.0500183105469,296.80206298828125,285.998291015625,1.0,0.5225231051445007,1.0,1.0,0.0,1.0,-2.778393507003784,2.7783873081207275,6.205081263033208e-06,2.145337581634521,0.7904847264289856,0.7904847264289856,0.0,123.3573760986328,84.0,21857.826171875,-0.0,1809.531494140625,1.0,283.1499938964844,285.2000732421875,291.5566101074219,293.0481262207031,293.1499938964844,293.1499938964844,283.1499938964844,24417.228515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6908218860626221,1.0,0.0,0.0,2.543515920639038,2.5435287952423096,4.316803483561671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4525.58251953125,0.0,554.9769287109375,1895.4371337890625,0.0,1539.08740234375,0.6387002468109131,1.0,0.0,3.0,1.0,0.0
11970000,296.7290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967956542969,0.7811975479125977,0.2581793069839477,0.2352198958396911,296.8518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972229003906,0.9639546275138856,0.4815372824668884,0.4574943780899048,296.8490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9969482421875,0.8276216387748718,0.308539479970932,0.2177331745624542,296.78155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970092773437,0.8437103033065796,0.3280657231807709,0.3134922683238983,296.71612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967346191406,0.7617578506469727,0.2391114085912704,1.0901925563812256,285.99713134765625,287.5539855957031,292.04998779296875,288.5945129394531,290.0500183105469,296.80206298828125,285.998291015625,1.0,0.5225231051445007,1.0,1.0,0.0,1.0,-2.778393507003784,2.7783873081207275,6.205081263033208e-06,2.145337581634521,0.7904847264289856,0.7904847264289856,0.0,123.3573760986328,84.0,21857.826171875,-0.0,1809.531494140625,1.0,283.1499938964844,285.2000732421875,291.5566101074219,293.0481262207031,293.1499938964844,293.1499938964844,283.1499938964844,24417.228515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6908218860626221,1.0,0.0,0.0,2.543515920639038,2.5435287952423096,4.316803483561671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4525.58251953125,0.0,554.9769287109375,1895.4371337890625,0.0,1539.08740234375,0.6387002468109131,1.0,0.0,3.0,1.0,0.0
11970060,296.7936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0515441894531,0.8155263066291809,0.2594213187694549,0.2348408997058868,296.9114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.05242919921875,0.9990000128746032,0.4838275611400604,0.4567030668258667,296.9140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0518493652344,0.8632674813270569,0.3113464713096618,0.218483880162239,296.84246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.05194091796875,0.8801043629646301,0.3296000063419342,0.3132941126823425,296.7823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0514221191406,0.7950573563575745,0.2403469532728195,1.087533950805664,286.05224609375,287.5564270019531,292.04803466796875,288.5754089355469,290.0481262207031,296.862060546875,286.05474853515625,1.0,0.511354923248291,1.0,1.0,0.0,1.0,-2.77480411529541,2.774797916412353,6.188321549416287e-06,2.1422243118286133,0.770764172077179,0.770764172077179,0.0,106.81060028076172,72.0,21336.9140625,-0.0,1725.5216064453125,1.0,283.1499938964844,285.2660217285156,291.53082275390625,292.987548828125,293.1499938964844,293.1499938964844,283.1499938964844,23627.453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.681728720664978,1.0,0.0,0.0,2.402705430984497,2.402717113494873,3.8520718703694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.30908203125,0.0,476.8707580566406,1895.4371337890625,0.0,1469.6512451171875,0.6065123081207275,1.0,0.0,3.0,1.0,0.0
11970120,296.7936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0515441894531,0.8155263066291809,0.2594213187694549,0.2348408997058868,296.9114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.05242919921875,0.9990000128746032,0.4838275611400604,0.4567030668258667,296.9140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0518493652344,0.8632674813270569,0.3113464713096618,0.218483880162239,296.84246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.05194091796875,0.8801043629646301,0.3296000063419342,0.3132941126823425,296.7823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0514221191406,0.7950573563575745,0.2403469532728195,1.087533950805664,286.05224609375,287.5564270019531,292.04803466796875,288.5754089355469,290.0481262207031,296.862060546875,286.05474853515625,1.0,0.511354923248291,1.0,1.0,0.0,1.0,-2.77480411529541,2.774797916412353,6.188321549416287e-06,2.1422243118286133,0.770764172077179,0.770764172077179,0.0,106.81060028076172,72.0,21336.9140625,-0.0,1725.5216064453125,1.0,283.1499938964844,285.2660217285156,291.53082275390625,292.987548828125,293.1499938964844,293.1499938964844,283.1499938964844,23627.453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.681728720664978,1.0,0.0,0.0,2.402705430984497,2.402717113494873,3.8520718703694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.30908203125,0.0,476.8707580566406,1895.4371337890625,0.0,1469.6512451171875,0.6065123081207275,1.0,0.0,3.0,1.0,0.0
11970180,296.8324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0986022949219,0.8354029059410095,0.2588571012020111,0.2343638241291046,296.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0990295410156,0.9990000128746032,0.4877614080905914,0.4224079251289367,296.9557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0987854003906,0.8878337740898132,0.3125945627689361,0.219339445233345,296.8804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.09881591796875,0.9042845368385316,0.3295711576938629,0.3132625520229339,296.8266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0985107421875,0.8162205815315247,0.2402025461196899,1.08674156665802,286.0989685058594,287.5634765625,292.0423583984375,288.5519104003906,290.0425109863281,296.9141540527344,286.1003112792969,1.0,0.4991106390953064,1.0,1.0,0.0,1.0,-2.73287320137024,2.7328672409057617,6.003233011142584e-06,2.1100995540618896,0.7515482902526855,0.7515482902526855,0.0,97.11437225341795,60.0,20604.7109375,-0.0,1618.204833984375,1.0,283.1499938964844,285.3268737792969,291.5046081542969,292.9236145019531,293.1499938964844,293.1499938964844,283.1499938964844,22678.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.672322154045105,1.0,0.0,0.0,2.2568416595458984,2.256852388381958,3.3985645586653845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4451.0400390625,0.0,403.6633605957031,1895.4371337890625,0.0,1399.548095703125,0.573118269443512,1.0,0.0,3.0,1.0,0.0
11970240,296.8324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0986022949219,0.8354029059410095,0.2588571012020111,0.2343638241291046,296.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0990295410156,0.9990000128746032,0.4877614080905914,0.4224079251289367,296.9557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0987854003906,0.8878337740898132,0.3125945627689361,0.219339445233345,296.8804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.09881591796875,0.9042845368385316,0.3295711576938629,0.3132625520229339,296.8266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0985107421875,0.8162205815315247,0.2402025461196899,1.08674156665802,286.0989685058594,287.5634765625,292.0423583984375,288.5519104003906,290.0425109863281,296.9141540527344,286.1003112792969,1.0,0.4991106390953064,1.0,1.0,0.0,1.0,-2.73287320137024,2.7328672409057617,6.003233011142584e-06,2.1100995540618896,0.7515482902526855,0.7515482902526855,0.0,97.11437225341795,60.0,20604.7109375,-0.0,1618.204833984375,1.0,283.1499938964844,285.3268737792969,291.5046081542969,292.9236145019531,293.1499938964844,293.1499938964844,283.1499938964844,22678.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.672322154045105,1.0,0.0,0.0,2.2568416595458984,2.256852388381958,3.3985645586653845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4451.0400390625,0.0,403.6633605957031,1895.4371337890625,0.0,1399.548095703125,0.573118269443512,1.0,0.0,3.0,1.0,0.0
11970300,296.84698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1225280761719,0.8459691405296326,0.258277416229248,0.2337677031755447,297.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.123046875,0.9990000128746032,0.4911193251609802,0.4048812091350555,296.9719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.12274169921875,0.9011099934577942,0.3129577040672302,0.2195263803005218,296.8946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.122802734375,0.9182041883468628,0.3292617201805115,0.3128950595855713,296.843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1224060058594,0.8266580700874329,0.2398557066917419,1.0848044157028198,286.1230163574219,287.5686340332031,292.0382080078125,288.53863525390625,290.03839111328125,296.9439392089844,286.12469482421875,1.0,0.4925298690795898,1.0,1.0,0.0,1.0,-2.708394289016724,2.708388566970825,5.8961149989045225e-06,2.091172456741333,0.742100179195404,0.742100179195404,0.0,92.35479736328124,60.0,20178.978515625,-0.0,1561.14990234375,1.0,283.1499938964844,285.3603515625,291.487548828125,292.8836364746094,293.1499938964844,293.1499938964844,283.1499938964844,22015.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6670436859130859,1.0,0.0,0.0,2.1756815910339355,2.175691843032837,3.1585233273290214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4425.9541015625,0.0,365.8511047363281,1895.4371337890625,0.0,1361.01220703125,0.5571619868278503,1.0,0.0,3.0,1.0,0.0
11970360,296.8598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.14068603515625,0.8578195571899414,0.2576156854629516,0.2330700457096099,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1410827636719,0.9990000128746032,0.4951710999011993,0.3866821527481079,296.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.140869140625,0.9164893627166748,0.3132459819316864,0.219642773270607,296.906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1408996582031,0.934191882610321,0.3288514614105224,0.3124074935913086,296.8592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1405944824219,0.837994396686554,0.2394172102212906,1.082335352897644,286.1410522460937,287.5748291015625,292.033203125,288.5243835449219,290.033447265625,296.9756164550781,286.142333984375,1.0,0.4856553077697754,1.0,1.0,0.0,1.0,-2.6822755336761475,2.68226957321167,5.7828087847155984e-06,2.070941686630249,0.7326632738113403,0.7326632738113403,0.0,87.56843566894531,63.0,19792.38671875,-0.0,1502.5657958984375,1.0,283.1499938964844,285.3871459960937,291.4692687988281,292.84332275390625,293.1499938964844,293.1499938964844,283.1499938964844,21635.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6613239049911499,1.0,0.0,0.0,2.109156370162964,2.109166145324707,2.968321552998532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4403.39306640625,0.0,337.3934020996094,1895.4371337890625,0.0,1319.92822265625,0.5423195958137512,1.0,0.0,3.0,1.0,0.0
11970420,296.8821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1757507324219,0.8742364048957825,0.2562118470668793,0.2316574156284332,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1761474609375,0.9990000128746032,0.5039842128753662,0.3630812466144562,297.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1759948730469,0.9395089745521544,0.3137561678886413,0.2198733538389206,296.9278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.176025390625,0.955335259437561,0.3278946578502655,0.3113613128662109,296.88592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756896972656,0.8537122011184692,0.2384406328201294,1.0772181749343872,286.1761779785156,287.59014892578125,292.0208435058594,288.4931640625,290.0211486816406,297.0391540527344,286.1777648925781,1.0,0.476773053407669,1.0,1.0,0.0,1.0,-2.6450653076171875,2.645059585571289,5.622614935418824e-06,2.0417933464050293,0.7139400243759155,0.7139400243759155,0.0,81.50665283203125,81.0,19101.25390625,-0.0,1424.35986328125,1.0,283.1499938964844,285.4390869140625,291.43292236328125,292.7641906738281,293.1499938964844,293.1499938964844,283.1499938964844,21103.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6491831541061401,1.0,0.0,0.0,1.9888375997543333,1.98884665966034,2.63932008692791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4361.70556640625,0.0,290.4925231933594,1895.4371337890625,0.0,1235.1356201171875,0.5158889293670654,1.0,0.0,3.0,1.0,0.0
11970480,296.8821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1757507324219,0.8742364048957825,0.2562118470668793,0.2316574156284332,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1761474609375,0.9990000128746032,0.5039842128753662,0.3630812466144562,297.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1759948730469,0.9395089745521544,0.3137561678886413,0.2198733538389206,296.9278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.176025390625,0.955335259437561,0.3278946578502655,0.3113613128662109,296.88592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756896972656,0.8537122011184692,0.2384406328201294,1.0772181749343872,286.1761779785156,287.59014892578125,292.0208435058594,288.4931640625,290.0211486816406,297.0391540527344,286.1777648925781,1.0,0.476773053407669,1.0,1.0,0.0,1.0,-2.6450653076171875,2.645059585571289,5.622614935418824e-06,2.0417933464050293,0.7139400243759155,0.7139400243759155,0.0,81.50665283203125,81.0,19101.25390625,-0.0,1424.35986328125,1.0,283.1499938964844,285.4390869140625,291.43292236328125,292.7641906738281,293.1499938964844,293.1499938964844,283.1499938964844,21103.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6491831541061401,1.0,0.0,0.0,1.9888375997543333,1.98884665966034,2.63932008692791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4361.70556640625,0.0,290.4925231933594,1895.4371337890625,0.0,1235.1356201171875,0.5158889293670654,1.0,0.0,3.0,1.0,0.0
11970540,296.9024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.221923828125,0.8715050220489502,0.2548719048500061,0.2304418385028839,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2225036621094,0.9990000128746032,0.5109766125679016,0.3645433783531189,297.0348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.22222900390625,0.9387077689170836,0.314344197511673,0.2202681899070739,296.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2222900390625,0.9529466032981871,0.3269319832324981,0.3104553818702698,296.9093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2217712402344,0.8514895439147949,0.2374704033136367,1.0728906393051147,286.2225341796875,287.6091003417969,292.00555419921875,288.4585266113281,290.00592041015625,297.0885314941406,286.2250671386719,1.0,0.4767326712608337,1.0,1.0,0.0,1.0,-2.63951063156128,2.63950514793396,5.5980349316087086e-06,2.037023067474365,0.6956179141998291,0.6956179141998291,0.0,81.57494354248047,99.0,18546.943359375,-0.0,1417.256103515625,1.0,283.1499938964844,285.4988708496094,291.3999328613281,292.6943359375,293.1499938964844,293.1499938964844,283.1499938964844,20756.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6373389363288879,1.0,0.0,0.0,1.880404710769653,1.8804130554199217,2.359369943860657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4327.11572265625,0.0,252.8129272460937,1895.4371337890625,0.0,1155.724853515625,0.492523580789566,1.0,0.0,3.0,1.0,0.0
11970600,296.9024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.221923828125,0.8715050220489502,0.2548719048500061,0.2304418385028839,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2225036621094,0.9990000128746032,0.5109766125679016,0.3645433783531189,297.0348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.22222900390625,0.9387077689170836,0.314344197511673,0.2202681899070739,296.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2222900390625,0.9529466032981871,0.3269319832324981,0.3104553818702698,296.9093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2217712402344,0.8514895439147949,0.2374704033136367,1.0728906393051147,286.2225341796875,287.6091003417969,292.00555419921875,288.4585266113281,290.00592041015625,297.0885314941406,286.2250671386719,1.0,0.4767326712608337,1.0,1.0,0.0,1.0,-2.63951063156128,2.63950514793396,5.5980349316087086e-06,2.037023067474365,0.6956179141998291,0.6956179141998291,0.0,81.57494354248047,99.0,18546.943359375,-0.0,1417.256103515625,1.0,283.1499938964844,285.4988708496094,291.3999328613281,292.6943359375,293.1499938964844,293.1499938964844,283.1499938964844,20756.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6373389363288879,1.0,0.0,0.0,1.880404710769653,1.8804130554199217,2.359369943860657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4327.11572265625,0.0,252.8129272460937,1895.4371337890625,0.0,1155.724853515625,0.492523580789566,1.0,0.0,3.0,1.0,0.0
11970660,296.92156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2808837890625,0.8546271920204163,0.2536771595478058,0.2294915169477462,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2816467285156,0.9990000128746032,0.5139294266700745,0.3851144313812256,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2812805175781,0.9199004769325256,0.3150875866413116,0.2208749204874038,296.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2813415527344,0.9325915575027466,0.3260583877563476,0.3097690939903259,296.929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2807312011719,0.8359008431434631,0.2365141212940216,1.0693742036819458,286.2816162109375,287.6313781738281,291.98760986328125,288.4208679199219,289.9880065917969,297.1104431152344,286.28466796875,1.0,0.4830693304538727,1.0,1.0,0.0,1.0,-2.6587471961975098,2.658741474151612,5.679551122739213e-06,2.051686286926269,0.6778609752655029,0.6778609752655029,0.0,86.36325073242188,117.0,18086.029296875,-0.0,1464.8216552734375,1.0,283.1499938964844,285.5678100585937,291.3699951171875,292.6347045898437,293.1499938964844,293.1499938964844,283.1499938964844,20503.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6271081566810608,1.0,0.0,0.0,1.780490756034851,1.7804986238479614,2.1153043405774962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4298.1591796875,0.0,221.5317230224609,1895.4371337890625,0.0,1089.902099609375,0.471357136964798,1.0,0.0,3.0,1.0,0.0
11970720,296.92156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2808837890625,0.8546271920204163,0.2536771595478058,0.2294915169477462,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2816467285156,0.9990000128746032,0.5139294266700745,0.3851144313812256,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2812805175781,0.9199004769325256,0.3150875866413116,0.2208749204874038,296.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2813415527344,0.9325915575027466,0.3260583877563476,0.3097690939903259,296.929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2807312011719,0.8359008431434631,0.2365141212940216,1.0693742036819458,286.2816162109375,287.6313781738281,291.98760986328125,288.4208679199219,289.9880065917969,297.1104431152344,286.28466796875,1.0,0.4830693304538727,1.0,1.0,0.0,1.0,-2.6587471961975098,2.658741474151612,5.679551122739213e-06,2.051686286926269,0.6778609752655029,0.6778609752655029,0.0,86.36325073242188,117.0,18086.029296875,-0.0,1464.8216552734375,1.0,283.1499938964844,285.5678100585937,291.3699951171875,292.6347045898437,293.1499938964844,293.1499938964844,283.1499938964844,20503.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6271081566810608,1.0,0.0,0.0,1.780490756034851,1.7804986238479614,2.1153043405774962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4298.1591796875,0.0,221.5317230224609,1895.4371337890625,0.0,1089.902099609375,0.471357136964798,1.0,0.0,3.0,1.0,0.0
11970780,296.9397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3486328125,0.8315743803977966,0.2526258528232574,0.2287835776805877,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.349609375,0.9990000128746032,0.5127906203269958,0.418471485376358,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3490905761719,0.8939436078071594,0.3159965872764587,0.2216834872961044,296.9789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3491516113281,0.90323406457901,0.3253049552440643,0.3093084692955017,296.9478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.34844970703125,0.8137345910072327,0.2355434745550155,1.066382646560669,286.3494873046875,287.6566162109375,291.9672546386719,288.3804931640625,289.9677124023437,297.1068115234375,286.3529052734375,1.0,0.4940332174301147,1.0,1.0,0.0,1.0,-2.694791316986084,2.6947853565216064,5.834496732859407e-06,2.0794570446014404,0.6607105135917664,0.6607105135917664,0.0,94.80335998535156,135.0,17724.783203125,-0.0,1553.256103515625,1.0,283.1499938964844,285.6483764648437,291.33905029296875,292.5799560546875,293.1499938964844,293.1499938964844,283.1499938964844,20300.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6188098192214966,1.0,0.0,0.0,1.687320351600647,1.6873277425765991,1.899715300623939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4273.40625,0.0,195.06573486328125,1895.4371337890625,0.0,1038.482177734375,0.4519305527210235,1.0,0.0,3.0,1.0,0.0
11970840,296.9397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3486328125,0.8315743803977966,0.2526258528232574,0.2287835776805877,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.349609375,0.9990000128746032,0.5127906203269958,0.418471485376358,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3490905761719,0.8939436078071594,0.3159965872764587,0.2216834872961044,296.9789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3491516113281,0.90323406457901,0.3253049552440643,0.3093084692955017,296.9478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.34844970703125,0.8137345910072327,0.2355434745550155,1.066382646560669,286.3494873046875,287.6566162109375,291.9672546386719,288.3804931640625,289.9677124023437,297.1068115234375,286.3529052734375,1.0,0.4940332174301147,1.0,1.0,0.0,1.0,-2.694791316986084,2.6947853565216064,5.834496732859407e-06,2.0794570446014404,0.6607105135917664,0.6607105135917664,0.0,94.80335998535156,135.0,17724.783203125,-0.0,1553.256103515625,1.0,283.1499938964844,285.6483764648437,291.33905029296875,292.5799560546875,293.1499938964844,293.1499938964844,283.1499938964844,20300.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6188098192214966,1.0,0.0,0.0,1.687320351600647,1.6873277425765991,1.899715300623939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4273.40625,0.0,195.06573486328125,1895.4371337890625,0.0,1038.482177734375,0.4519305527210235,1.0,0.0,3.0,1.0,0.0
11970900,296.9484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3847045898437,0.8193047642707825,0.2521519660949707,0.2285135239362716,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.38580322265625,0.9990000128746032,0.5108240246772766,0.4384130835533142,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3851928710937,0.8804609775543213,0.3165130615234375,0.2221596539020538,296.9866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.38525390625,0.8887630105018616,0.3249778151512146,0.3091626465320587,296.9558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3845520019531,0.8008143305778503,0.2350511848926544,1.0650378465652466,286.3856201171875,287.6702575683594,291.95623779296875,288.359375,289.95672607421875,297.0976257324219,286.3890991210937,1.0,0.5007947087287903,1.0,1.0,0.0,1.0,-2.717207193374634,2.717201232910156,5.932003205089131e-06,2.0967721939086914,0.6523724794387817,0.6523724794387817,0.0,100.17476654052734,135.0,17572.58203125,-0.0,1609.953369140625,1.0,283.1499938964844,285.693359375,291.3231201171875,292.5545959472656,293.1499938964844,293.1499938964844,283.1499938964844,20208.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6154457330703735,1.0,0.0,0.0,1.6430131196975708,1.6430202722549438,1.8012562463809445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4262.45068359375,0.0,183.3334045410156,1895.4371337890625,0.0,1018.1546630859376,0.4427983164787292,1.0,0.0,3.0,1.0,0.0
11970960,296.9569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4214782714844,0.806480348110199,0.2517084181308746,0.2282936722040176,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4226379394531,0.9990000128746032,0.5080228447914124,0.4598452150821686,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4219970703125,0.8670767545700073,0.3170675635337829,0.2226798981428146,296.9941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4220275878906,0.8743411898612976,0.3246819674968719,0.3090696930885315,296.9633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4213256835937,0.787488579750061,0.2345557808876037,1.063782811164856,286.42242431640625,287.6845092773437,291.9447631835937,288.33770751953125,289.9452514648437,297.0848083496094,286.4259033203125,1.0,0.5081982612609863,1.0,1.0,0.0,1.0,-2.7417004108428955,2.741694450378418,6.0395100263122e-06,2.115710973739624,0.6441859006881714,0.6441859006881714,0.0,106.20777130126952,138.0,17423.294921875,-0.0,1673.680419921875,1.0,283.1499938964844,285.73907470703125,291.3062438964844,292.529052734375,293.1499938964844,293.1499938964844,283.1499938964844,20121.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6125516295433044,1.0,0.0,0.0,1.6001180410385132,1.6001249551773071,1.708430943381245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4251.451171875,0.0,172.47613525390625,1895.4371337890625,0.0,1000.910888671875,0.4340257346630096,1.0,0.0,3.0,1.0,0.0
11971020,296.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.47802734375,0.7848026752471924,0.250918835401535,0.2279566079378128,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.47869873046875,0.9900619983673096,0.5023033618927002,0.4776456654071808,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4783020019531,0.8464393019676208,0.3180548846721649,0.2236479967832565,297.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.47833251953125,0.8519380688667297,0.3241562843322754,0.3089618682861328,296.97467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4779357910156,0.7663718461990356,0.2336194962263107,1.0615200996398926,286.4785461425781,287.7109680175781,291.92340087890625,288.29833984375,289.9239196777344,297.06024169921875,286.4803466796875,1.0,0.5171858072280884,1.0,1.0,0.0,1.0,-2.7614636421203613,2.7614574432373047,6.1281871239771135e-06,2.131564378738404,0.6299748420715332,0.6299748420715332,0.0,116.50309753417967,138.0,17080.310546875,-0.0,1751.144287109375,1.0,283.1499938964844,285.8124389648437,291.2726135253906,292.4796447753906,293.1499938964844,293.1499938964844,283.1499938964844,19982.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6081635355949402,1.0,0.0,0.0,1.5276615619659424,1.5276682376861572,1.557211959379856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4228.8974609375,0.0,155.2337188720703,1895.4371337890625,0.0,975.2018432617188,0.4193818271160126,1.0,0.0,3.0,1.0,0.0
11971080,296.9720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4830322265625,0.7811694145202637,0.2508005499839782,0.2279232144355774,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4837341308594,0.9860981106758118,0.5017194151878357,0.4770354032516479,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4833374023437,0.8430012464523315,0.3181816339492798,0.2237914651632309,297.0075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4833679199219,0.8482587337493896,0.3240752816200256,0.3089611828327179,296.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4829406738281,0.7628943920135498,0.2334804832935333,1.06125807762146,286.48358154296875,287.7146911621094,291.92041015625,288.2928466796875,289.9209289550781,297.0582275390625,286.4853210449219,1.0,0.5180436372756958,1.0,1.0,0.0,1.0,-2.759735584259033,2.759729623794556,6.121176284068497e-06,2.1305363178253174,0.6280211210250854,0.6280211210250854,0.0,118.25358581542967,126.0,17019.6484375,-0.0,1757.290771484375,1.0,283.1499938964844,285.8202819824219,291.2673645019531,292.4718017578125,293.1499938964844,293.1499938964844,283.1499938964844,19966.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6075745224952698,1.0,0.0,0.0,1.517993450164795,1.5180000066757202,1.537563889542071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4225.0166015625,0.0,153.0411376953125,1895.4371337890625,0.0,971.7910766601562,0.4174503684043884,1.0,0.0,3.0,1.0,0.0
11971140,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5209350585937,0.7714712023735046,0.2498517781496048,0.2272419184446334,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.52154541015625,0.9742557406425476,0.4989283382892608,0.4737482964992523,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.52117919921875,0.8351305723190308,0.319293737411499,0.224689707159996,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5212097167969,0.8388307094573975,0.3234307467937469,0.3085348010063171,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5208435058594,0.7535279393196106,0.2323755025863647,1.0571259260177612,286.5213928222656,287.74688720703125,291.8944396972656,288.24627685546875,289.8949890136719,297.05487060546875,286.5230407714844,1.0,0.5192734599113464,1.0,1.0,0.0,1.0,-2.7509753704071045,2.750969171524048,6.081983883632347e-06,2.1235897541046143,0.6117224097251892,0.6117224097251892,0.0,122.6767578125,114.0,16512.388671875,-0.0,1764.58544921875,1.0,283.1499938964844,285.8828125,291.2164306640625,292.3949279785156,293.1499938964844,293.1499938964844,283.1499938964844,19852.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.601766049861908,1.0,0.0,0.0,1.4389530420303345,1.4389592409133911,1.381613827788897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.82861328125,0.0,135.99530029296875,1895.4371337890625,0.0,938.6785888671876,0.4018634557723999,1.0,0.0,3.0,1.0,0.0
