time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11971200,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5209350585937,0.7714712023735046,0.2498517781496048,0.2272419184446334,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.52154541015625,0.9742557406425476,0.4989283382892608,0.4737482964992523,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.52117919921875,0.8351305723190308,0.319293737411499,0.224689707159996,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5212097167969,0.8388307094573975,0.3234307467937469,0.3085348010063171,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5208435058594,0.7535279393196106,0.2323755025863647,1.0571259260177612,286.5213928222656,287.74688720703125,291.8944396972656,288.24627685546875,289.8949890136719,297.05487060546875,286.5230407714844,1.0,0.5192734599113464,1.0,1.0,0.0,1.0,-2.7509753704071045,2.750969171524048,6.081983883632347e-06,2.1235897541046143,0.6117224097251892,0.6117224097251892,0.0,122.6767578125,114.0,16512.388671875,-0.0,1764.58544921875,1.0,283.1499938964844,285.8828125,291.2164306640625,292.3949279785156,293.1499938964844,293.1499938964844,283.1499938964844,19852.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.601766049861908,1.0,0.0,0.0,1.4389530420303345,1.4389592409133911,1.381613827788897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.82861328125,0.0,135.99530029296875,1895.4371337890625,0.0,938.6785888671876,0.4018634557723999,1.0,0.0,3.0,1.0,0.0
11971260,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5587158203125,0.7749615907669067,0.2490488737821579,0.2263943403959274,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.559326171875,0.9785961508750916,0.498049259185791,0.4724922776222229,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5589904785156,0.8405449390411377,0.320576548576355,0.2254768162965774,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5589904785156,0.8428236246109009,0.3228926658630371,0.3079030513763428,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5586242675781,0.7565802931785583,0.2314237356185913,1.052220582962036,286.5592041015625,287.7807312011719,291.8671569824219,288.1982421875,289.86773681640625,297.062255859375,286.56085205078125,1.0,0.5161797404289246,1.0,1.0,0.0,1.0,-2.742738008499145,2.742731809616089,6.045508598617744e-06,2.117180824279785,0.5954627394676208,0.5954627394676208,0.0,119.93301391601562,102.0,16003.71484375,-0.0,1739.35595703125,1.0,283.1499938964844,285.9461975097656,291.1595153808594,292.3083801269531,293.1499938964844,293.1499938964844,283.1499938964844,19748.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.594016432762146,1.0,0.0,0.0,1.3627469539642334,1.362752914428711,1.23914986716045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.25390625,0.0,120.94029998779295,1895.4371337890625,0.0,896.0303344726562,0.3871508836746216,1.0,0.0,3.0,1.0,0.0
11971320,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5587158203125,0.7749615907669067,0.2490488737821579,0.2263943403959274,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.559326171875,0.9785961508750916,0.498049259185791,0.4724922776222229,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5589904785156,0.8405449390411377,0.320576548576355,0.2254768162965774,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5589904785156,0.8428236246109009,0.3228926658630371,0.3079030513763428,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5586242675781,0.7565802931785583,0.2314237356185913,1.052220582962036,286.5592041015625,287.7807312011719,291.8671569824219,288.1982421875,289.86773681640625,297.062255859375,286.56085205078125,1.0,0.5161797404289246,1.0,1.0,0.0,1.0,-2.742738008499145,2.742731809616089,6.045508598617744e-06,2.117180824279785,0.5954627394676208,0.5954627394676208,0.0,119.93301391601562,102.0,16003.71484375,-0.0,1739.35595703125,1.0,283.1499938964844,285.9461975097656,291.1595153808594,292.3083801269531,293.1499938964844,293.1499938964844,283.1499938964844,19748.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.594016432762146,1.0,0.0,0.0,1.3627469539642334,1.362752914428711,1.23914986716045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.25390625,0.0,120.94029998779295,1895.4371337890625,0.0,896.0303344726562,0.3871508836746216,1.0,0.0,3.0,1.0,0.0
11971380,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.596923828125,0.7868952751159668,0.2484180927276611,0.2255472540855407,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5975341796875,0.9917651414871216,0.4979548454284668,0.4720039665699005,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5971984863281,0.8547056913375854,0.3220679461956024,0.2262871265411377,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5971984863281,0.8554891347885132,0.3224929571151733,0.3072369396686554,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5968017578125,0.7676392197608948,0.2306470274925232,1.0473312139511108,286.597412109375,287.8158874511719,291.8388061523437,288.1491394042969,289.8393859863281,297.0732421875,286.5990905761719,1.0,0.5106197595596313,1.0,1.0,0.0,1.0,-2.735429525375366,2.7354235649108887,6.013236088620033e-06,2.1114935874938965,0.5792373418807983,0.5792373418807983,0.0,113.16907501220705,90.0,15495.095703125,-0.0,1696.8988037109375,1.0,283.1499938964844,286.010986328125,291.1033020019531,292.2211608886719,293.1499938964844,293.1499938964844,283.1499938964844,19647.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5847996473312378,1.0,0.0,0.0,1.2892950773239136,1.289300799369812,1.1091698581822129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4117.13720703125,0.0,107.62767028808594,1895.4371337890625,0.0,847.6637573242188,0.3732814192771911,1.0,0.0,3.0,1.0,0.0
11971440,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.596923828125,0.7868952751159668,0.2484180927276611,0.2255472540855407,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5975341796875,0.9917651414871216,0.4979548454284668,0.4720039665699005,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5971984863281,0.8547056913375854,0.3220679461956024,0.2262871265411377,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5971984863281,0.8554891347885132,0.3224929571151733,0.3072369396686554,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5968017578125,0.7676392197608948,0.2306470274925232,1.0473312139511108,286.597412109375,287.8158874511719,291.8388061523437,288.1491394042969,289.8393859863281,297.0732421875,286.5990905761719,1.0,0.5106197595596313,1.0,1.0,0.0,1.0,-2.735429525375366,2.7354235649108887,6.013236088620033e-06,2.1114935874938965,0.5792373418807983,0.5792373418807983,0.0,113.16907501220705,90.0,15495.095703125,-0.0,1696.8988037109375,1.0,283.1499938964844,286.010986328125,291.1033020019531,292.2211608886719,293.1499938964844,293.1499938964844,283.1499938964844,19647.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5847996473312378,1.0,0.0,0.0,1.2892950773239136,1.289300799369812,1.1091698581822129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4117.13720703125,0.0,107.62767028808594,1895.4371337890625,0.0,847.6637573242188,0.3732814192771911,1.0,0.0,3.0,1.0,0.0
11971500,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6181030273437,0.7953464388847351,0.2481649667024612,0.2251504212617874,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.61895751953125,0.9990000128746032,0.4980736970901489,0.471215158700943,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6184997558594,0.8645588159561157,0.3228929340839386,0.226724162697792,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6184997558594,0.864517867565155,0.3223462998867035,0.306922435760498,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.61798095703125,0.7756187319755554,0.2303217947483062,1.0450255870819092,286.6187744140625,287.8338623046875,291.8243103027344,288.124267578125,289.8249206542969,297.07928466796875,286.6210632324219,1.0,0.5072323083877563,1.0,1.0,0.0,1.0,-2.73140835762024,2.7314023971557617,5.995746050757589e-06,2.10847282409668,0.5711668133735657,0.5711668133735657,0.0,108.9719467163086,90.0,15262.73046875,-0.0,1671.4010009765625,1.0,283.1499938964844,286.0450439453125,291.0761413574219,292.1784973144531,293.1499938964844,293.1499938964844,283.1499938964844,19596.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5798609852790833,1.0,0.0,0.0,1.253635287284851,1.25364089012146,1.0486628099215525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4099.6982421875,0.0,101.56566619873048,1895.4371337890625,0.0,822.7722778320312,0.3666644096374511,1.0,0.0,3.0,1.0,0.0
11971560,297.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6399841308594,0.8013993501663208,0.2479286789894104,0.2248298972845077,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.640625,0.9990000128746032,0.4987328052520752,0.4613184630870819,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6402893066406,0.8720428347587585,0.3237479925155639,0.2272292524576187,297.05194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6402893066406,0.8711202144622803,0.3222126364707947,0.3066838383674621,297.0205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.639892578125,0.7813608050346375,0.2300123125314712,1.043096899986267,286.6404724121094,287.85205078125,291.80963134765625,288.0992736816406,289.8102722167969,297.0870056152344,286.64208984375,1.0,0.5030590295791626,1.0,1.0,0.0,1.0,-2.7171671390533447,2.717161178588867,5.933678039582446e-06,2.097617149353028,0.5631290078163147,0.5631290078163147,0.0,105.72364044189452,78.0,15012.6865234375,-0.0,1635.53369140625,1.0,283.1499938964844,286.0809020996094,291.0499267578125,292.1373596191406,293.1499938964844,293.1499938964844,283.1499938964844,19543.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5748561024665833,1.0,0.0,0.0,1.2188137769699097,1.2188191413879397,9.912155718438953e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4082.972900390625,0.0,95.884033203125,1895.4371337890625,0.0,798.2576293945312,0.3602715134620666,1.0,0.0,3.0,1.0,0.0
11971620,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6757507324219,0.8161637187004089,0.2475277930498123,0.2242193520069122,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.67626953125,0.9990000128746032,0.5028030276298523,0.4354393184185028,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.676025390625,0.8907681703567505,0.3255739212036133,0.2282931059598922,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6759948730469,0.8879378437995911,0.3220146596431732,0.3062341809272766,297.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6756591796875,0.7960189580917358,0.2294879853725433,1.039453387260437,286.6761779785156,287.88885498046875,291.77996826171875,288.0489501953125,289.78057861328125,297.1135559082031,286.6775817871094,1.0,0.4931226372718811,1.0,1.0,0.0,1.0,-2.681661605834961,2.6816558837890625,5.779514140158426e-06,2.0701568126678467,0.5469568371772766,0.5469568371772766,0.0,98.24807739257812,66.0,14493.9130859375,-0.0,1550.54541015625,1.0,283.1499938964844,286.1463317871094,290.9984130859375,292.0552978515625,293.1499938964844,293.1499938964844,283.1499938964844,19445.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5647505521774292,1.0,0.0,0.0,1.1510610580444336,1.1510661840438845,8.840770959750446e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4048.357421875,0.0,85.51934814453125,1895.4371337890625,0.0,750.87939453125,0.348096638917923,1.0,0.0,3.0,1.0,0.0
11971680,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6757507324219,0.8161637187004089,0.2475277930498123,0.2242193520069122,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.67626953125,0.9990000128746032,0.5028030276298523,0.4354393184185028,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.676025390625,0.8907681703567505,0.3255739212036133,0.2282931059598922,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6759948730469,0.8879378437995911,0.3220146596431732,0.3062341809272766,297.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6756591796875,0.7960189580917358,0.2294879853725433,1.039453387260437,286.6761779785156,287.88885498046875,291.77996826171875,288.0489501953125,289.78057861328125,297.1135559082031,286.6775817871094,1.0,0.4931226372718811,1.0,1.0,0.0,1.0,-2.681661605834961,2.6816558837890625,5.779514140158426e-06,2.0701568126678467,0.5469568371772766,0.5469568371772766,0.0,98.24807739257812,66.0,14493.9130859375,-0.0,1550.54541015625,1.0,283.1499938964844,286.1463317871094,290.9984130859375,292.0552978515625,293.1499938964844,293.1499938964844,283.1499938964844,19445.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5647505521774292,1.0,0.0,0.0,1.1510610580444336,1.1510661840438845,8.840770959750446e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4048.357421875,0.0,85.51934814453125,1895.4371337890625,0.0,750.87939453125,0.348096638917923,1.0,0.0,3.0,1.0,0.0
11971740,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.70831298828125,0.8349032402038574,0.2472157180309295,0.2236578315496444,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.708740234375,0.9990000128746032,0.5099831223487854,0.4038847386837005,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.70855712890625,0.9165255427360536,0.3275518715381622,0.2294378578662872,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.70855712890625,0.9111384749412536,0.321902871131897,0.3058335483074188,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7082214355469,0.8155154585838318,0.2291076332330703,1.0362670421600342,286.70867919921875,287.9259948730469,291.75,287.9984741210937,289.7506408691406,297.1551818847656,286.7099914550781,1.0,0.4815261960029602,1.0,1.0,0.0,1.0,-2.6401381492614746,2.640132665634156,5.601730208582012e-06,2.038010597229004,0.5306978821754456,0.5306978821754456,0.0,89.70110321044922,69.0,13962.3037109375,-0.0,1454.6395263671875,1.0,283.1499938964844,286.2096252441406,290.9461975097656,291.9718322753906,293.1499938964844,293.1499938964844,283.1499938964844,19349.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5543063282966614,1.0,0.0,0.0,1.0858477354049685,1.0858527421951294,7.86740059766089e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.26220703125,0.0,76.35425567626953,1895.4371337890625,0.0,704.783935546875,0.3367194533348083,1.0,0.0,3.0,1.0,0.0
11971800,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.70831298828125,0.8349032402038574,0.2472157180309295,0.2236578315496444,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.708740234375,0.9990000128746032,0.5099831223487854,0.4038847386837005,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.70855712890625,0.9165255427360536,0.3275518715381622,0.2294378578662872,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.70855712890625,0.9111384749412536,0.321902871131897,0.3058335483074188,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7082214355469,0.8155154585838318,0.2291076332330703,1.0362670421600342,286.70867919921875,287.9259948730469,291.75,287.9984741210937,289.7506408691406,297.1551818847656,286.7099914550781,1.0,0.4815261960029602,1.0,1.0,0.0,1.0,-2.6401381492614746,2.640132665634156,5.601730208582012e-06,2.038010597229004,0.5306978821754456,0.5306978821754456,0.0,89.70110321044922,69.0,13962.3037109375,-0.0,1454.6395263671875,1.0,283.1499938964844,286.2096252441406,290.9461975097656,291.9718322753906,293.1499938964844,293.1499938964844,283.1499938964844,19349.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5543063282966614,1.0,0.0,0.0,1.0858477354049685,1.0858527421951294,7.86740059766089e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.26220703125,0.0,76.35425567626953,1895.4371337890625,0.0,704.783935546875,0.3367194533348083,1.0,0.0,3.0,1.0,0.0
11971860,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7470092773437,0.8493005633354187,0.2470313757658004,0.2232897728681564,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7475891113281,0.9990000128746032,0.5188472270965576,0.3820177018642425,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7474060058594,0.9386377334594728,0.3297319114208221,0.2307818382978439,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.74737548828125,0.9306498169898988,0.3219197392463684,0.3056356012821197,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7469177246094,0.8293683528900146,0.228936567902565,1.0343900918960571,286.74755859375,287.963134765625,291.72003173828125,287.9482421875,289.720703125,297.2045593261719,286.7496032714844,1.0,0.4742772281169891,1.0,1.0,0.0,1.0,-2.6125197410583496,2.6125142574310303,5.484393568622181e-06,2.0163216590881348,0.5144844651222229,0.5144844651222229,0.0,84.13041687011719,72.0,13471.765625,-0.0,1392.9146728515625,1.0,283.1499938964844,286.2785339355469,290.8939514160156,291.8885803222656,293.1499938964844,293.1499938964844,283.1499938964844,19250.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5434324145317078,1.0,0.0,0.0,1.0234133005142212,1.0234181880950928,6.98868660720109e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3979.48681640625,0.0,68.2769546508789,1895.4371337890625,0.0,659.7487182617188,0.3261546790599823,1.0,0.0,3.0,1.0,0.0
11971920,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7470092773437,0.8493005633354187,0.2470313757658004,0.2232897728681564,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7475891113281,0.9990000128746032,0.5188472270965576,0.3820177018642425,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7474060058594,0.9386377334594728,0.3297319114208221,0.2307818382978439,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.74737548828125,0.9306498169898988,0.3219197392463684,0.3056356012821197,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7469177246094,0.8293683528900146,0.228936567902565,1.0343900918960571,286.74755859375,287.963134765625,291.72003173828125,287.9482421875,289.720703125,297.2045593261719,286.7496032714844,1.0,0.4742772281169891,1.0,1.0,0.0,1.0,-2.6125197410583496,2.6125142574310303,5.484393568622181e-06,2.0163216590881348,0.5144844651222229,0.5144844651222229,0.0,84.13041687011719,72.0,13471.765625,-0.0,1392.9146728515625,1.0,283.1499938964844,286.2785339355469,290.8939514160156,291.8885803222656,293.1499938964844,293.1499938964844,283.1499938964844,19250.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5434324145317078,1.0,0.0,0.0,1.0234133005142212,1.0234181880950928,6.98868660720109e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3979.48681640625,0.0,68.2769546508789,1895.4371337890625,0.0,659.7487182617188,0.3261546790599823,1.0,0.0,3.0,1.0,0.0
11971980,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7958679199219,0.8591402769088745,0.2469788938760757,0.223111942410469,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7964782714844,0.9990000128746032,0.527413010597229,0.3684306442737579,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7962951660156,0.9538180828094482,0.3321287631988525,0.2323314547538757,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7962646484375,0.9437135457992554,0.322071760892868,0.3056409060955047,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.79571533203125,0.8386406302452087,0.2289605885744094,1.0337834358215332,286.7964782714844,287.9999694824219,291.6903686523437,287.89849853515625,289.6910095214844,297.2490539550781,286.7989196777344,1.0,0.4700248539447784,1.0,1.0,0.0,1.0,-2.5971100330352783,2.597104549407959,5.419536591944052e-06,2.0042552947998047,0.4985114932060241,0.4985114932060241,0.0,80.86595916748047,90.0,13022.392578125,-0.0,1358.3094482421875,1.0,283.1499938964844,286.3565673828125,290.844482421875,291.8103332519531,293.1499938964844,293.1499938964844,283.1499938964844,19143.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5325895547866821,1.0,0.0,0.0,0.9644566774368286,0.9644612669944764,6.206673219821823e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.580078125,0.0,61.23495864868164,1895.4371337890625,0.0,617.6948852539062,0.3164731860160827,1.0,0.0,3.0,1.0,0.0
11972040,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7958679199219,0.8591402769088745,0.2469788938760757,0.223111942410469,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7964782714844,0.9990000128746032,0.527413010597229,0.3684306442737579,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7962951660156,0.9538180828094482,0.3321287631988525,0.2323314547538757,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7962646484375,0.9437135457992554,0.322071760892868,0.3056409060955047,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.79571533203125,0.8386406302452087,0.2289605885744094,1.0337834358215332,286.7964782714844,287.9999694824219,291.6903686523437,287.89849853515625,289.6910095214844,297.2490539550781,286.7989196777344,1.0,0.4700248539447784,1.0,1.0,0.0,1.0,-2.5971100330352783,2.597104549407959,5.419536591944052e-06,2.0042552947998047,0.4985114932060241,0.4985114932060241,0.0,80.86595916748047,90.0,13022.392578125,-0.0,1358.3094482421875,1.0,283.1499938964844,286.3565673828125,290.844482421875,291.8103332519531,293.1499938964844,293.1499938964844,283.1499938964844,19143.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5325895547866821,1.0,0.0,0.0,0.9644566774368286,0.9644612669944764,6.206673219821823e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.580078125,0.0,61.23495864868164,1895.4371337890625,0.0,617.6948852539062,0.3164731860160827,1.0,0.0,3.0,1.0,0.0
11972100,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8249206542969,0.8582857251167297,0.2470163106918335,0.223131000995636,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8257141113281,0.9990000128746032,0.5312314629554749,0.3695797920227051,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8254699707031,0.9540483355522156,0.3334221541881561,0.2332117706537246,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8254089355469,0.9427371621131896,0.3222121298313141,0.3057573437690735,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8247375488281,0.8378994464874268,0.2290485948324203,1.0340920686721802,286.8257141113281,288.01812744140625,291.6756896972656,287.8739318847656,289.67633056640625,297.26788330078125,286.828857421875,1.0,0.4710775017738342,1.0,1.0,0.0,1.0,-2.600059509277344,2.6000540256500244,5.431325462268433e-06,2.006270408630371,0.4906677901744842,0.4906677901744842,0.0,81.18240356445312,90.0,12825.6015625,-0.0,1363.548828125,1.0,283.1499938964844,286.3993530273437,290.8208923339844,291.7733459472656,293.1499938964844,293.1499938964844,283.1499938964844,19089.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5273341536521912,1.0,0.0,0.0,0.9363999366760254,0.9364045262336732,5.850812812013829e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3934.284423828125,0.0,58.075340270996094,1895.4371337890625,0.0,598.2916870117188,0.3119710683822632,1.0,0.0,3.0,1.0,0.0
11972160,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8596496582031,0.8536818027496338,0.2470987141132354,0.2232308536767959,297.4073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8605651855469,0.9990000128746032,0.5342417359352112,0.3758853077888489,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8602905273437,0.949590265750885,0.334781676530838,0.2341694235801696,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8602294921875,0.9368919134140016,0.3223999142646789,0.3059601783752441,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8594665527344,0.8336597084999084,0.2291770279407501,1.0348106622695925,286.86053466796875,288.0361022949219,291.66119384765625,287.8495788574219,289.6618347167969,297.2812194824219,286.8641052246094,1.0,0.4737696051597595,1.0,1.0,0.0,1.0,-2.6100032329559326,2.6099977493286133,5.472754310176242e-06,2.013847589492798,0.4829978048801422,0.4829978048801422,0.0,82.77723693847656,108.0,12648.8564453125,-0.0,1383.609619140625,1.0,283.1499938964844,286.4469299316406,290.79833984375,291.73846435546875,293.1499938964844,293.1499938964844,283.1499938964844,19032.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5222907066345215,1.0,0.0,0.0,0.90950745344162,0.909511923789978,5.519579104884542e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3921.242431640625,0.0,55.154273986816406,1895.4371337890625,0.0,580.2509155273438,0.3077102303504944,1.0,0.0,3.0,1.0,0.0
11972220,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9640808105469,0.838415801525116,0.2474430203437805,0.2236454784870147,297.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9657592773437,0.9990000128746032,0.5376037955284119,0.398483395576477,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9651794433594,0.9317994713783264,0.3376318216323852,0.2362197935581207,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.96502685546875,0.9166422486305236,0.3229486644268036,0.3065879940986633,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9637756347656,0.8192006945610046,0.2295369207859039,1.0370900630950928,286.9656066894531,288.06988525390625,291.63397216796875,287.8037414550781,289.6345520019531,297.2909851074219,286.9715576171875,1.0,0.4827571213245392,1.0,1.0,0.0,1.0,-2.643595933914185,2.643590211868286,5.6143808251363225e-06,2.039691209793091,0.4693043828010559,0.4693043828010559,0.0,88.61862182617188,108.0,12415.8876953125,-0.0,1454.476806640625,1.0,283.1499938964844,286.55255126953125,290.75848388671875,291.6789855957031,293.1499938964844,293.1499938964844,283.1499938964844,18906.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5135616064071655,1.0,0.0,0.0,0.8621718883514404,0.862176239490509,4.959994015507618e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3900.40380859375,0.0,50.23603439331055,1895.4371337890625,0.0,550.3226928710938,0.3002848327159881,1.0,0.0,3.0,1.0,0.0
11972280,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.96905517578125,0.8376662135124207,0.2474645525217056,0.2236708104610443,297.40869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.97076416015625,0.9990000128746032,0.5376775860786438,0.3996659815311432,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9701538085937,0.9308680891990662,0.3377591073513031,0.2363124936819076,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.97003173828125,0.9156444072723388,0.322978675365448,0.306622564792633,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.96875,0.8184678554534912,0.2295558899641037,1.0372127294540403,286.9706115722656,288.0712585449219,291.6328430175781,287.8018493652344,289.6334533691406,297.2909851074219,286.9765930175781,1.0,0.4832242131233215,1.0,1.0,0.0,1.0,-2.645347118377685,2.645341396331787,5.621820491796825e-06,2.041041851043701,0.4687645137310028,0.4687645137310028,0.0,88.93215942382812,126.0,12407.5908203125,-0.0,1458.25830078125,1.0,283.1499938964844,286.557373046875,290.7569274902344,291.6767883300781,293.1499938964844,293.1499938964844,283.1499938964844,18901.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5132360458374023,1.0,0.0,0.0,0.8603398203849792,0.8603441715240479,4.9389370815333684e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3899.671630859375,0.0,50.05125045776367,1895.4371337890625,0.0,549.2373657226562,0.2999988198280334,1.0,0.0,3.0,1.0,0.0
11972340,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.09747314453125,0.8173890709877014,0.2481487691402435,0.2245006114244461,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0994567871094,0.9990000128746032,0.5379104018211365,0.4339260458946228,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0986328125,0.9057884216308594,0.3411182463169098,0.238804280757904,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0984802246094,0.8904539346694946,0.3238865733146667,0.307699590921402,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0971374511719,0.7973542809486389,0.2301045060157776,1.0409125089645386,287.09912109375,288.1051025390625,291.6055603027344,287.7555847167969,289.6061096191406,297.2821655273437,287.1052551269531,1.0,0.4968178868293762,1.0,1.0,0.0,1.0,-2.696235656738281,2.696229696273804,5.840291123604402e-06,2.0803513526916504,0.4559777379035949,0.4559777379035949,0.0,98.36636352539062,144.0,12219.8740234375,-0.0,1571.6768798828125,1.0,283.1499938964844,286.6789245605469,290.7212219238281,291.6271057128906,293.1499938964844,293.1499938964844,283.1499938964844,18767.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5063271522521973,1.0,0.0,0.0,0.817816972732544,0.817821204662323,4.4627821438325554e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3883.171875,0.0,45.89095687866211,1895.4371337890625,0.0,526.7163696289062,0.2934233546257019,1.0,0.0,3.0,1.0,0.0
11972400,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.09747314453125,0.8173890709877014,0.2481487691402435,0.2245006114244461,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0994567871094,0.9990000128746032,0.5379104018211365,0.4339260458946228,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0986328125,0.9057884216308594,0.3411182463169098,0.238804280757904,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0984802246094,0.8904539346694946,0.3238865733146667,0.307699590921402,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0971374511719,0.7973542809486389,0.2301045060157776,1.0409125089645386,287.09912109375,288.1051025390625,291.6055603027344,287.7555847167969,289.6061096191406,297.2821655273437,287.1052551269531,1.0,0.4968178868293762,1.0,1.0,0.0,1.0,-2.696235656738281,2.696229696273804,5.840291123604402e-06,2.0803513526916504,0.4559777379035949,0.4559777379035949,0.0,98.36636352539062,144.0,12219.8740234375,-0.0,1571.6768798828125,1.0,283.1499938964844,286.6789245605469,290.7212219238281,291.6271057128906,293.1499938964844,293.1499938964844,283.1499938964844,18767.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5063271522521973,1.0,0.0,0.0,0.817816972732544,0.817821204662323,4.4627821438325554e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3883.171875,0.0,45.89095687866211,1895.4371337890625,0.0,526.7163696289062,0.2934233546257019,1.0,0.0,3.0,1.0,0.0
11972460,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2267761230469,0.7944916486740112,0.2490366846323013,0.2256227880716323,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2289123535156,0.9990000128746032,0.5353270173072815,0.4747759103775024,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2279663085937,0.8816772103309631,0.3447376489639282,0.2415629476308822,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.227783203125,0.8650588393211365,0.3250318765640259,0.309112012386322,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2264709472656,0.7743738293647766,0.2307462692260742,1.0455338954925537,287.2284545898437,288.1372985839844,291.57958984375,287.7110900878906,289.58013916015625,297.2601013183594,287.234375,1.0,0.513254702091217,1.0,1.0,0.0,1.0,-2.7572333812713623,2.7572271823883057,6.107828085077927e-06,2.1275534629821777,0.4445100724697113,0.4445100724697113,0.0,110.49674224853516,147.0,12066.0537109375,-0.0,1716.83349609375,1.0,283.1499938964844,286.7983703613281,290.687255859375,291.58319091796875,293.1499938964844,293.1499938964844,283.1499938964844,18648.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5015946626663208,1.0,0.0,0.0,0.7812122106552124,0.7812163233757019,4.072222381523717e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3868.72265625,0.0,42.50714874267578,1895.4371337890625,0.0,511.83795166015625,0.287868320941925,1.0,0.0,3.0,1.0,0.0
11972520,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2267761230469,0.7944916486740112,0.2490366846323013,0.2256227880716323,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2289123535156,0.9990000128746032,0.5353270173072815,0.4747759103775024,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2279663085937,0.8816772103309631,0.3447376489639282,0.2415629476308822,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.227783203125,0.8650588393211365,0.3250318765640259,0.309112012386322,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2264709472656,0.7743738293647766,0.2307462692260742,1.0455338954925537,287.2284545898437,288.1372985839844,291.57958984375,287.7110900878906,289.58013916015625,297.2601013183594,287.234375,1.0,0.513254702091217,1.0,1.0,0.0,1.0,-2.7572333812713623,2.7572271823883057,6.107828085077927e-06,2.1275534629821777,0.4445100724697113,0.4445100724697113,0.0,110.49674224853516,147.0,12066.0537109375,-0.0,1716.83349609375,1.0,283.1499938964844,286.7983703613281,290.687255859375,291.58319091796875,293.1499938964844,293.1499938964844,283.1499938964844,18648.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5015946626663208,1.0,0.0,0.0,0.7812122106552124,0.7812163233757019,4.072222381523717e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3868.72265625,0.0,42.50714874267578,1895.4371337890625,0.0,511.83795166015625,0.287868320941925,1.0,0.0,3.0,1.0,0.0
11972580,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.34307861328125,0.777878999710083,0.2499957084655761,0.2267957627773285,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.34490966796875,0.9984641671180724,0.5312120318412781,0.504337728023529,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.34405517578125,0.8653945326805115,0.3484812080860138,0.2443984299898147,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3439025878906,0.847686231136322,0.3262826204299927,0.3106112480163574,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3428039550781,0.7583739757537842,0.2313959151506424,1.0500606298446655,287.3444519042969,288.1675109863281,291.55523681640625,287.6687316894531,289.55572509765625,297.2340087890625,287.3490600585937,1.0,0.5259355902671814,1.0,1.0,0.0,1.0,-2.8047633171081543,2.8047568798065186,6.3215802583727054e-06,2.164853096008301,0.4341328740119934,0.4341328740119934,0.0,120.90813446044922,150.0,11898.5849609375,-0.0,1838.7716064453125,1.0,283.1499938964844,286.9063415527344,290.6520080566406,291.5397033691406,293.1499938964844,293.1499938964844,283.1499938964844,18548.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4983251392841339,1.0,0.0,0.0,0.74961256980896,0.7496166229248047,3.74944661984955e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3854.231201171875,0.0,39.73793411254883,1895.4371337890625,0.0,501.8114929199219,0.283174604177475,1.0,0.0,3.0,1.0,0.0
11972640,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.34307861328125,0.777878999710083,0.2499957084655761,0.2267957627773285,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.34490966796875,0.9984641671180724,0.5312120318412781,0.504337728023529,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.34405517578125,0.8653945326805115,0.3484812080860138,0.2443984299898147,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3439025878906,0.847686231136322,0.3262826204299927,0.3106112480163574,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3428039550781,0.7583739757537842,0.2313959151506424,1.0500606298446655,287.3444519042969,288.1675109863281,291.55523681640625,287.6687316894531,289.55572509765625,297.2340087890625,287.3490600585937,1.0,0.5259355902671814,1.0,1.0,0.0,1.0,-2.8047633171081543,2.8047568798065186,6.3215802583727054e-06,2.164853096008301,0.4341328740119934,0.4341328740119934,0.0,120.90813446044922,150.0,11898.5849609375,-0.0,1838.7716064453125,1.0,283.1499938964844,286.9063415527344,290.6520080566406,291.5397033691406,293.1499938964844,293.1499938964844,283.1499938964844,18548.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4983251392841339,1.0,0.0,0.0,0.74961256980896,0.7496166229248047,3.74944661984955e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3854.231201171875,0.0,39.73793411254883,1895.4371337890625,0.0,501.8114929199219,0.283174604177475,1.0,0.0,3.0,1.0,0.0
11972700,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.38671875,0.7675053477287292,0.250426709651947,0.2274336665868759,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3880615234375,0.9868828058242798,0.5298422574996948,0.5029440522193909,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.387451171875,0.8550237417221069,0.3503257036209106,0.2458705157041549,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3873291015625,0.8370261192321777,0.3268733620643616,0.3114274144172668,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.38653564453125,0.748575747013092,0.2316782623529434,1.052556037902832,287.3877258300781,288.1817626953125,291.54376220703125,287.6484375,289.5442199707031,297.22662353515625,287.39111328125,1.0,0.530505359172821,1.0,1.0,0.0,1.0,-2.809715509414673,2.809709072113037,6.344470421026927e-06,2.1689257621765137,0.4291374087333679,0.4291374087333679,0.0,127.2306137084961,150.0,11781.2958984375,-0.0,1876.716552734375,1.0,283.1499938964844,286.9499816894531,290.6331481933594,291.5162353515625,293.1499938964844,293.1499938964844,283.1499938964844,18510.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4968829154968261,1.0,0.0,0.0,0.7351264357566833,0.7351304888725281,3.6059322638948295e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3845.46923828125,0.0,38.52267837524414,1895.4371337890625,0.0,497.453125,0.2810775339603424,1.0,0.0,3.0,1.0,0.0
11972760,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4241638183594,0.7601118683815002,0.2508376538753509,0.2279937267303466,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4254150390625,0.9774816036224364,0.529365062713623,0.5022942423820496,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4248352050781,0.8479070067405701,0.3521661758422851,0.2472929060459137,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4247131347656,0.8294307589530945,0.3274532556533813,0.3121713101863861,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4239807128906,0.741615891456604,0.2319617718458175,1.0547370910644531,287.42510986328125,288.19537353515625,291.5327453613281,287.6287841796875,289.533203125,297.2249755859375,287.4283752441406,1.0,0.5343538522720337,1.0,1.0,0.0,1.0,-2.814831495285034,2.8148250579833984,6.367622972902609e-06,2.1728875637054443,0.4242414832115173,0.4242414832115173,0.0,132.32106018066406,138.0,11666.904296875,-0.0,1909.2120361328125,1.0,283.1499938964844,286.9870910644531,290.6129455566406,291.4901733398437,293.1499938964844,293.1499938964844,283.1499938964844,18479.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4952886402606964,1.0,0.0,0.0,0.7212226986885071,0.721226692199707,3.470821141604574e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3819.857421875,0.0,37.38883972167969,1895.4371337890625,0.0,492.680419921875,0.2791038453578949,1.0,0.0,3.0,1.0,0.0
11972820,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4949035644531,0.759072482585907,0.2516638338565826,0.2287726998329162,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4960632324219,0.9752406477928162,0.5298071503639221,0.5023558735847473,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4955444335937,0.8487054109573364,0.3558980822563171,0.2499052584171295,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.49542236328125,0.8284186720848083,0.3286197483539581,0.3133109807968139,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4947204589844,0.7404918074607849,0.2325727790594101,1.0576149225234983,287.49578857421875,288.2206115722656,291.51239013671875,287.5915832519531,289.5127868652344,297.2290954589844,287.4988098144531,1.0,0.5360324382781982,1.0,1.0,0.0,1.0,-2.8238120079040527,2.823805570602417,6.408473382180091e-06,2.1798903942108154,0.4148825705051422,0.4148825705051422,0.0,133.8799285888672,126.0,11447.2451171875,-0.0,1931.00927734375,1.0,283.1499938964844,287.0561218261719,290.56903076171875,291.4312744140625,293.1499938964844,293.1499938964844,283.1499938964844,18425.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4908619225025177,1.0,0.0,0.0,0.6953893303871155,0.6953932642936707,3.2266324723195794e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3744.289794921875,0.0,35.3491325378418,1895.4371337890625,0.0,479.6734924316406,0.2754892706871032,1.0,0.0,3.0,1.0,0.0
11972880,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4949035644531,0.759072482585907,0.2516638338565826,0.2287726998329162,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4960632324219,0.9752406477928162,0.5298071503639221,0.5023558735847473,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4955444335937,0.8487054109573364,0.3558980822563171,0.2499052584171295,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.49542236328125,0.8284186720848083,0.3286197483539581,0.3133109807968139,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4947204589844,0.7404918074607849,0.2325727790594101,1.0576149225234983,287.49578857421875,288.2206115722656,291.51239013671875,287.5915832519531,289.5127868652344,297.2290954589844,287.4988098144531,1.0,0.5360324382781982,1.0,1.0,0.0,1.0,-2.8238120079040527,2.823805570602417,6.408473382180091e-06,2.1798903942108154,0.4148825705051422,0.4148825705051422,0.0,133.8799285888672,126.0,11447.2451171875,-0.0,1931.00927734375,1.0,283.1499938964844,287.0561218261719,290.56903076171875,291.4312744140625,293.1499938964844,293.1499938964844,283.1499938964844,18425.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4908619225025177,1.0,0.0,0.0,0.6953893303871155,0.6953932642936707,3.2266324723195794e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3744.289794921875,0.0,35.3491325378418,1895.4371337890625,0.0,479.6734924316406,0.2754892706871032,1.0,0.0,3.0,1.0,0.0
11972940,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5614929199219,0.7673317193984985,0.2525667548179626,0.2293832153081894,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5625915527344,0.9845151305198668,0.5311541557312012,0.5032668709754944,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5621032714844,0.8598290681838989,0.3597652614116668,0.2524274289608001,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5619812011719,0.8369872570037842,0.3298489153385162,0.3142629265785217,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5613098144531,0.7480126023292542,0.2332853376865387,1.0597920417785645,287.56231689453125,288.2428894042969,291.49444580078125,287.55743408203125,289.4947814941406,297.23712158203125,287.565185546875,1.0,0.5341721177101135,1.0,1.0,0.0,1.0,-2.832432746887207,2.832426309585572,6.447766281780787e-06,2.1865928173065186,0.4061050713062286,0.4061050713062286,0.0,129.48089599609375,114.0,11241.955078125,-0.0,1923.5794677734373,1.0,283.1499938964844,287.12066650390625,290.52703857421875,291.372802734375,293.1499938964844,293.1499938964844,283.1499938964844,18380.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4847513437271118,1.0,0.0,0.0,0.6719974279403687,0.672001302242279,3.0132049744224794e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3673.042724609375,0.0,33.5723991394043,1895.4371337890625,0.0,462.2955017089844,0.2722638547420501,1.0,0.0,3.0,1.0,0.0
11973000,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5614929199219,0.7673317193984985,0.2525667548179626,0.2293832153081894,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5625915527344,0.9845151305198668,0.5311541557312012,0.5032668709754944,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5621032714844,0.8598290681838989,0.3597652614116668,0.2524274289608001,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5619812011719,0.8369872570037842,0.3298489153385162,0.3142629265785217,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5613098144531,0.7480126023292542,0.2332853376865387,1.0597920417785645,287.56231689453125,288.2428894042969,291.49444580078125,287.55743408203125,289.4947814941406,297.23712158203125,287.565185546875,1.0,0.5341721177101135,1.0,1.0,0.0,1.0,-2.832432746887207,2.832426309585572,6.447766281780787e-06,2.1865928173065186,0.4061050713062286,0.4061050713062286,0.0,129.48089599609375,114.0,11241.955078125,-0.0,1923.5794677734373,1.0,283.1499938964844,287.12066650390625,290.52703857421875,291.372802734375,293.1499938964844,293.1499938964844,283.1499938964844,18380.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4847513437271118,1.0,0.0,0.0,0.6719974279403687,0.672001302242279,3.0132049744224794e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3673.042724609375,0.0,33.5723991394043,1895.4371337890625,0.0,462.2955017089844,0.2722638547420501,1.0,0.0,3.0,1.0,0.0
