time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11973060,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.624755859375,0.7824200391769409,0.2535591721534729,0.2299524545669555,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.62579345703125,0.9990000128746032,0.532908022403717,0.5041581988334656,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6253356933594,0.8787682056427002,0.3637812435626983,0.2549581825733185,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6252136230469,0.8525590896606445,0.3311562538146972,0.3151592016220093,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.62457275390625,0.7619785070419312,0.2341030687093734,1.0618394613265991,287.62554931640625,288.2618408203125,291.4791564941406,287.5266418457031,289.4794311523437,297.2463684082031,287.6282043457031,1.0,0.5302644968032837,1.0,1.0,0.0,1.0,-2.8407557010650635,2.840749263763428,6.48593459118274e-06,2.193117380142212,0.3979191780090332,0.3979191780090332,0.0,121.83003997802734,102.0,11051.978515625,-0.0,1899.8714599609373,1.0,283.1499938964844,287.18145751953125,290.4918518066406,291.32135009765625,293.1499938964844,293.1499938964844,283.1499938964844,18340.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4777262508869171,1.0,0.0,0.0,0.6508604288101196,0.6508642435073853,2.8266313734093283e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3607.826171875,0.0,32.02029037475586,1895.4371337890625,0.0,443.1109619140625,0.2693783342838287,1.0,0.0,3.0,1.0,0.0
11973120,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.624755859375,0.7824200391769409,0.2535591721534729,0.2299524545669555,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.62579345703125,0.9990000128746032,0.532908022403717,0.5041581988334656,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6253356933594,0.8787682056427002,0.3637812435626983,0.2549581825733185,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6252136230469,0.8525590896606445,0.3311562538146972,0.3151592016220093,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.62457275390625,0.7619785070419312,0.2341030687093734,1.0618394613265991,287.62554931640625,288.2618408203125,291.4791564941406,287.5266418457031,289.4794311523437,297.2463684082031,287.6282043457031,1.0,0.5302644968032837,1.0,1.0,0.0,1.0,-2.8407557010650635,2.840749263763428,6.48593459118274e-06,2.193117380142212,0.3979191780090332,0.3979191780090332,0.0,121.83003997802734,102.0,11051.978515625,-0.0,1899.8714599609373,1.0,283.1499938964844,287.18145751953125,290.4918518066406,291.32135009765625,293.1499938964844,293.1499938964844,283.1499938964844,18340.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4777262508869171,1.0,0.0,0.0,0.6508604288101196,0.6508642435073853,2.8266313734093283e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3607.826171875,0.0,32.02029037475586,1895.4371337890625,0.0,443.1109619140625,0.2693783342838287,1.0,0.0,3.0,1.0,0.0
11973180,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6718139648437,0.7953900694847107,0.2545233964920044,0.2306117117404937,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.67242431640625,0.9990000128746032,0.5364131331443787,0.4836792945861816,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.67218017578125,0.8955881595611572,0.3678305149078369,0.2576016187667846,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6720886230469,0.866192638874054,0.3324382603168487,0.3161491751670837,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.67169189453125,0.774199903011322,0.234920784831047,1.064433217048645,287.6723022460937,288.27716064453125,291.466796875,287.4995422363281,289.467041015625,297.2605285644531,287.67388916015625,1.0,0.5237222909927368,1.0,1.0,0.0,1.0,-2.8243722915649414,2.8243658542633057,6.411969025066355e-06,2.1807563304901123,0.3900863230228424,0.3900863230228424,0.0,115.32511138916016,90.0,10835.486328125,-0.0,1842.583251953125,1.0,283.1499938964844,287.2315368652344,290.4637451171875,291.2772827148437,293.1499938964844,293.1499938964844,283.1499938964844,18308.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4705396890640259,1.0,0.0,0.0,0.6314371228218079,0.6314409375190735,2.6604411118569263e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3540.49169921875,0.0,30.642478942871094,1895.4371337890625,0.0,424.3232727050781,0.2667689323425293,1.0,0.0,3.0,1.0,0.0
11973240,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6718139648437,0.7953900694847107,0.2545233964920044,0.2306117117404937,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.67242431640625,0.9990000128746032,0.5364131331443787,0.4836792945861816,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.67218017578125,0.8955881595611572,0.3678305149078369,0.2576016187667846,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6720886230469,0.866192638874054,0.3324382603168487,0.3161491751670837,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.67169189453125,0.774199903011322,0.234920784831047,1.064433217048645,287.6723022460937,288.27716064453125,291.466796875,287.4995422363281,289.467041015625,297.2605285644531,287.67388916015625,1.0,0.5237222909927368,1.0,1.0,0.0,1.0,-2.8243722915649414,2.8243658542633057,6.411969025066355e-06,2.1807563304901123,0.3900863230228424,0.3900863230228424,0.0,115.32511138916016,90.0,10835.486328125,-0.0,1842.583251953125,1.0,283.1499938964844,287.2315368652344,290.4637451171875,291.2772827148437,293.1499938964844,293.1499938964844,283.1499938964844,18308.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4705396890640259,1.0,0.0,0.0,0.6314371228218079,0.6314409375190735,2.6604411118569263e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3540.49169921875,0.0,30.642478942871094,1895.4371337890625,0.0,424.3232727050781,0.2667689323425293,1.0,0.0,3.0,1.0,0.0
11973300,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6901550292969,0.803268313407898,0.2549868822097778,0.2309070378541946,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6907043457031,0.9990000128746032,0.5393629670143127,0.4705762863159179,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.69049072265625,0.905712068080902,0.369859516620636,0.2589128017425537,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6904296875,0.8746493458747864,0.3330647051334381,0.3166120946407318,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6900634765625,0.7817640900611877,0.2353311032056808,1.065639615058899,287.6905822753906,288.2833557128906,291.4617919921875,287.48748779296875,289.4620056152344,297.2720642089844,287.6920166015625,1.0,0.5196499824523926,1.0,1.0,0.0,1.0,-2.812654495239258,2.812648057937622,6.358898644975852e-06,2.171719789505005,0.3862566649913788,0.3862566649913788,0.0,111.545166015625,90.0,10726.2119140625,-0.0,1806.09619140625,1.0,283.1499938964844,287.2518920898437,290.4512939453125,291.2565002441406,293.1499938964844,293.1499938964844,283.1499938964844,18295.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4669002592563629,1.0,0.0,0.0,0.6221563220024109,0.6221601366996765,2.5828104099900884e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3504.419189453125,0.0,29.999794006347656,1895.4371337890625,0.0,415.11810302734375,0.2655467092990875,1.0,0.0,3.0,1.0,0.0
11973360,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7069091796875,0.812004566192627,0.2554421126842499,0.2311854511499405,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7073974609375,0.9990000128746032,0.5429971218109131,0.4561716914176941,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.70721435546875,0.91798996925354,0.3718958795070648,0.2602215707302093,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7071533203125,0.8843675851821899,0.3336841166019439,0.3170588612556457,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7068176269531,0.7904314398765564,0.235747829079628,1.066824436187744,287.7073059082031,288.2885131835937,291.4576416015625,287.4764709472656,289.4577941894531,297.2869567871094,287.7085876464844,1.0,0.5151432156562805,1.0,1.0,0.0,1.0,-2.7992136478424072,2.7992074489593506,6.298278094618581e-06,2.1613457202911377,0.382498174905777,0.382498174905777,0.0,107.47671508789062,93.0,10617.59765625,-0.0,1765.93896484375,1.0,283.1499938964844,287.2708435058594,290.4396667480469,291.23651123046875,293.1499938964844,293.1499938964844,283.1499938964844,18283.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4631903171539306,1.0,0.0,0.0,0.6131744384765625,0.6131782531738281,2.508774166187777e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3468.474365234375,0.0,29.386064529418945,1895.4371337890625,0.0,405.9407043457031,0.2643767297267914,1.0,0.0,3.0,1.0,0.0
11973420,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7452392578125,0.823372483253479,0.2563876807689667,0.231856420636177,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7458801269531,0.9990000128746032,0.5511792302131653,0.4378354549407959,297.4083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7456970214844,0.9365299344062804,0.3760552406311035,0.262961745262146,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7455749511719,0.8978837132453918,0.334960788488388,0.31807541847229,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7451171875,0.8024477362632751,0.2366648465394973,1.0699788331985474,287.74578857421875,288.2955627441406,291.45196533203125,287.45770263671875,289.4520568847656,297.3224182128906,287.7476806640625,1.0,0.5105888843536377,1.0,1.0,0.0,1.0,-2.7862675189971924,2.786261320114136,6.239547019504244e-06,2.151069164276123,0.3753579556941986,0.3753579556941986,0.0,102.60173034667967,96.0,10433.458984375,-0.0,1723.0733642578125,1.0,283.1499938964844,287.31011962890625,290.4197082519531,291.20025634765625,293.1499938964844,293.1499938964844,283.1499938964844,18256.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4555763006210327,1.0,0.0,0.0,0.5963025689125061,0.5963063836097717,2.372612861734069e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3402.87548828125,0.0,28.250694274902344,1895.4371337890625,0.0,387.7320556640625,0.2621996104717254,1.0,0.0,3.0,1.0,0.0
11973480,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7452392578125,0.823372483253479,0.2563876807689667,0.231856420636177,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7458801269531,0.9990000128746032,0.5511792302131653,0.4378354549407959,297.4083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7456970214844,0.9365299344062804,0.3760552406311035,0.262961745262146,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7455749511719,0.8978837132453918,0.334960788488388,0.31807541847229,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7451171875,0.8024477362632751,0.2366648465394973,1.0699788331985474,287.74578857421875,288.2955627441406,291.45196533203125,287.45770263671875,289.4520568847656,297.3224182128906,287.7476806640625,1.0,0.5105888843536377,1.0,1.0,0.0,1.0,-2.7862675189971924,2.786261320114136,6.239547019504244e-06,2.151069164276123,0.3753579556941986,0.3753579556941986,0.0,102.60173034667967,96.0,10433.458984375,-0.0,1723.0733642578125,1.0,283.1499938964844,287.31011962890625,290.4197082519531,291.20025634765625,293.1499938964844,293.1499938964844,283.1499938964844,18256.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4555763006210327,1.0,0.0,0.0,0.5963025689125061,0.5963063836097717,2.372612861734069e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3402.87548828125,0.0,28.250694274902344,1895.4371337890625,0.0,387.7320556640625,0.2621996104717254,1.0,0.0,3.0,1.0,0.0
11973540,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7915344238281,0.8306688070297241,0.2573976516723633,0.2326514422893524,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7922058105469,0.9990000128746032,0.5590805411338806,0.4270400106906891,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7920227050781,0.9493361711502076,0.3803461790084839,0.2658451795578003,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7919006347656,0.9068353772163392,0.3362957239151001,0.3192186653614044,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7914123535156,0.8102567791938782,0.2376846820116043,1.0739620923995972,287.7921142578125,288.2980041503906,291.45001220703125,287.44354248046875,289.45001220703125,297.3543395996094,287.7942810058594,1.0,0.5087018609046936,1.0,1.0,0.0,1.0,-2.783867120742798,2.783860921859741,6.228607617231319e-06,2.1491265296936035,0.368897408246994,0.368897408246994,0.0,100.01276397705078,99.0,10284.0009765625,-0.0,1707.1710205078125,1.0,283.1499938964844,287.3547668457031,290.4065856933594,291.1729736328125,293.1499938964844,293.1499938964844,283.1499938964844,18226.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4481396675109863,1.0,0.0,0.0,0.5812733173370361,0.581277072429657,2.2545210143221084e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3351.2216796875,0.0,27.254865646362305,1895.4371337890625,0.0,370.7190856933594,0.2602685689926147,1.0,0.0,3.0,1.0,0.0
11973600,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7915344238281,0.8306688070297241,0.2573976516723633,0.2326514422893524,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7922058105469,0.9990000128746032,0.5590805411338806,0.4270400106906891,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7920227050781,0.9493361711502076,0.3803461790084839,0.2658451795578003,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7919006347656,0.9068353772163392,0.3362957239151001,0.3192186653614044,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7914123535156,0.8102567791938782,0.2376846820116043,1.0739620923995972,287.7921142578125,288.2980041503906,291.45001220703125,287.44354248046875,289.45001220703125,297.3543395996094,287.7942810058594,1.0,0.5087018609046936,1.0,1.0,0.0,1.0,-2.783867120742798,2.783860921859741,6.228607617231319e-06,2.1491265296936035,0.368897408246994,0.368897408246994,0.0,100.01276397705078,99.0,10284.0009765625,-0.0,1707.1710205078125,1.0,283.1499938964844,287.3547668457031,290.4065856933594,291.1729736328125,293.1499938964844,293.1499938964844,283.1499938964844,18226.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4481396675109863,1.0,0.0,0.0,0.5812733173370361,0.581277072429657,2.2545210143221084e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3351.2216796875,0.0,27.254865646362305,1895.4371337890625,0.0,370.7190856933594,0.2602685689926147,1.0,0.0,3.0,1.0,0.0
11973660,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8408508300781,0.8350529074668884,0.2584691047668457,0.233550027012825,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.84149169921875,0.9990000128746032,0.5663085579872131,0.4215060472488403,297.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.84136962890625,0.9577265977859496,0.3847659528255462,0.2688551545143127,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8412170410156,0.9125155210494996,0.3376919031143188,0.320468008518219,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8406982421875,0.8148137331008911,0.2387849390506744,1.0785655975341797,287.8414306640625,288.2980041503906,291.45001220703125,287.43212890625,289.45001220703125,297.379638671875,287.8436584472656,1.0,0.5087894797325134,1.0,1.0,0.0,1.0,-2.7889411449432373,2.7889349460601807,6.251261311263079e-06,2.153010368347168,0.3631413877010345,0.3631413877010345,0.0,98.94293975830078,117.0,10162.5146484375,-0.0,1709.719970703125,1.0,283.1499938964844,287.4010314941406,290.4004211425781,291.1555480957031,293.1499938964844,293.1499938964844,283.1499938964844,18197.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4417317509651184,1.0,0.0,0.0,0.5681158900260925,0.5681196451187134,2.1536115113462984e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3310.73974609375,0.0,26.39609336853028,1895.4371337890625,0.0,356.6333312988281,0.2585878372192383,1.0,0.0,3.0,1.0,0.0
11973720,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8408508300781,0.8350529074668884,0.2584691047668457,0.233550027012825,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.84149169921875,0.9990000128746032,0.5663085579872131,0.4215060472488403,297.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.84136962890625,0.9577265977859496,0.3847659528255462,0.2688551545143127,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8412170410156,0.9125155210494996,0.3376919031143188,0.320468008518219,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8406982421875,0.8148137331008911,0.2387849390506744,1.0785655975341797,287.8414306640625,288.2980041503906,291.45001220703125,287.43212890625,289.45001220703125,297.379638671875,287.8436584472656,1.0,0.5087894797325134,1.0,1.0,0.0,1.0,-2.7889411449432373,2.7889349460601807,6.251261311263079e-06,2.153010368347168,0.3631413877010345,0.3631413877010345,0.0,98.94293975830078,117.0,10162.5146484375,-0.0,1709.719970703125,1.0,283.1499938964844,287.4010314941406,290.4004211425781,291.1555480957031,293.1499938964844,293.1499938964844,283.1499938964844,18197.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4417317509651184,1.0,0.0,0.0,0.5681158900260925,0.5681196451187134,2.1536115113462984e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3310.73974609375,0.0,26.39609336853028,1895.4371337890625,0.0,356.6333312988281,0.2585878372192383,1.0,0.0,3.0,1.0,0.0
11973780,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8988952636719,0.8286705017089844,0.2596339881420135,0.2346736192703247,297.47625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8997802734375,0.9990000128746032,0.5719722509384155,0.4341038763523102,297.4388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8995666503906,0.9517110586166382,0.3893467783927917,0.2720853388309479,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8993530273437,0.9043079018592834,0.3391912877559662,0.3219602704048157,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8987121582031,0.808433473110199,0.2399767786264419,1.0843178033828735,287.899658203125,288.2980041503906,291.45001220703125,287.4212951660156,289.45001220703125,297.3946838378906,287.90264892578125,1.0,0.5158772468566895,1.0,1.0,0.0,1.0,-2.817989587783813,2.8179831504821777,6.381603725458263e-06,2.1751813888549805,0.3582001626491546,0.3582001626491546,0.0,102.89065551757812,135.0,10089.90234375,-0.0,1772.8297119140625,1.0,283.1499938964844,287.45068359375,290.39764404296875,291.1448669433594,293.1499938964844,293.1499938964844,283.1499938964844,18167.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.43698251247406,1.0,0.0,0.0,0.5568751096725464,0.5568788051605225,2.0692313640324755e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3282.7607421875,0.0,25.66984939575196,1895.4371337890625,0.0,346.5167541503906,0.2571513056755066,1.0,0.0,3.0,1.0,0.0
11973840,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8988952636719,0.8286705017089844,0.2596339881420135,0.2346736192703247,297.47625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8997802734375,0.9990000128746032,0.5719722509384155,0.4341038763523102,297.4388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8995666503906,0.9517110586166382,0.3893467783927917,0.2720853388309479,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8993530273437,0.9043079018592834,0.3391912877559662,0.3219602704048157,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8987121582031,0.808433473110199,0.2399767786264419,1.0843178033828735,287.899658203125,288.2980041503906,291.45001220703125,287.4212951660156,289.45001220703125,297.3946838378906,287.90264892578125,1.0,0.5158772468566895,1.0,1.0,0.0,1.0,-2.817989587783813,2.8179831504821777,6.381603725458263e-06,2.1751813888549805,0.3582001626491546,0.3582001626491546,0.0,102.89065551757812,135.0,10089.90234375,-0.0,1772.8297119140625,1.0,283.1499938964844,287.45068359375,290.39764404296875,291.1448669433594,293.1499938964844,293.1499938964844,283.1499938964844,18167.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.43698251247406,1.0,0.0,0.0,0.5568751096725464,0.5568788051605225,2.0692313640324755e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3282.7607421875,0.0,25.66984939575196,1895.4371337890625,0.0,346.5167541503906,0.2571513056755066,1.0,0.0,3.0,1.0,0.0
11973900,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9322204589844,0.8224856853485107,0.2602495849132538,0.235317513346672,297.4729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.93316650390625,0.9990000128746032,0.5737152695655823,0.4459103941917419,297.44415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.93292236328125,0.944448173046112,0.3916972577571869,0.2737824618816376,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9327087402344,0.8967932462692261,0.3399810791015625,0.3227981328964233,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9320373535156,0.8019031882286072,0.2405896931886673,1.0875550508499146,287.9330444335937,288.2980041503906,291.45001220703125,287.41607666015625,289.45001220703125,297.3957214355469,287.9361572265625,1.0,0.5213160514831543,1.0,1.0,0.0,1.0,-2.8398828506469727,2.839876413345337,6.481129730673274e-06,2.1920723915100098,0.3561011254787445,0.3561011254787445,0.0,106.48796844482422,135.0,10070.09375,-0.0,1824.1993408203125,1.0,283.1499938964844,287.478271484375,290.39697265625,291.1418151855469,293.1499938964844,293.1499938964844,283.1499938964844,18151.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4352993667125702,1.0,0.0,0.0,0.5520947575569153,0.5520984530448914,2.0338582373824465e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3275.359130859375,0.0,25.36113548278809,1895.4371337890625,0.0,342.9947204589844,0.2565318644046783,1.0,0.0,3.0,1.0,0.0
11973960,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9667663574219,0.8149808645248413,0.2608816921710968,0.2360055744647979,297.4621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9678039550781,0.9990000128746032,0.5747094750404358,0.4604199528694153,297.449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.967529296875,0.935219705104828,0.3940810263156891,0.2755257189273834,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.96728515625,0.8878301382064819,0.340794026851654,0.3236878514289856,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.96661376953125,0.793990433216095,0.2412025481462478,1.0909465551376345,287.9676208496094,288.2980041503906,291.45001220703125,287.4109802246094,289.45001220703125,297.39263916015625,287.9708251953125,1.0,0.5277515649795532,1.0,1.0,0.0,1.0,-2.86538314819336,2.8653764724731445,6.598093477805378e-06,2.211777687072754,0.3542461693286896,0.3542461693286896,0.0,110.968017578125,153.0,10059.140625,-0.0,1886.381591796875,1.0,283.1499938964844,287.5065612792969,290.39654541015625,291.13995361328125,293.1499938964844,293.1499938964844,283.1499938964844,18135.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.434094488620758,1.0,0.0,0.0,0.5478615760803223,0.5478652715682983,2.0027886904472325e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3271.423583984375,0.0,25.087610244750977,1895.4371337890625,0.0,340.49322509765625,0.2559779286384582,1.0,0.0,3.0,1.0,0.0
11974020,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0368347167969,0.7968697547912598,0.2621742486953735,0.2374849021434784,297.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.03790283203125,0.9990000128746032,0.5745883584022522,0.4954047203063965,297.4598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0375671386719,0.9136641025543212,0.3989225327968597,0.2791246175765991,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0373229980469,0.8677834868431091,0.342473030090332,0.32559734582901,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0366516113281,0.7760661840438843,0.2424039393663406,1.098013162612915,288.0376892089844,288.2980041503906,291.45001220703125,287.4011535644531,289.45001220703125,297.3759460449219,288.04083251953125,1.0,0.5428962111473083,1.0,1.0,0.0,1.0,-2.924316644668579,2.924309730529785,6.8725553319382016e-06,2.257382392883301,0.3512446880340576,0.3512446880340576,0.0,122.17337036132812,156.0,10059.32421875,-0.0,2038.305419921875,1.0,283.1499938964844,287.5629272460937,290.39569091796875,291.1386108398437,293.1499938964844,293.1499938964844,283.1499938964844,18105.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4330181777477264,1.0,0.0,0.0,0.540963888168335,0.5409675240516663,1.9526751771081763e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3271.961181640625,0.0,24.64034843444824,1895.4371337890625,0.0,338.2724914550781,0.2550586462020874,1.0,0.0,3.0,1.0,0.0
11974080,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0368347167969,0.7968697547912598,0.2621742486953735,0.2374849021434784,297.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.03790283203125,0.9990000128746032,0.5745883584022522,0.4954047203063965,297.4598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0375671386719,0.9136641025543212,0.3989225327968597,0.2791246175765991,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0373229980469,0.8677834868431091,0.342473030090332,0.32559734582901,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0366516113281,0.7760661840438843,0.2424039393663406,1.098013162612915,288.0376892089844,288.2980041503906,291.45001220703125,287.4011535644531,289.45001220703125,297.3759460449219,288.04083251953125,1.0,0.5428962111473083,1.0,1.0,0.0,1.0,-2.924316644668579,2.924309730529785,6.8725553319382016e-06,2.257382392883301,0.3512446880340576,0.3512446880340576,0.0,122.17337036132812,156.0,10059.32421875,-0.0,2038.305419921875,1.0,283.1499938964844,287.5629272460937,290.39569091796875,291.1386108398437,293.1499938964844,293.1499938964844,283.1499938964844,18105.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4330181777477264,1.0,0.0,0.0,0.540963888168335,0.5409675240516663,1.9526751771081763e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3271.961181640625,0.0,24.64034843444824,1895.4371337890625,0.0,338.2724914550781,0.2550586462020874,1.0,0.0,3.0,1.0,0.0
11974140,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0970458984375,0.784014105796814,0.263425350189209,0.2388928234577179,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.097900390625,0.9990000128746032,0.572706937789917,0.5225450396537781,297.46893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0975952148437,0.900434672832489,0.4037744104862213,0.2827062606811523,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.097412109375,0.8542525172233582,0.3441442847251892,0.3274640440940857,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.096923828125,0.763785719871521,0.2435088157653808,1.1044456958770752,288.0976867675781,288.2980041503906,291.45001220703125,287.3918151855469,289.45001220703125,297.352294921875,288.1000061035156,1.0,0.554753303527832,1.0,1.0,0.0,1.0,-2.972933769226074,2.972926616668701,7.103985353751341e-06,2.29535174369812,0.3489945828914642,0.3489945828914642,0.0,131.4815216064453,159.0,10060.0625,-0.0,2168.28564453125,1.0,283.1499938964844,287.6129150390625,290.3934631347656,291.1380615234375,293.1499938964844,293.1499938964844,283.1499938964844,18079.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4333933293819427,1.0,0.0,0.0,0.535828709602356,0.5358323454856873,1.9157790021040452e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3277.48046875,0.0,24.30690574645996,1895.4371337890625,0.0,339.0450744628906,0.2543628811836242,1.0,0.0,3.0,1.0,0.0
11974200,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0970458984375,0.784014105796814,0.263425350189209,0.2388928234577179,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.097900390625,0.9990000128746032,0.572706937789917,0.5225450396537781,297.46893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0975952148437,0.900434672832489,0.4037744104862213,0.2827062606811523,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.097412109375,0.8542525172233582,0.3441442847251892,0.3274640440940857,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.096923828125,0.763785719871521,0.2435088157653808,1.1044456958770752,288.0976867675781,288.2980041503906,291.45001220703125,287.3918151855469,289.45001220703125,297.352294921875,288.1000061035156,1.0,0.554753303527832,1.0,1.0,0.0,1.0,-2.972933769226074,2.972926616668701,7.103985353751341e-06,2.29535174369812,0.3489945828914642,0.3489945828914642,0.0,131.4815216064453,159.0,10060.0625,-0.0,2168.28564453125,1.0,283.1499938964844,287.6129150390625,290.3934631347656,291.1380615234375,293.1499938964844,293.1499938964844,283.1499938964844,18079.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4333933293819427,1.0,0.0,0.0,0.535828709602356,0.5358323454856873,1.9157790021040452e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3277.48046875,0.0,24.30690574645996,1895.4371337890625,0.0,339.0450744628906,0.2543628811836242,1.0,0.0,3.0,1.0,0.0
11974260,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1431579589844,0.7743745446205139,0.2646022439002991,0.2402010113000869,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.143798828125,0.9983956813812256,0.5706354975700378,0.5411483645439148,297.4765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1435852050781,0.8913925886154175,0.4085926711559295,0.2862398028373718,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1434326171875,0.8443238735198975,0.3457663953304291,0.3292522132396698,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.14306640625,0.7546831965446472,0.2445314973592758,1.1102890968322754,288.1436462402344,288.2980041503906,291.45001220703125,287.3829040527344,289.45001220703125,297.3327941894531,288.1452941894531,1.0,0.5643379092216492,1.0,1.0,0.0,1.0,-3.010531425476074,3.010524272918701,7.285799256351311e-06,2.324804782867432,0.3472570478916168,0.3472570478916168,0.0,139.36041259765625,162.0,10058.880859375,-0.0,2274.857421875,1.0,283.1499938964844,287.6513061523437,290.3880615234375,291.134521484375,293.1499938964844,293.1499938964844,283.1499938964844,18060.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.434485375881195,1.0,0.0,0.0,0.5319022536277771,0.5319058895111084,1.8878049345971704e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3280.9501953125,0.0,24.05406379699707,1895.4371337890625,0.0,341.3029479980469,0.2538348138332367,1.0,0.0,3.0,1.0,0.0
11974320,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1431579589844,0.7743745446205139,0.2646022439002991,0.2402010113000869,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.143798828125,0.9983956813812256,0.5706354975700378,0.5411483645439148,297.4765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1435852050781,0.8913925886154175,0.4085926711559295,0.2862398028373718,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1434326171875,0.8443238735198975,0.3457663953304291,0.3292522132396698,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.14306640625,0.7546831965446472,0.2445314973592758,1.1102890968322754,288.1436462402344,288.2980041503906,291.45001220703125,287.3829040527344,289.45001220703125,297.3327941894531,288.1452941894531,1.0,0.5643379092216492,1.0,1.0,0.0,1.0,-3.010531425476074,3.010524272918701,7.285799256351311e-06,2.324804782867432,0.3472570478916168,0.3472570478916168,0.0,139.36041259765625,162.0,10058.880859375,-0.0,2274.857421875,1.0,283.1499938964844,287.6513061523437,290.3880615234375,291.134521484375,293.1499938964844,293.1499938964844,283.1499938964844,18060.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.434485375881195,1.0,0.0,0.0,0.5319022536277771,0.5319058895111084,1.8878049345971704e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3280.9501953125,0.0,24.05406379699707,1895.4371337890625,0.0,341.3029479980469,0.2538348138332367,1.0,0.0,3.0,1.0,0.0
11974380,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1694030761719,0.7633758187294006,0.2656206786632538,0.2414460182189941,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1697692871094,0.9857727885246276,0.5700475573539734,0.5404602289199829,297.482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1696472167969,0.8805940747261047,0.4132954776287079,0.2897545397281647,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1695861816406,0.8331007361412048,0.3472506701946258,0.3309948742389679,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1693725585937,0.7444261908531189,0.2454303950071334,1.1159237623214722,288.169677734375,288.2980041503906,291.45001220703125,287.3743591308594,289.45001220703125,297.3242492675781,288.1706237792969,1.0,0.57108074426651,1.0,1.0,0.0,1.0,-3.024085998535156,3.024078607559204,7.351976364589063e-06,2.33545184135437,0.3457353413105011,0.3457353413105011,0.0,147.8828125,165.0,10034.8076171875,-0.0,2343.421142578125,1.0,283.1499938964844,287.6759948730469,290.3792419433594,291.1264953613281,293.1499938964844,293.1499938964844,283.1499938964844,18048.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4355186223983764,1.0,0.0,0.0,0.5286335945129395,0.5286372303962708,1.8646742816486043e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3277.8466796875,0.0,23.849374771118164,1895.4371337890625,0.0,343.4516906738281,0.2534162998199463,1.0,0.0,3.0,1.0,0.0
11974440,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1694030761719,0.7633758187294006,0.2656206786632538,0.2414460182189941,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1697692871094,0.9857727885246276,0.5700475573539734,0.5404602289199829,297.482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1696472167969,0.8805940747261047,0.4132954776287079,0.2897545397281647,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1695861816406,0.8331007361412048,0.3472506701946258,0.3309948742389679,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1693725585937,0.7444261908531189,0.2454303950071334,1.1159237623214722,288.169677734375,288.2980041503906,291.45001220703125,287.3743591308594,289.45001220703125,297.3242492675781,288.1706237792969,1.0,0.57108074426651,1.0,1.0,0.0,1.0,-3.024085998535156,3.024078607559204,7.351976364589063e-06,2.33545184135437,0.3457353413105011,0.3457353413105011,0.0,147.8828125,165.0,10034.8076171875,-0.0,2343.421142578125,1.0,283.1499938964844,287.6759948730469,290.3792419433594,291.1264953613281,293.1499938964844,293.1499938964844,283.1499938964844,18048.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4355186223983764,1.0,0.0,0.0,0.5286335945129395,0.5286372303962708,1.8646742816486043e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3277.8466796875,0.0,23.849374771118164,1895.4371337890625,0.0,343.4516906738281,0.2534162998199463,1.0,0.0,3.0,1.0,0.0
11974500,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1800842285156,0.7597686052322388,0.2660982608795166,0.2419911026954651,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1804504394531,0.9812113046646118,0.5703312754631042,0.5406985282897949,297.4845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1803283691406,0.8773905038833618,0.4156306087970733,0.2914624512195587,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.18023681640625,0.8294283747673035,0.3479631841182709,0.331788957118988,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1800537109375,0.7410770654678345,0.2458634078502655,1.1184295415878296,288.18035888671875,288.2980041503906,291.45001220703125,287.3702392578125,289.45001220703125,297.3228759765625,288.1812438964844,1.0,0.5738727450370789,1.0,1.0,0.0,1.0,-3.031047821044922,3.0310404300689697,7.385932349279756e-06,2.3408565521240234,0.3450596332550049,0.3450596332550049,0.0,151.1125946044922,165.0,10025.92578125,-0.0,2372.85107421875,1.0,283.1499938964844,287.6851501464844,290.37371826171875,291.12078857421875,293.1499938964844,293.1499938964844,283.1499938964844,18044.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4357979595661163,1.0,0.0,0.0,0.5271809101104736,0.5271845459938049,1.854439979354084e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3274.869873046875,0.0,23.759552001953125,1895.4371337890625,0.0,344.03466796875,0.2532347738742828,1.0,0.0,3.0,1.0,0.0
11974560,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.19024658203125,0.7568954229354858,0.2665640711784363,0.2425064593553543,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1905517578125,0.9774407148361206,0.5708023905754089,0.541151225566864,297.4867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1904602050781,0.8750441074371338,0.4179645478725433,0.2931544482707977,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1903686523437,0.8264968991279602,0.3486622869968414,0.3325509428977966,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.190185546875,0.7384105324745178,0.2462901175022125,1.1208181381225586,288.19049072265625,288.2980041503906,291.45001220703125,287.3661804199219,289.45001220703125,297.322265625,288.1913452148437,1.0,0.5764063000679016,1.0,1.0,0.0,1.0,-3.0380332469940186,3.0380258560180664,7.420079782605171e-06,2.3462789058685303,0.34444659948349,0.34444659948349,0.0,153.9024200439453,168.0,10018.5322265625,-0.0,2400.172607421875,1.0,283.1499938964844,287.6937255859375,290.36798095703125,291.1146545410156,293.1499938964844,293.1499938964844,283.1499938964844,18040.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4358885884284973,1.0,0.0,0.0,0.5258634090423584,0.5258670449256897,1.8451828509569168e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3272.241943359375,0.0,23.678186416625977,1895.4371337890625,0.0,344.2239685058594,0.2530701160430908,1.0,0.0,3.0,1.0,0.0
11974620,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.20904541015625,0.7525317072868347,0.2674729824066162,0.2434803694486618,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2093505859375,0.9714640378952026,0.5720087885856628,0.5423675179481506,297.49078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2092590332031,0.8719702959060669,0.4226415455341339,0.2965159714221954,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2091979980469,0.8220204710960388,0.3500317931175232,0.3340097665786743,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2090148925781,0.7343577742576599,0.2471368610858917,1.1253814697265625,288.20928955078125,288.2980041503906,291.45001220703125,287.3583068847656,289.45001220703125,297.3221435546875,288.2100524902344,1.0,0.5809462070465088,1.0,1.0,0.0,1.0,-3.051947116851806,3.0519397258758545,7.488316441595089e-06,2.357072830200196,0.3433934450149536,0.3433934450149536,0.0,158.6082763671875,171.0,10007.6162109375,-0.0,2450.514404296875,1.0,283.1499938964844,287.7094421386719,290.35723876953125,291.10284423828125,293.1499938964844,293.1499938964844,283.1499938964844,18033.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4356509745121002,1.0,0.0,0.0,0.5235985517501831,0.5236021876335144,1.829322648916332e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3268.278076171875,0.0,23.538328170776367,1895.4371337890625,0.0,343.7277526855469,0.2527861297130584,1.0,0.0,3.0,1.0,0.0
11974680,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.20904541015625,0.7525317072868347,0.2674729824066162,0.2434803694486618,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2093505859375,0.9714640378952026,0.5720087885856628,0.5423675179481506,297.49078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2092590332031,0.8719702959060669,0.4226415455341339,0.2965159714221954,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2091979980469,0.8220204710960388,0.3500317931175232,0.3340097665786743,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2090148925781,0.7343577742576599,0.2471368610858917,1.1253814697265625,288.20928955078125,288.2980041503906,291.45001220703125,287.3583068847656,289.45001220703125,297.3221435546875,288.2100524902344,1.0,0.5809462070465088,1.0,1.0,0.0,1.0,-3.051947116851806,3.0519397258758545,7.488316441595089e-06,2.357072830200196,0.3433934450149536,0.3433934450149536,0.0,158.6082763671875,171.0,10007.6162109375,-0.0,2450.514404296875,1.0,283.1499938964844,287.7094421386719,290.35723876953125,291.10284423828125,293.1499938964844,293.1499938964844,283.1499938964844,18033.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4356509745121002,1.0,0.0,0.0,0.5235985517501831,0.5236021876335144,1.829322648916332e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3268.278076171875,0.0,23.538328170776367,1895.4371337890625,0.0,343.7277526855469,0.2527861297130584,1.0,0.0,3.0,1.0,0.0
11974740,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2260131835937,0.7492737174034119,0.2683577239513397,0.24440398812294,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.22625732421875,0.9667744040489196,0.573352575302124,0.5437352061271667,297.4945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2261962890625,0.8701962828636169,0.4273382127285003,0.2998683750629425,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2261047363281,0.8186492919921875,0.3513717651367187,0.3354097306728363,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2259521484375,0.7313307523727417,0.2479787021875381,1.129786729812622,288.2261962890625,288.2980041503906,291.45001220703125,287.3506774902344,289.45001220703125,297.3226013183594,288.2268981933594,1.0,0.5850291848182678,1.0,1.0,0.0,1.0,-3.065711259841919,3.065703868865967,7.556098807981471e-06,2.367739200592041,0.3425533175468445,0.3425533175468445,0.0,162.58163452148438,174.0,10001.388671875,-0.0,2497.170166015625,1.0,283.1499938964844,287.7234191894531,290.3484191894531,291.0930480957031,293.1499938964844,293.1499938964844,283.1499938964844,18026.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4351690113544464,1.0,0.0,0.0,0.5217846035957336,0.5217882394790649,1.816669659149284e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3265.9990234375,0.0,23.42608070373535,1895.4371337890625,0.0,342.7232666015625,0.2525567412376404,1.0,0.0,3.0,1.0,0.0
11974800,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2260131835937,0.7492737174034119,0.2683577239513397,0.24440398812294,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.22625732421875,0.9667744040489196,0.573352575302124,0.5437352061271667,297.4945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2261962890625,0.8701962828636169,0.4273382127285003,0.2998683750629425,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2261047363281,0.8186492919921875,0.3513717651367187,0.3354097306728363,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2259521484375,0.7313307523727417,0.2479787021875381,1.129786729812622,288.2261962890625,288.2980041503906,291.45001220703125,287.3506774902344,289.45001220703125,297.3226013183594,288.2268981933594,1.0,0.5850291848182678,1.0,1.0,0.0,1.0,-3.065711259841919,3.065703868865967,7.556098807981471e-06,2.367739200592041,0.3425533175468445,0.3425533175468445,0.0,162.58163452148438,174.0,10001.388671875,-0.0,2497.170166015625,1.0,283.1499938964844,287.7234191894531,290.3484191894531,291.0930480957031,293.1499938964844,293.1499938964844,283.1499938964844,18026.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4351690113544464,1.0,0.0,0.0,0.5217846035957336,0.5217882394790649,1.816669659149284e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3265.9990234375,0.0,23.42608070373535,1895.4371337890625,0.0,342.7232666015625,0.2525567412376404,1.0,0.0,3.0,1.0,0.0
11974860,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2412414550781,0.7466119527816772,0.2692185342311859,0.245291531085968,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.241455078125,0.9627881050109864,0.5747339725494385,0.5451403260231018,297.4979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.24139404296875,0.8691237568855286,0.4320545196533203,0.3032228052616119,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2413330078125,0.8158692121505737,0.3526865243911743,0.3367695808410644,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2411804199219,0.7288536429405212,0.2488095313310623,1.1340746879577637,288.24139404296875,288.2980041503906,291.45001220703125,287.34332275390625,289.45001220703125,297.32330322265625,288.2420349121094,1.0,0.5888432860374451,1.0,1.0,0.0,1.0,-3.0792906284332275,3.0792829990386963,7.623237706866348e-06,2.378248929977417,0.341904729604721,0.341904729604721,0.0,166.15151977539062,177.0,9999.3466796875,-0.0,2541.740966796875,1.0,283.1499938964844,287.7357788085937,290.3414306640625,291.0854797363281,293.1499938964844,293.1499938964844,283.1499938964844,18020.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4347728788852691,1.0,0.0,0.0,0.5203719139099121,0.5203755497932434,1.8068462281917164e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3265.22119140625,0.0,23.33818244934082,1895.4371337890625,0.0,341.899658203125,0.2523753941059112,1.0,0.0,3.0,1.0,0.0
