time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11974920,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2412414550781,0.7466119527816772,0.2692185342311859,0.245291531085968,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.241455078125,0.9627881050109864,0.5747339725494385,0.5451403260231018,297.4979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.24139404296875,0.8691237568855286,0.4320545196533203,0.3032228052616119,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2413330078125,0.8158692121505737,0.3526865243911743,0.3367695808410644,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2411804199219,0.7288536429405212,0.2488095313310623,1.1340746879577637,288.24139404296875,288.2980041503906,291.45001220703125,287.34332275390625,289.45001220703125,297.32330322265625,288.2420349121094,1.0,0.5888432860374451,1.0,1.0,0.0,1.0,-3.0792906284332275,3.0792829990386963,7.623237706866348e-06,2.378248929977417,0.341904729604721,0.341904729604721,0.0,166.15151977539062,177.0,9999.3466796875,-0.0,2541.740966796875,1.0,283.1499938964844,287.7357788085937,290.3414306640625,291.0854797363281,293.1499938964844,293.1499938964844,283.1499938964844,18020.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4347728788852691,1.0,0.0,0.0,0.5203719139099121,0.5203755497932434,1.8068462281917164e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3265.22119140625,0.0,23.33818244934082,1895.4371337890625,0.0,341.899658203125,0.2523753941059112,1.0,0.0,3.0,1.0,0.0
11974980,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2548828125,0.7442824244499207,0.2700532376766205,0.2461481839418411,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2550964355469,0.9591854214668274,0.5761071443557739,0.5465377569198608,297.5011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2550354003906,0.8684406876564026,0.4367876648902893,0.3065828382968902,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2549743652344,0.8134110569953918,0.3539768159389496,0.3380978405475616,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2548522949219,0.7266793847084045,0.2496253550052642,1.1382592916488647,288.2550354003906,288.2980041503906,291.45001220703125,287.3361511230469,289.45001220703125,297.32403564453125,288.255615234375,1.0,0.5924925804138184,1.0,1.0,0.0,1.0,-3.092668056488037,3.092660427093506,7.689635822316632e-06,2.3885884284973145,0.341428130865097,0.341428130865097,0.0,169.50070190429688,180.0,10001.046875,-0.0,2585.119873046875,1.0,283.1499938964844,287.7467041015625,290.3354187011719,291.0794372558594,293.1499938964844,293.1499938964844,283.1499938964844,18015.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4346294403076172,1.0,0.0,0.0,0.5193167328834534,0.5193203687667847,1.7995258616565486e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3265.7158203125,0.0,23.27183151245117,1895.4371337890625,0.0,341.601806640625,0.2522364854812622,1.0,0.0,3.0,1.0,0.0
11975040,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2548828125,0.7442824244499207,0.2700532376766205,0.2461481839418411,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2550964355469,0.9591854214668274,0.5761071443557739,0.5465377569198608,297.5011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2550354003906,0.8684406876564026,0.4367876648902893,0.3065828382968902,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2549743652344,0.8134110569953918,0.3539768159389496,0.3380978405475616,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2548522949219,0.7266793847084045,0.2496253550052642,1.1382592916488647,288.2550354003906,288.2980041503906,291.45001220703125,287.3361511230469,289.45001220703125,297.32403564453125,288.255615234375,1.0,0.5924925804138184,1.0,1.0,0.0,1.0,-3.092668056488037,3.092660427093506,7.689635822316632e-06,2.3885884284973145,0.341428130865097,0.341428130865097,0.0,169.50070190429688,180.0,10001.046875,-0.0,2585.119873046875,1.0,283.1499938964844,287.7467041015625,290.3354187011719,291.0794372558594,293.1499938964844,293.1499938964844,283.1499938964844,18015.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4346294403076172,1.0,0.0,0.0,0.5193167328834534,0.5193203687667847,1.7995258616565486e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3265.7158203125,0.0,23.27183151245117,1895.4371337890625,0.0,341.601806640625,0.2522364854812622,1.0,0.0,3.0,1.0,0.0
11975100,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2611694335937,0.7431963682174683,0.2704602777957916,0.2465656399726867,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2613525390625,0.9574708938598632,0.5767837166786194,0.5472268462181091,297.502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2613220214844,0.8681908249855042,0.4391597807407379,0.3082653284072876,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2612609863281,0.8122552037239075,0.3546126782894134,0.3387514352798462,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2611389160156,0.7256628274917603,0.2500268220901489,1.140315055847168,288.2613220214844,288.2980041503906,291.45001220703125,287.3326110839844,289.45001220703125,297.3243713378906,288.2618408203125,1.0,0.59427410364151,1.0,1.0,0.0,1.0,-3.099278688430786,3.099270820617676,7.722538612142671e-06,2.3936920166015625,0.3412485718727112,0.3412485718727112,0.0,171.12551879882812,180.0,10003.171875,-0.0,2606.5234375,1.0,283.1499938964844,287.75164794921875,290.3325500488281,291.0766906738281,293.1499938964844,293.1499938964844,283.1499938964844,18013.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4346607029438019,1.0,0.0,0.0,0.5189105272293091,0.5189141631126404,1.79671175715157e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3266.373046875,0.0,23.245943069458008,1895.4371337890625,0.0,341.666748046875,0.2521814107894897,1.0,0.0,3.0,1.0,0.0
11975160,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2671203613281,0.7421472668647766,0.2708601951599121,0.2469760775566101,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2673034667969,0.9557947516441344,0.5774514675140381,0.5479075312614441,297.5041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2672424316406,0.8679836392402649,0.4415351152420044,0.3099495768547058,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2672119140625,0.8111317157745361,0.3552422523498535,0.3393983840942383,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.26708984375,0.7246784567832947,0.2504236400127411,1.142346739768982,288.2672424316406,288.2980041503906,291.45001220703125,287.3291320800781,289.45001220703125,297.32470703125,288.26776123046875,1.0,0.59603351354599,1.0,1.0,0.0,1.0,-3.1058359146118164,3.105828285217285,7.755236765660811e-06,2.3987505435943604,0.3411051630973816,0.3411051630973816,0.0,172.72865295410156,183.0,10006.0810546875,-0.0,2627.7919921875,1.0,283.1499938964844,287.7562866210937,290.3296813964844,291.0740661621094,293.1499938964844,293.1499938964844,283.1499938964844,18011.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4347527027130127,1.0,0.0,0.0,0.5185788869857788,0.5185825228691101,1.794416171208013e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3267.272705078125,0.0,23.224517822265625,1895.4371337890625,0.0,341.8577575683594,0.2521350979804992,1.0,0.0,3.0,1.0,0.0
11975220,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2780456542969,0.7401313185691833,0.2716379761695862,0.2477758824825287,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2782287597656,0.9525219798088074,0.5787561535835266,0.5492398738861084,297.5068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2781677246094,0.8676634430885315,0.446294903755188,0.3133231699466705,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.27813720703125,0.808950662612915,0.3564819097518921,0.3406725227832794,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.27801513671875,0.7227789759635925,0.2512025237083435,1.1463381052017212,288.2781677246094,288.2980041503906,291.45001220703125,287.3222045898437,289.45001220703125,297.3252868652344,288.27862548828125,1.0,0.5994970202445984,1.0,1.0,0.0,1.0,-3.118786096572876,3.1187782287597656,7.819989150448237e-06,2.408729553222656,0.3409201800823211,0.3409201800823211,0.0,175.8908233642578,186.0,10014.1005859375,-0.0,2670.0166015625,1.0,283.1499938964844,287.7646789550781,290.32379150390625,291.06884765625,293.1499938964844,293.1499938964844,283.1499938964844,18007.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4350813925266266,1.0,0.0,0.0,0.518125057220459,0.5181286931037903,1.791276638130057e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3269.73681640625,0.0,23.194169998168945,1895.4371337890625,0.0,342.5409240722656,0.2520671188831329,1.0,0.0,3.0,1.0,0.0
11975280,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2780456542969,0.7401313185691833,0.2716379761695862,0.2477758824825287,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2782287597656,0.9525219798088074,0.5787561535835266,0.5492398738861084,297.5068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2781677246094,0.8676634430885315,0.446294903755188,0.3133231699466705,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.27813720703125,0.808950662612915,0.3564819097518921,0.3406725227832794,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.27801513671875,0.7227789759635925,0.2512025237083435,1.1463381052017212,288.2781677246094,288.2980041503906,291.45001220703125,287.3222045898437,289.45001220703125,297.3252868652344,288.27862548828125,1.0,0.5994970202445984,1.0,1.0,0.0,1.0,-3.118786096572876,3.1187782287597656,7.819989150448237e-06,2.408729553222656,0.3409201800823211,0.3409201800823211,0.0,175.8908233642578,186.0,10014.1005859375,-0.0,2670.0166015625,1.0,283.1499938964844,287.7646789550781,290.32379150390625,291.06884765625,293.1499938964844,293.1499938964844,283.1499938964844,18007.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4350813925266266,1.0,0.0,0.0,0.518125057220459,0.5181286931037903,1.791276638130057e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3269.73681640625,0.0,23.194169998168945,1895.4371337890625,0.0,342.5409240722656,0.2520671188831329,1.0,0.0,3.0,1.0,0.0
11975340,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.287841796875,0.7381949424743652,0.2723866999149322,0.2485487163066864,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2879638671875,0.949319303035736,0.5800173878669739,0.5505313873291016,297.50927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2879333496094,0.8674326539039612,0.4510656893253326,0.3167033791542053,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.28790283203125,0.8068233132362366,0.3576957285404205,0.3419213593006134,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2878112792969,0.7209417223930359,0.2519614398479461,1.150235891342163,288.2879333496094,288.2980041503906,291.45001220703125,287.3153991699219,289.45001220703125,297.3257751464844,288.2883605957031,1.0,0.6029006838798523,1.0,1.0,0.0,1.0,-3.131519794464112,3.131511926651001,7.883884791226592e-06,2.4185266494750977,0.3408560454845428,0.3408560454845428,0.0,179.01712036132812,189.0,10024.7265625,-0.0,2711.93994140625,1.0,283.1499938964844,287.77203369140625,290.3176574707031,291.0635681152344,293.1499938964844,293.1499938964844,283.1499938964844,18004.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.435542494058609,1.0,0.0,0.0,0.5179193019866943,0.5179228782653809,1.7898541315730654e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3272.97900390625,0.0,23.178611755371094,1895.4371337890625,0.0,343.5014343261719,0.2520282864570617,1.0,0.0,3.0,1.0,0.0
11975400,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.287841796875,0.7381949424743652,0.2723866999149322,0.2485487163066864,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2879638671875,0.949319303035736,0.5800173878669739,0.5505313873291016,297.50927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2879333496094,0.8674326539039612,0.4510656893253326,0.3167033791542053,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.28790283203125,0.8068233132362366,0.3576957285404205,0.3419213593006134,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2878112792969,0.7209417223930359,0.2519614398479461,1.150235891342163,288.2879333496094,288.2980041503906,291.45001220703125,287.3153991699219,289.45001220703125,297.3257751464844,288.2883605957031,1.0,0.6029006838798523,1.0,1.0,0.0,1.0,-3.131519794464112,3.131511926651001,7.883884791226592e-06,2.4185266494750977,0.3408560454845428,0.3408560454845428,0.0,179.01712036132812,189.0,10024.7265625,-0.0,2711.93994140625,1.0,283.1499938964844,287.77203369140625,290.3176574707031,291.0635681152344,293.1499938964844,293.1499938964844,283.1499938964844,18004.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.435542494058609,1.0,0.0,0.0,0.5179193019866943,0.5179228782653809,1.7898541315730654e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3272.97900390625,0.0,23.178611755371094,1895.4371337890625,0.0,343.5014343261719,0.2520282864570617,1.0,0.0,3.0,1.0,0.0
11975460,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2965393066406,0.7363154292106628,0.2731056809425354,0.2492945194244384,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2966613769531,0.9461619853973388,0.5812318325042725,0.55177903175354,297.51153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.296630859375,0.8672655820846558,0.455846756696701,0.3200901746749878,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2966003417969,0.8047261834144592,0.3588827252388,0.3431445956230163,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2965393066406,0.7191435694694519,0.252699464559555,1.1540383100509644,288.296630859375,288.2980041503906,291.45001220703125,287.30859375,289.45001220703125,297.326171875,288.2970275878906,1.0,0.6062528491020203,1.0,1.0,0.0,1.0,-3.144031286239624,3.1440234184265137,7.946882760734297e-06,2.428138256072998,0.3409013748168945,0.3409013748168945,0.0,182.1231689453125,192.0,10037.70703125,-0.0,2753.6201171875,1.0,283.1499938964844,287.77838134765625,290.3113098144531,291.0582580566406,293.1499938964844,293.1499938964844,283.1499938964844,18001.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4360889494419098,1.0,0.0,0.0,0.517937958240509,0.5179415941238403,1.7899830950796062e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3276.9248046875,0.0,23.176416397094727,1895.4371337890625,0.0,344.6428527832031,0.2520157992839813,1.0,0.0,3.0,1.0,0.0
11975520,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2965393066406,0.7363154292106628,0.2731056809425354,0.2492945194244384,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2966613769531,0.9461619853973388,0.5812318325042725,0.55177903175354,297.51153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.296630859375,0.8672655820846558,0.455846756696701,0.3200901746749878,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2966003417969,0.8047261834144592,0.3588827252388,0.3431445956230163,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2965393066406,0.7191435694694519,0.252699464559555,1.1540383100509644,288.296630859375,288.2980041503906,291.45001220703125,287.30859375,289.45001220703125,297.326171875,288.2970275878906,1.0,0.6062528491020203,1.0,1.0,0.0,1.0,-3.144031286239624,3.1440234184265137,7.946882760734297e-06,2.428138256072998,0.3409013748168945,0.3409013748168945,0.0,182.1231689453125,192.0,10037.70703125,-0.0,2753.6201171875,1.0,283.1499938964844,287.77838134765625,290.3113098144531,291.0582580566406,293.1499938964844,293.1499938964844,283.1499938964844,18001.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4360889494419098,1.0,0.0,0.0,0.517937958240509,0.5179415941238403,1.7899830950796062e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3276.9248046875,0.0,23.176416397094727,1895.4371337890625,0.0,344.6428527832031,0.2520157992839813,1.0,0.0,3.0,1.0,0.0
11975580,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3043212890625,0.734479546546936,0.2737956345081329,0.2500141263008117,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3044128417969,0.9430381655693054,0.5823988318443298,0.5529824495315552,297.5136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.30438232421875,0.8671470880508423,0.4606373608112335,0.3234832882881164,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3043518066406,0.802672266960144,0.3600431084632873,0.3443426787853241,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3042907714844,0.7173701524734497,0.2534166872501373,1.157747507095337,288.3044128417969,288.2980041503906,291.45001220703125,287.30181884765625,289.45001220703125,297.3264465332031,288.3047180175781,1.0,0.6095592975616455,1.0,1.0,0.0,1.0,-3.156323194503784,3.156315326690674,8.00898669695016e-06,2.437567949295044,0.3410425782203674,0.3410425782203674,0.0,185.21815490722656,195.0,10052.7421875,-0.0,2795.0986328125,1.0,283.1499938964844,287.7839050292969,290.3048400878906,291.0529479980469,293.1499938964844,293.1499938964844,283.1499938964844,17998.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4366970062255859,1.0,0.0,0.0,0.5181532502174377,0.518156886100769,1.7914716821110233e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3281.4892578125,0.0,23.185924530029297,1895.4371337890625,0.0,345.91705322265625,0.2520263791084289,1.0,0.0,3.0,1.0,0.0
11975640,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3043212890625,0.734479546546936,0.2737956345081329,0.2500141263008117,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3044128417969,0.9430381655693054,0.5823988318443298,0.5529824495315552,297.5136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.30438232421875,0.8671470880508423,0.4606373608112335,0.3234832882881164,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3043518066406,0.802672266960144,0.3600431084632873,0.3443426787853241,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3042907714844,0.7173701524734497,0.2534166872501373,1.157747507095337,288.3044128417969,288.2980041503906,291.45001220703125,287.30181884765625,289.45001220703125,297.3264465332031,288.3047180175781,1.0,0.6095592975616455,1.0,1.0,0.0,1.0,-3.156323194503784,3.156315326690674,8.00898669695016e-06,2.437567949295044,0.3410425782203674,0.3410425782203674,0.0,185.21815490722656,195.0,10052.7421875,-0.0,2795.0986328125,1.0,283.1499938964844,287.7839050292969,290.3048400878906,291.0529479980469,293.1499938964844,293.1499938964844,283.1499938964844,17998.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4366970062255859,1.0,0.0,0.0,0.5181532502174377,0.518156886100769,1.7914716821110233e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3281.4892578125,0.0,23.185924530029297,1895.4371337890625,0.0,345.91705322265625,0.2520263791084289,1.0,0.0,3.0,1.0,0.0
11975700,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.307861328125,0.7335750460624695,0.2741293311119079,0.250363826751709,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3079528808594,0.941486954689026,0.5829634666442871,0.553566575050354,297.5145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.30792236328125,0.8671035766601562,0.4630363285541534,0.3251822590827942,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3078918457031,0.8016614317893982,0.3606128096580505,0.3449318408966064,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3078308105469,0.7164894342422485,0.2537671625614166,1.159565567970276,288.30792236328125,288.2980041503906,291.45001220703125,287.2984313964844,289.45001220703125,297.3265686035156,288.3082580566406,1.0,0.6111956834793091,1.0,1.0,0.0,1.0,-3.162383317947388,3.1623752117156982,8.039682143134996e-06,2.442212104797364,0.3411471843719482,0.3411471843719482,0.0,186.76272583007807,195.0,10060.9853515625,-0.0,2815.757568359375,1.0,283.1499938964844,287.7863464355469,290.3016052246094,291.05029296875,293.1499938964844,293.1499938964844,283.1499938964844,17997.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4370230734348297,1.0,0.0,0.0,0.5183306932449341,0.5183343291282654,1.7926989670513652e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3283.990966796875,0.0,23.19483184814453,1895.4371337890625,0.0,346.60205078125,0.2520398795604706,1.0,0.0,3.0,1.0,0.0
11975760,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3111877441406,0.7326785922050476,0.2744559943675995,0.2507072389125824,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.311279296875,0.9399426579475404,0.5835161209106445,0.5541395545005798,297.5155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.311279296875,0.8670690655708313,0.4654373824596405,0.3268826901912689,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31121826171875,0.8006604313850403,0.3611758947372436,0.3455148637294769,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3111572265625,0.7156113982200623,0.2541125118732452,1.1613609790802002,288.311279296875,288.2980041503906,291.45001220703125,287.2950134277344,289.45001220703125,297.32666015625,288.3115539550781,1.0,0.6128218770027161,1.0,1.0,0.0,1.0,-3.168389320373535,3.1683812141418457,8.0701556726126e-06,2.446812391281128,0.3412713706493377,0.3412713706493377,0.0,188.3062438964844,198.0,10069.6455078125,-0.0,2836.372802734375,1.0,283.1499938964844,287.7886047363281,290.29833984375,291.04766845703125,293.1499938964844,293.1499938964844,283.1499938964844,17995.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4373631477355957,1.0,0.0,0.0,0.5185484886169434,0.5185521245002747,1.794205850558228e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3286.61865234375,0.0,23.206144332885746,1895.4371337890625,0.0,347.3178100585937,0.2520580887794494,1.0,0.0,3.0,1.0,0.0
11975820,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172912597656,0.7309072613716125,0.275088220834732,0.2513751983642578,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173828125,0.9368748664855956,0.5845847129821777,0.5552513003349304,297.51727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173522949219,0.8670253157615662,0.4702461063861847,0.3302879631519317,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173217773437,0.7986862063407898,0.3622820079326629,0.3466621041297912,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172607421875,0.7138603925704956,0.2547877132892608,1.1648828983306885,288.3173522949219,288.2980041503906,291.45001220703125,287.2881164550781,289.45001220703125,297.3267517089844,288.317626953125,1.0,0.616043746471405,1.0,1.0,0.0,1.0,-3.1802377700805664,3.180229663848877,8.130422429530881e-06,2.4558799266815186,0.3415749371051788,0.3415749371051788,0.0,191.39064025878903,201.0,10088.1337890625,-0.0,2877.46484375,1.0,283.1499938964844,287.7926025390625,290.2917175292969,291.04248046875,293.1499938964844,293.1499938964844,283.1499938964844,17993.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4380872249603271,1.0,0.0,0.0,0.5190978050231934,0.5191014409065247,1.7980088529157e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3292.224609375,0.0,23.235551834106445,1895.4371337890625,0.0,348.84619140625,0.2521079182624817,1.0,0.0,3.0,1.0,0.0
11975880,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172912597656,0.7309072613716125,0.275088220834732,0.2513751983642578,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173828125,0.9368748664855956,0.5845847129821777,0.5552513003349304,297.51727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173522949219,0.8670253157615662,0.4702461063861847,0.3302879631519317,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173217773437,0.7986862063407898,0.3622820079326629,0.3466621041297912,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172607421875,0.7138603925704956,0.2547877132892608,1.1648828983306885,288.3173522949219,288.2980041503906,291.45001220703125,287.2881164550781,289.45001220703125,297.3267517089844,288.317626953125,1.0,0.616043746471405,1.0,1.0,0.0,1.0,-3.1802377700805664,3.180229663848877,8.130422429530881e-06,2.4558799266815186,0.3415749371051788,0.3415749371051788,0.0,191.39064025878903,201.0,10088.1337890625,-0.0,2877.46484375,1.0,283.1499938964844,287.7926025390625,290.2917175292969,291.04248046875,293.1499938964844,293.1499938964844,283.1499938964844,17993.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4380872249603271,1.0,0.0,0.0,0.5190978050231934,0.5191014409065247,1.7980088529157e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3292.224609375,0.0,23.235551834106445,1895.4371337890625,0.0,348.84619140625,0.2521079182624817,1.0,0.0,3.0,1.0,0.0
11975940,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3227233886719,0.7291622757911682,0.2756939232349396,0.252019464969635,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3227844238281,0.933837890625,0.5856063961982727,0.5563192963600159,297.5188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3227844238281,0.8670126795768738,0.4750632643699646,0.3336988687515259,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.32275390625,0.796747624874115,0.3633625209331512,0.3477854132652282,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3226928710937,0.7121120691299438,0.255443274974823,1.1683175563812256,288.3227844238281,288.2980041503906,291.45001220703125,287.2811279296875,289.45001220703125,297.3268127441406,288.322998046875,1.0,0.6192272901535034,1.0,1.0,0.0,1.0,-3.191878318786621,3.191870212554932,8.189830623450689e-06,2.464780569076538,0.3419426679611206,0.3419426679611206,0.0,194.4727935791016,204.0,10107.974609375,-0.0,2918.3916015625,1.0,283.1499938964844,287.7959899902344,290.2850341796875,291.0372619628906,293.1499938964844,293.1499938964844,283.1499938964844,17991.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4388690292835235,1.0,0.0,0.0,0.5197798609733582,0.5197834968566895,1.802736981915132e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3298.23046875,0.0,23.27289772033692,1895.4371337890625,0.0,350.5033569335937,0.2521734535694122,1.0,0.0,3.0,1.0,0.0
11976000,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3227233886719,0.7291622757911682,0.2756939232349396,0.252019464969635,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3227844238281,0.933837890625,0.5856063961982727,0.5563192963600159,297.5188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3227844238281,0.8670126795768738,0.4750632643699646,0.3336988687515259,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.32275390625,0.796747624874115,0.3633625209331512,0.3477854132652282,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3226928710937,0.7121120691299438,0.255443274974823,1.1683175563812256,288.3227844238281,288.2980041503906,291.45001220703125,287.2811279296875,289.45001220703125,297.3268127441406,288.322998046875,1.0,0.6192272901535034,1.0,1.0,0.0,1.0,-3.191878318786621,3.191870212554932,8.189830623450689e-06,2.464780569076538,0.3419426679611206,0.3419426679611206,0.0,194.4727935791016,204.0,10107.974609375,-0.0,2918.3916015625,1.0,283.1499938964844,287.7959899902344,290.2850341796875,291.0372619628906,293.1499938964844,293.1499938964844,283.1499938964844,17991.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4388690292835235,1.0,0.0,0.0,0.5197798609733582,0.5197834968566895,1.802736981915132e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3298.23046875,0.0,23.27289772033692,1895.4371337890625,0.0,350.5033569335937,0.2521734535694122,1.0,0.0,3.0,1.0,0.0
11976060,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3274841308594,0.7274392247200012,0.2762723565101623,0.2526394128799438,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3275451660156,0.9308334589004515,0.5865786671638489,0.5573413372039795,297.5203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3275451660156,0.8670293688774109,0.4798890054225921,0.3371156454086303,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3275146484375,0.7948420643806458,0.3644163310527801,0.3488837778568268,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3274841308594,0.7103608250617981,0.2560785412788391,1.171662211418152,288.3275451660156,288.2980041503906,291.45001220703125,287.2739562988281,289.45001220703125,297.3267822265625,288.3277587890625,1.0,0.6223716735839844,1.0,1.0,0.0,1.0,-3.203303337097168,3.2032949924468994,8.248332960647531e-06,2.4735100269317627,0.342369794845581,0.342369794845581,0.0,197.55259704589844,207.0,10129.0595703125,-0.0,2959.124755859375,1.0,283.1499938964844,287.7987976074219,290.2781677246094,291.0320129394531,293.1499938964844,293.1499938964844,283.1499938964844,17990.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4397090673446655,1.0,0.0,0.0,0.5205854773521423,0.5205891132354736,1.8083293085169323e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3304.594970703125,0.0,23.31765365600586,1895.4371337890625,0.0,352.2919616699219,0.2522536218166351,1.0,0.0,3.0,1.0,0.0
11976120,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3274841308594,0.7274392247200012,0.2762723565101623,0.2526394128799438,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3275451660156,0.9308334589004515,0.5865786671638489,0.5573413372039795,297.5203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3275451660156,0.8670293688774109,0.4798890054225921,0.3371156454086303,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3275146484375,0.7948420643806458,0.3644163310527801,0.3488837778568268,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3274841308594,0.7103608250617981,0.2560785412788391,1.171662211418152,288.3275451660156,288.2980041503906,291.45001220703125,287.2739562988281,289.45001220703125,297.3267822265625,288.3277587890625,1.0,0.6223716735839844,1.0,1.0,0.0,1.0,-3.203303337097168,3.2032949924468994,8.248332960647531e-06,2.4735100269317627,0.342369794845581,0.342369794845581,0.0,197.55259704589844,207.0,10129.0595703125,-0.0,2959.124755859375,1.0,283.1499938964844,287.7987976074219,290.2781677246094,291.0320129394531,293.1499938964844,293.1499938964844,283.1499938964844,17990.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4397090673446655,1.0,0.0,0.0,0.5205854773521423,0.5205891132354736,1.8083293085169323e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3304.594970703125,0.0,23.31765365600586,1895.4371337890625,0.0,352.2919616699219,0.2522536218166351,1.0,0.0,3.0,1.0,0.0
11976180,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.7257346510887146,0.2768238484859466,0.2532353401184082,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.33172607421875,0.9278647899627686,0.5875009894371033,0.5583168268203735,297.52178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33172607421875,0.8670732975006104,0.4847230017185211,0.3405380547046661,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316955566406,0.7929677963256836,0.3654433786869049,0.349957138299942,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.708601713180542,0.2566936612129211,1.1749173402786257,288.3316955566406,288.2980041503906,291.45001220703125,287.2666015625,289.45001220703125,297.3266906738281,288.3319091796875,1.0,0.6254774332046509,1.0,1.0,0.0,1.0,-3.214512586593628,3.21450424194336,8.305923984153196e-06,2.4820709228515625,0.3428495824337005,0.3428495824337005,0.0,200.63037109375,210.0,10151.236328125,-0.0,2999.6552734375,1.0,283.1499938964844,287.80108642578125,290.2710876464844,291.026611328125,293.1499938964844,293.1499938964844,283.1499938964844,17988.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4406027495861053,1.0,0.0,0.0,0.5215012431144714,0.5215048789978027,1.8146973701504976e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3311.2646484375,0.0,23.369047164916992,1895.4371337890625,0.0,354.2040710449219,0.2523469030857086,1.0,0.0,3.0,1.0,0.0
11976240,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.7257346510887146,0.2768238484859466,0.2532353401184082,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.33172607421875,0.9278647899627686,0.5875009894371033,0.5583168268203735,297.52178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33172607421875,0.8670732975006104,0.4847230017185211,0.3405380547046661,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316955566406,0.7929677963256836,0.3654433786869049,0.349957138299942,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.708601713180542,0.2566936612129211,1.1749173402786257,288.3316955566406,288.2980041503906,291.45001220703125,287.2666015625,289.45001220703125,297.3266906738281,288.3319091796875,1.0,0.6254774332046509,1.0,1.0,0.0,1.0,-3.214512586593628,3.21450424194336,8.305923984153196e-06,2.4820709228515625,0.3428495824337005,0.3428495824337005,0.0,200.63037109375,210.0,10151.236328125,-0.0,2999.6552734375,1.0,283.1499938964844,287.80108642578125,290.2710876464844,291.026611328125,293.1499938964844,293.1499938964844,283.1499938964844,17988.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4406027495861053,1.0,0.0,0.0,0.5215012431144714,0.5215048789978027,1.8146973701504976e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3311.2646484375,0.0,23.369047164916992,1895.4371337890625,0.0,354.2040710449219,0.2523469030857086,1.0,0.0,3.0,1.0,0.0
11976300,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.33355712890625,0.7248882055282593,0.2770895659923553,0.2535243034362793,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3335876464844,0.9263949394226074,0.5879431366920471,0.5587868094444275,297.5224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3335876464844,0.8671049475669861,0.4871430099010467,0.3422512710094452,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33355712890625,0.7920418381690979,0.3659467995166778,0.3504843413829803,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3335266113281,0.7077198028564453,0.2569936215877533,1.176511287689209,288.3335876464844,288.2980041503906,291.45001220703125,287.2628479003906,289.45001220703125,297.3266296386719,288.3337707519531,1.0,0.6270158290863037,1.0,1.0,0.0,1.0,-3.2200357913970947,3.220027446746826,8.334372978424653e-06,2.48628830909729,0.3431073427200317,0.3431073427200317,0.0,202.16848754882807,210.0,10162.69140625,-0.0,3019.839599609375,1.0,283.1499938964844,287.80206298828125,290.2674255371094,291.0238647460937,293.1499938964844,293.1499938964844,283.1499938964844,17987.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4410679042339325,1.0,0.0,0.0,0.521996796131134,0.5220004320144653,1.8181477656753493e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3314.698486328125,0.0,23.397022247314453,1895.4371337890625,0.0,355.2030944824219,0.2523980736732483,1.0,0.0,3.0,1.0,0.0
11976360,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3353271484375,0.7240455150604248,0.2773492932319641,0.2538079917430877,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3353576660156,0.924936056137085,0.5883738398551941,0.5592461824417114,297.5231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3353576660156,0.8671424984931946,0.4895646870136261,0.3439656794071197,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3353271484375,0.7911235690116882,0.3664441406726837,0.351005882024765,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3352966308594,0.7068431973457336,0.2572891414165497,1.178085207939148,288.3353576660156,288.2980041503906,291.45001220703125,287.259033203125,289.45001220703125,297.3265380859375,288.33551025390625,1.0,0.6285455822944641,1.0,1.0,0.0,1.0,-3.225510597229004,3.225502252578736,8.362620064872317e-06,2.490468740463257,0.3433748781681061,0.3433748781681061,0.0,203.7064666748047,213.0,10174.3447265625,-0.0,3039.98291015625,1.0,283.1499938964844,287.80291748046875,290.26373291015625,291.02105712890625,293.1499938964844,293.1499938964844,283.1499938964844,17987.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4415437877178192,1.0,0.0,0.0,0.5225131511688232,0.5225167870521545,1.8217463093606057e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3318.184814453125,0.0,23.426258087158203,1895.4371337890625,0.0,356.22784423828125,0.2524517178535461,1.0,0.0,3.0,1.0,0.0
11976420,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385009765625,0.7223688960075378,0.2778496742248535,0.2543582916259765,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385314941406,0.9220521450042723,0.5891978740692139,0.5601300001144409,297.5242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385314941406,0.8672352433204651,0.4944134056568146,0.3473981320858001,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385009765625,0.7893086075782776,0.3674191832542419,0.3520306050777435,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3384704589844,0.7051057815551758,0.2578655779361725,1.181168794631958,288.3385314941406,288.2980041503906,291.45001220703125,287.2511901855469,289.45001220703125,297.32635498046875,288.33868408203125,1.0,0.6315771341323853,1.0,1.0,0.0,1.0,-3.236302375793457,3.2362940311431885,8.41844030219363e-06,2.498709201812744,0.3439390659332275,0.3439390659332275,0.0,206.7811584472656,216.0,10198.2373046875,-0.0,3080.10986328125,1.0,283.1499938964844,287.8043212890625,290.256103515625,291.0152282714844,293.1499938964844,293.1499938964844,283.1499938964844,17986.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4425263702869415,1.0,0.0,0.0,0.5236080288887024,0.5236116647720337,1.829389084662125e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3325.304931640625,0.0,23.4885311126709,1895.4371337890625,0.0,358.3523254394531,0.2525665760040283,1.0,0.0,3.0,1.0,0.0
11976480,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385009765625,0.7223688960075378,0.2778496742248535,0.2543582916259765,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385314941406,0.9220521450042723,0.5891978740692139,0.5601300001144409,297.5242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385314941406,0.8672352433204651,0.4944134056568146,0.3473981320858001,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385009765625,0.7893086075782776,0.3674191832542419,0.3520306050777435,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3384704589844,0.7051057815551758,0.2578655779361725,1.181168794631958,288.3385314941406,288.2980041503906,291.45001220703125,287.2511901855469,289.45001220703125,297.32635498046875,288.33868408203125,1.0,0.6315771341323853,1.0,1.0,0.0,1.0,-3.236302375793457,3.2362940311431885,8.41844030219363e-06,2.498709201812744,0.3439390659332275,0.3439390659332275,0.0,206.7811584472656,216.0,10198.2373046875,-0.0,3080.10986328125,1.0,283.1499938964844,287.8043212890625,290.256103515625,291.0152282714844,293.1499938964844,293.1499938964844,283.1499938964844,17986.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4425263702869415,1.0,0.0,0.0,0.5236080288887024,0.5236116647720337,1.829389084662125e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3325.304931640625,0.0,23.4885311126709,1895.4371337890625,0.0,358.3523254394531,0.2525665760040283,1.0,0.0,3.0,1.0,0.0
11976540,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412475585937,0.7207022309303284,0.2783262133598327,0.2548873126506805,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412780761719,0.9192187190055848,0.5899746417999268,0.5609697103500366,297.5254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412780761719,0.867350161075592,0.4992687702178955,0.3508350253105163,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412780761719,0.7875224947929382,0.368369460105896,0.3530321717262268,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412475585937,0.7033900022506714,0.2584238648414612,1.1841715574264526,288.3412780761719,288.2980041503906,291.45001220703125,287.2430419921875,289.45001220703125,297.3261413574219,288.3414001464844,1.0,0.6345734596252441,1.0,1.0,0.0,1.0,-3.246896266937256,3.246887683868408,8.47342198539991e-06,2.506800413131714,0.3445362150669098,0.3445362150669098,0.0,209.8546295166016,219.0,10222.7822265625,-0.0,3120.044189453125,1.0,283.1499938964844,287.80535888671875,290.2481384277344,291.0091552734375,293.1499938964844,293.1499938964844,283.1499938964844,17985.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4435460865497589,1.0,0.0,0.0,0.5247740745544434,0.5247777104377747,1.8375461152686512e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3332.580810546875,0.0,23.555173873901367,1895.4371337890625,0.0,360.5696716308594,0.2526901364326477,1.0,0.0,3.0,1.0,0.0
11976600,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412475585937,0.7207022309303284,0.2783262133598327,0.2548873126506805,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412780761719,0.9192187190055848,0.5899746417999268,0.5609697103500366,297.5254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412780761719,0.867350161075592,0.4992687702178955,0.3508350253105163,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412780761719,0.7875224947929382,0.368369460105896,0.3530321717262268,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412475585937,0.7033900022506714,0.2584238648414612,1.1841715574264526,288.3412780761719,288.2980041503906,291.45001220703125,287.2430419921875,289.45001220703125,297.3261413574219,288.3414001464844,1.0,0.6345734596252441,1.0,1.0,0.0,1.0,-3.246896266937256,3.246887683868408,8.47342198539991e-06,2.506800413131714,0.3445362150669098,0.3445362150669098,0.0,209.8546295166016,219.0,10222.7822265625,-0.0,3120.044189453125,1.0,283.1499938964844,287.80535888671875,290.2481384277344,291.0091552734375,293.1499938964844,293.1499938964844,283.1499938964844,17985.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4435460865497589,1.0,0.0,0.0,0.5247740745544434,0.5247777104377747,1.8375461152686512e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3332.580810546875,0.0,23.555173873901367,1895.4371337890625,0.0,360.5696716308594,0.2526901364326477,1.0,0.0,3.0,1.0,0.0
11976660,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.7190422415733337,0.2787791192531585,0.255395233631134,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436584472656,0.9164408445358276,0.5907033681869507,0.561764657497406,297.5264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436584472656,0.8674863576889038,0.5041304230690002,0.3542762398719787,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.7857642769813538,0.3692948222160339,0.3540104031562805,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.7016951441764832,0.2589640021324157,1.187093734741211,288.3436584472656,288.2980041503906,291.45001220703125,287.23455810546875,289.45001220703125,297.32586669921875,288.3437805175781,1.0,0.6375346183776855,1.0,1.0,0.0,1.0,-3.257291078567505,3.257282495498657,8.527556019544136e-06,2.514743566513061,0.3451622426509857,0.3451622426509857,0.0,212.92654418945312,222.0,10247.8837890625,-0.0,3159.7724609375,1.0,283.1499938964844,287.8060607910156,290.23980712890625,291.0027770996094,293.1499938964844,293.1499938964844,283.1499938964844,17984.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4445997476577759,1.0,0.0,0.0,0.526003360748291,0.5260069966316223,1.846164998653421e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3339.977783203125,0.0,23.6257381439209,1895.4371337890625,0.0,362.874267578125,0.2528214752674103,1.0,0.0,3.0,1.0,0.0
11976720,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.7190422415733337,0.2787791192531585,0.255395233631134,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436584472656,0.9164408445358276,0.5907033681869507,0.561764657497406,297.5264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436584472656,0.8674863576889038,0.5041304230690002,0.3542762398719787,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.7857642769813538,0.3692948222160339,0.3540104031562805,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.7016951441764832,0.2589640021324157,1.187093734741211,288.3436584472656,288.2980041503906,291.45001220703125,287.23455810546875,289.45001220703125,297.32586669921875,288.3437805175781,1.0,0.6375346183776855,1.0,1.0,0.0,1.0,-3.257291078567505,3.257282495498657,8.527556019544136e-06,2.514743566513061,0.3451622426509857,0.3451622426509857,0.0,212.92654418945312,222.0,10247.8837890625,-0.0,3159.7724609375,1.0,283.1499938964844,287.8060607910156,290.23980712890625,291.0027770996094,293.1499938964844,293.1499938964844,283.1499938964844,17984.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4445997476577759,1.0,0.0,0.0,0.526003360748291,0.5260069966316223,1.846164998653421e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3339.977783203125,0.0,23.6257381439209,1895.4371337890625,0.0,362.874267578125,0.2528214752674103,1.0,0.0,3.0,1.0,0.0
