time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11976780,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.7173859477043152,0.2792093455791473,0.2558828890323639,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456726074219,0.9137244820594788,0.5913851857185364,0.5625156760215759,297.5274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456726074219,0.8676424026489258,0.5089978575706482,0.3577213287353515,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.7840333580970764,0.3701960146427154,0.3549660146236419,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.7000211477279663,0.2594865560531616,1.189937949180603,288.3456726074219,288.2980041503906,291.45001220703125,287.2256774902344,289.45001220703125,297.3255615234375,288.34576416015625,1.0,0.6404615640640259,1.0,1.0,0.0,1.0,-3.2674927711486816,3.267484188079834,8.58086332300445e-06,2.522544384002685,0.34581258893013,0.34581258893013,0.0,215.99703979492188,225.0,10273.4423828125,-0.0,3199.2978515625,1.0,283.1499938964844,287.8064880371094,290.2310791015625,290.9960327148437,293.1499938964844,293.1499938964844,283.1499938964844,17983.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4456842839717865,1.0,0.0,0.0,0.5272868275642395,0.5272904634475708,1.855185161048212e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3347.459716796875,0.0,23.69969367980957,1895.4371337890625,0.0,365.2608642578125,0.2529595792293548,1.0,0.0,3.0,1.0,0.0
11976840,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.7173859477043152,0.2792093455791473,0.2558828890323639,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456726074219,0.9137244820594788,0.5913851857185364,0.5625156760215759,297.5274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456726074219,0.8676424026489258,0.5089978575706482,0.3577213287353515,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.7840333580970764,0.3701960146427154,0.3549660146236419,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.7000211477279663,0.2594865560531616,1.189937949180603,288.3456726074219,288.2980041503906,291.45001220703125,287.2256774902344,289.45001220703125,297.3255615234375,288.34576416015625,1.0,0.6404615640640259,1.0,1.0,0.0,1.0,-3.2674927711486816,3.267484188079834,8.58086332300445e-06,2.522544384002685,0.34581258893013,0.34581258893013,0.0,215.99703979492188,225.0,10273.4423828125,-0.0,3199.2978515625,1.0,283.1499938964844,287.8064880371094,290.2310791015625,290.9960327148437,293.1499938964844,293.1499938964844,283.1499938964844,17983.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4456842839717865,1.0,0.0,0.0,0.5272868275642395,0.5272904634475708,1.855185161048212e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3347.459716796875,0.0,23.69969367980957,1895.4371337890625,0.0,365.2608642578125,0.2529595792293548,1.0,0.0,3.0,1.0,0.0
11976900,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465270996094,0.716558039188385,0.2794158160686493,0.2561189830303192,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465576171875,0.912390947341919,0.5917078256607056,0.5628741383552551,297.52789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465576171875,0.8677276372909546,0.5114337801933289,0.3594452738761902,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465576171875,0.7831777334213257,0.37063729763031,0.3554350733757019,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465270996094,0.699191689491272,0.2597411274909973,1.1913301944732666,288.3465576171875,288.2980041503906,291.45001220703125,287.2210693359375,289.45001220703125,297.3254089355469,288.3466491699219,1.0,0.6419119834899902,1.0,1.0,0.0,1.0,-3.272519111633301,3.272510528564453,8.60719501361018e-06,2.5263900756835938,0.3461459875106811,0.3461459875106811,0.0,217.5315399169922,225.0,10286.369140625,-0.0,3218.97607421875,1.0,283.1499938964844,287.8065795898437,290.2265625,290.99249267578125,293.1499938964844,293.1499938964844,283.1499938964844,17982.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4462370574474334,1.0,0.0,0.0,0.5279470682144165,0.5279507040977478,1.859834419803974e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3351.223388671875,0.0,23.73784828186035,1895.4371337890625,0.0,366.4829711914063,0.2530309855937958,1.0,0.0,3.0,1.0,0.0
11976960,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.34735107421875,0.7157299518585205,0.2796171307563782,0.2563504874706268,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3473815917969,0.9110752940177916,0.5920194983482361,0.563222348690033,297.5283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3473815917969,0.8678173422813416,0.5138707160949707,0.3611700534820556,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34735107421875,0.7823288440704346,0.3710729777812958,0.3558988869190216,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.34735107421875,0.6983674168586731,0.2599916756153106,1.192704439163208,288.3473815917969,288.2980041503906,291.45001220703125,287.21636962890625,289.45001220703125,297.32525634765625,288.34747314453125,1.0,0.6433544158935547,1.0,1.0,0.0,1.0,-3.277500867843628,3.277492046356201,8.633337529317942e-06,2.5302035808563232,0.3464837968349457,0.3464837968349457,0.0,219.0658569335937,228.0,10299.3740234375,-0.0,3238.609130859375,1.0,283.1499938964844,287.806640625,290.221923828125,290.9888610839844,293.1499938964844,293.1499938964844,283.1499938964844,17982.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4467967450618744,1.0,0.0,0.0,0.5286175608634949,0.5286211967468262,1.864561305353618e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3354.996337890625,0.0,23.776655197143555,1895.4371337890625,0.0,367.7243041992188,0.2531037032604217,1.0,0.0,3.0,1.0,0.0
11977020,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.7140704989433289,0.2800028026103973,0.2567983567714691,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.9084990620613098,0.5926060676574707,0.563884437084198,297.5291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.8680099844932556,0.51874840259552,0.3646220266819,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.7806498408317566,0.3719257116317749,0.3568090796470642,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.6967333555221558,0.2604794204235077,1.1953939199447632,288.3487854003906,288.2980041503906,291.45001220703125,287.20660400390625,289.45001220703125,297.3249206542969,288.348876953125,1.0,0.6462133526802063,1.0,1.0,0.0,1.0,-3.287315368652344,3.287306785583496,8.684973181516398e-06,2.537722587585449,0.3471723794937134,0.3471723794937134,0.0,222.1329040527344,231.0,10325.5986328125,-0.0,3277.696533203125,1.0,283.1499938964844,287.8065490722656,290.2122802734375,290.9812316894531,293.1499938964844,293.1499938964844,283.1499938964844,17982.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4479337632656097,1.0,0.0,0.0,0.5299888253211975,0.5299924612045288,1.8742474239275e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3362.556396484375,0.0,23.8562240600586,1895.4371337890625,0.0,370.2584228515625,0.2532530426979065,1.0,0.0,3.0,1.0,0.0
11977080,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.7140704989433289,0.2800028026103973,0.2567983567714691,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.9084990620613098,0.5926060676574707,0.563884437084198,297.5291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.8680099844932556,0.51874840259552,0.3646220266819,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.7806498408317566,0.3719257116317749,0.3568090796470642,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.6967333555221558,0.2604794204235077,1.1953939199447632,288.3487854003906,288.2980041503906,291.45001220703125,287.20660400390625,289.45001220703125,297.3249206542969,288.348876953125,1.0,0.6462133526802063,1.0,1.0,0.0,1.0,-3.287315368652344,3.287306785583496,8.684973181516398e-06,2.537722587585449,0.3471723794937134,0.3471723794937134,0.0,222.1329040527344,231.0,10325.5986328125,-0.0,3277.696533203125,1.0,283.1499938964844,287.8065490722656,290.2122802734375,290.9812316894531,293.1499938964844,293.1499938964844,283.1499938964844,17982.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4479337632656097,1.0,0.0,0.0,0.5299888253211975,0.5299924612045288,1.8742474239275e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3362.556396484375,0.0,23.8562240600586,1895.4371337890625,0.0,370.2584228515625,0.2532530426979065,1.0,0.0,3.0,1.0,0.0
11977140,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499450683594,0.7124050259590149,0.2803682386875152,0.2572281658649444,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.906003713607788,0.5931480526924133,0.5645048022270203,297.5299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.8682189583778381,0.5236302614212036,0.3680767714977264,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499450683594,0.7789964079856873,0.3727560043334961,0.3576982319355011,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499450683594,0.6951193809509277,0.2609511613845825,1.1980122327804563,288.3499755859375,288.2980041503906,291.45001220703125,287.1963195800781,289.45001220703125,297.3245544433594,288.3500366210937,1.0,0.649040699005127,1.0,1.0,0.0,1.0,-3.296950578689575,3.2969419956207275,8.735836672713049e-06,2.545112609863281,0.3478743731975555,0.3478743731975555,0.0,225.19888305664065,234.0,10352.0302734375,-0.0,3316.586669921875,1.0,283.1499938964844,287.8062438964844,290.2021179199219,290.97314453125,293.1499938964844,293.1499938964844,283.1499938964844,17981.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4490956962108612,1.0,0.0,0.0,0.5313924551010132,0.5313960909843445,1.884187916800784e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3370.1123046875,0.0,23.93791961669922,1895.4371337890625,0.0,372.8652648925781,0.2534066438674927,1.0,0.0,3.0,1.0,0.0
11977200,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499450683594,0.7124050259590149,0.2803682386875152,0.2572281658649444,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.906003713607788,0.5931480526924133,0.5645048022270203,297.5299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.8682189583778381,0.5236302614212036,0.3680767714977264,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499450683594,0.7789964079856873,0.3727560043334961,0.3576982319355011,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499450683594,0.6951193809509277,0.2609511613845825,1.1980122327804563,288.3499755859375,288.2980041503906,291.45001220703125,287.1963195800781,289.45001220703125,297.3245544433594,288.3500366210937,1.0,0.649040699005127,1.0,1.0,0.0,1.0,-3.296950578689575,3.2969419956207275,8.735836672713049e-06,2.545112609863281,0.3478743731975555,0.3478743731975555,0.0,225.19888305664065,234.0,10352.0302734375,-0.0,3316.586669921875,1.0,283.1499938964844,287.8062438964844,290.2021179199219,290.97314453125,293.1499938964844,293.1499938964844,283.1499938964844,17981.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4490956962108612,1.0,0.0,0.0,0.5313924551010132,0.5313960909843445,1.884187916800784e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3370.1123046875,0.0,23.93791961669922,1895.4371337890625,0.0,372.8652648925781,0.2534066438674927,1.0,0.0,3.0,1.0,0.0
11977260,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.7107318639755249,0.2807151675224304,0.2576413154602051,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.9035987257957458,0.5936481952667236,0.5650860071182251,297.5306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.8684443831443787,0.5285162329673767,0.3715341091156006,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.7773696780204773,0.3735654056072235,0.3585677742958069,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.35089111328125,0.6935268044471741,0.2614080607891083,1.2005642652511597,288.3509216308594,288.2980041503906,291.45001220703125,287.184326171875,289.45001220703125,297.3241882324219,288.3509826660156,1.0,0.6518383026123047,1.0,1.0,0.0,1.0,-3.3064188957214355,3.306410074234009,8.78602804732509e-06,2.5524001121521,0.3485867381095886,0.3485867381095886,0.0,228.2639312744141,237.0,10378.60546875,-0.0,3355.29931640625,1.0,283.1499938964844,287.8057861328125,290.1910705566406,290.9643249511719,293.1499938964844,293.1499938964844,283.1499938964844,17981.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4504261612892151,1.0,0.0,0.0,0.5328221917152405,0.5328258275985718,1.89434086195206e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3377.60107421875,0.0,24.02137565612793,1895.4371337890625,0.0,375.8717651367188,0.2535638213157654,1.0,0.0,3.0,1.0,0.0
11977320,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.7107318639755249,0.2807151675224304,0.2576413154602051,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.9035987257957458,0.5936481952667236,0.5650860071182251,297.5306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.8684443831443787,0.5285162329673767,0.3715341091156006,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.7773696780204773,0.3735654056072235,0.3585677742958069,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.35089111328125,0.6935268044471741,0.2614080607891083,1.2005642652511597,288.3509216308594,288.2980041503906,291.45001220703125,287.184326171875,289.45001220703125,297.3241882324219,288.3509826660156,1.0,0.6518383026123047,1.0,1.0,0.0,1.0,-3.3064188957214355,3.306410074234009,8.78602804732509e-06,2.5524001121521,0.3485867381095886,0.3485867381095886,0.0,228.2639312744141,237.0,10378.60546875,-0.0,3355.29931640625,1.0,283.1499938964844,287.8057861328125,290.1910705566406,290.9643249511719,293.1499938964844,293.1499938964844,283.1499938964844,17981.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4504261612892151,1.0,0.0,0.0,0.5328221917152405,0.5328258275985718,1.89434086195206e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3377.60107421875,0.0,24.02137565612793,1895.4371337890625,0.0,375.8717651367188,0.2535638213157654,1.0,0.0,3.0,1.0,0.0
11977380,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.709047794342041,0.2810433804988861,0.2580375671386719,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.901275098323822,0.5941045880317688,0.5656260848045349,297.5313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.868687093257904,0.5334064364433289,0.3749940991401672,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.7757694721221924,0.3743530809879303,0.3594167828559875,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.6919556856155396,0.2618496716022491,1.2030476331710815,288.3516540527344,288.2980041503906,291.45001220703125,287.1695861816406,289.45001220703125,297.32379150390625,288.3517150878906,1.0,0.6546050310134888,1.0,1.0,0.0,1.0,-3.315713405609131,3.315704584121704,8.835554581310134e-06,2.559598684310913,0.3493075966835022,0.3493075966835022,0.0,231.3270874023437,240.0,10405.2734375,-0.0,3393.806884765625,1.0,283.1499938964844,287.8051452636719,290.177734375,290.9535827636719,293.1499938964844,293.1499938964844,283.1499938964844,17980.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.452065497636795,1.0,0.0,0.0,0.5342746376991272,0.5342782735824585,1.90468245619968e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3384.847900390625,0.0,24.106401443481445,1895.4371337890625,0.0,379.6083984375,0.2537241876125335,1.0,0.0,3.0,1.0,0.0
11977440,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.709047794342041,0.2810433804988861,0.2580375671386719,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.901275098323822,0.5941045880317688,0.5656260848045349,297.5313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.868687093257904,0.5334064364433289,0.3749940991401672,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.7757694721221924,0.3743530809879303,0.3594167828559875,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.6919556856155396,0.2618496716022491,1.2030476331710815,288.3516540527344,288.2980041503906,291.45001220703125,287.1695861816406,289.45001220703125,297.32379150390625,288.3517150878906,1.0,0.6546050310134888,1.0,1.0,0.0,1.0,-3.315713405609131,3.315704584121704,8.835554581310134e-06,2.559598684310913,0.3493075966835022,0.3493075966835022,0.0,231.3270874023437,240.0,10405.2734375,-0.0,3393.806884765625,1.0,283.1499938964844,287.8051452636719,290.177734375,290.9535827636719,293.1499938964844,293.1499938964844,283.1499938964844,17980.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.452065497636795,1.0,0.0,0.0,0.5342746376991272,0.5342782735824585,1.90468245619968e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3384.847900390625,0.0,24.106401443481445,1895.4371337890625,0.0,379.6083984375,0.2537241876125335,1.0,0.0,3.0,1.0,0.0
11977500,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519592285156,0.7082006335258484,0.281200647354126,0.2582295536994934,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519592285156,0.9001245498657227,0.5943162441253662,0.5658807158470154,297.5316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519592285156,0.8688146471977234,0.5358532667160034,0.3767251074314117,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519592285156,0.7749789357185364,0.3747387826442718,0.3598336577415466,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519592285156,0.6911779642105103,0.2620647847652435,1.2042639255523682,288.3519592285156,288.2980041503906,291.45001220703125,287.1612548828125,289.45001220703125,297.3235778808594,288.3520202636719,1.0,0.6559769511222839,1.0,1.0,0.0,1.0,-3.320296287536621,3.3202874660491943,8.860067282512318e-06,2.563163995742798,0.3496705591678619,0.3496705591678619,0.0,232.85794067382807,240.0,10418.6259765625,-0.0,3412.982421875,1.0,283.1499938964844,287.80474853515625,290.1699523925781,290.9471435546875,293.1499938964844,293.1499938964844,283.1499938964844,17980.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4529685378074646,1.0,0.0,0.0,0.5350079536437988,0.5350115895271301,1.9099143599987656e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3388.34521484375,0.0,24.1494197845459,1895.4371337890625,0.0,381.6819763183594,0.25380539894104,1.0,0.0,3.0,1.0,0.0
11977560,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35223388671875,0.7073547840118408,0.2813535928726196,0.2584176063537597,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35223388671875,0.8989799618721008,0.5945172309875488,0.5661252737045288,297.531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35223388671875,0.8689462542533875,0.5383011102676392,0.3784568607807159,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.35223388671875,0.7741947770118713,0.3751191794872284,0.3602455556392669,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35223388671875,0.6904054284095764,0.2622762322425842,1.2054638862609863,288.35223388671875,288.2980041503906,291.45001220703125,287.1523132324219,289.45001220703125,297.3233642578125,288.352294921875,1.0,0.6573415398597717,1.0,1.0,0.0,1.0,-3.324837684631348,3.324828863143921,8.884419003152288e-06,2.5667076110839844,0.3500348031520843,0.3500348031520843,0.0,234.38839721679688,243.0,10431.982421875,-0.0,3432.108642578125,1.0,283.1499938964844,287.8043518066406,290.1614074707031,290.93994140625,293.1499938964844,293.1499938964844,283.1499938964844,17980.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4539001584053039,1.0,0.0,0.0,0.5357451438903809,0.5357487797737122,1.9151816132989552e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3391.75390625,0.0,24.19272804260254,1895.4371337890625,0.0,383.8327026367188,0.2538872063159942,1.0,0.0,3.0,1.0,0.0
11977620,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.7056754231452942,0.2816469371318817,0.2587825059890747,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.8967084884643555,0.5948874950408936,0.5665847659111023,297.5325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.8692206740379333,0.5432001948356628,0.3819223642349243,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.7726448774337769,0.3758645057678222,0.36105477809906,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.6888758540153503,0.262688547372818,1.207816243171692,288.3526306152344,288.2980041503906,291.45001220703125,287.1328125,289.45001220703125,297.3229675292969,288.3526611328125,1.0,0.6600492000579834,1.0,1.0,0.0,1.0,-3.333799362182617,3.3337905406951904,8.932648597692605e-06,2.573730945587158,0.3507660627365112,0.3507660627365112,0.0,237.4482879638672,246.0,10458.6845703125,-0.0,3470.216796875,1.0,283.1499938964844,287.8034362792969,290.1422119140625,290.9233703613281,293.1499938964844,293.1499938964844,283.1499938964844,17980.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4557834565639496,1.0,0.0,0.0,0.5372291207313538,0.5372328162193298,1.925806181191092e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3398.314697265625,0.0,24.280078887939453,1895.4371337890625,0.0,388.2166442871094,0.2540523409843445,1.0,0.0,3.0,1.0,0.0
11977680,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.7056754231452942,0.2816469371318817,0.2587825059890747,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.8967084884643555,0.5948874950408936,0.5665847659111023,297.5325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.8692206740379333,0.5432001948356628,0.3819223642349243,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.7726448774337769,0.3758645057678222,0.36105477809906,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.6888758540153503,0.262688547372818,1.207816243171692,288.3526306152344,288.2980041503906,291.45001220703125,287.1328125,289.45001220703125,297.3229675292969,288.3526611328125,1.0,0.6600492000579834,1.0,1.0,0.0,1.0,-3.333799362182617,3.3337905406951904,8.932648597692605e-06,2.573730945587158,0.3507660627365112,0.3507660627365112,0.0,237.4482879638672,246.0,10458.6845703125,-0.0,3470.216796875,1.0,283.1499938964844,287.8034362792969,290.1422119140625,290.9233703613281,293.1499938964844,293.1499938964844,283.1499938964844,17980.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4557834565639496,1.0,0.0,0.0,0.5372291207313538,0.5372328162193298,1.925806181191092e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3398.314697265625,0.0,24.280078887939453,1895.4371337890625,0.0,388.2166442871094,0.2540523409843445,1.0,0.0,3.0,1.0,0.0
11977740,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.704012393951416,0.2819240391254425,0.2591328024864197,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.8944600820541382,0.5952158570289612,0.5670050382614136,297.5331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.869509756565094,0.5481036901473999,0.3853906691074371,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.7711190581321716,0.3765892088413238,0.3618446588516235,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.6873665452003479,0.2630869150161743,1.210106372833252,288.3528747558594,288.2980041503906,291.45001220703125,287.111328125,289.45001220703125,297.322509765625,288.3529357910156,1.0,0.6627285480499268,1.0,1.0,0.0,1.0,-3.342601537704468,3.342592716217041,8.980248821899295e-06,2.5806679725646973,0.3514997065067291,0.3514997065067291,0.0,240.50669860839844,249.0,10485.3408203125,-0.0,3508.131591796875,1.0,283.1499938964844,287.80242919921875,290.1205139160156,290.9041442871094,293.1499938964844,293.1499938964844,283.1499938964844,17979.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4576190710067749,1.0,0.0,0.0,0.5387230515480042,0.5387266874313354,1.9365316461517068e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3404.561767578125,0.0,24.36824417114257,1895.4371337890625,0.0,392.5366516113281,0.2542191445827484,1.0,0.0,3.0,1.0,0.0
11977800,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.704012393951416,0.2819240391254425,0.2591328024864197,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.8944600820541382,0.5952158570289612,0.5670050382614136,297.5331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.869509756565094,0.5481036901473999,0.3853906691074371,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.7711190581321716,0.3765892088413238,0.3618446588516235,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.6873665452003479,0.2630869150161743,1.210106372833252,288.3528747558594,288.2980041503906,291.45001220703125,287.111328125,289.45001220703125,297.322509765625,288.3529357910156,1.0,0.6627285480499268,1.0,1.0,0.0,1.0,-3.342601537704468,3.342592716217041,8.980248821899295e-06,2.5806679725646973,0.3514997065067291,0.3514997065067291,0.0,240.50669860839844,249.0,10485.3408203125,-0.0,3508.131591796875,1.0,283.1499938964844,287.80242919921875,290.1205139160156,290.9041442871094,293.1499938964844,293.1499938964844,283.1499938964844,17979.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4576190710067749,1.0,0.0,0.0,0.5387230515480042,0.5387266874313354,1.9365316461517068e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3404.561767578125,0.0,24.36824417114257,1895.4371337890625,0.0,392.5366516113281,0.2542191445827484,1.0,0.0,3.0,1.0,0.0
11977860,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.7023655772209167,0.2821853160858154,0.2594689428806305,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.8922341465950012,0.5955026149749756,0.567386269569397,297.5336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.8698124885559082,0.5530113577842712,0.3888616859912872,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.7696162462234497,0.3772934079170227,0.3626153171062469,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.6858769059181213,0.2634716331958771,1.2123355865478516,288.3529968261719,288.2980041503906,291.45001220703125,287.088134765625,289.45001220703125,297.32208251953125,288.3530578613281,1.0,0.6653801202774048,1.0,1.0,0.0,1.0,-3.3512470722198486,3.3512380123138428,9.027216947288252e-06,2.587517023086548,0.3522341251373291,0.3522341251373291,0.0,243.5636749267578,252.0,10511.9130859375,-0.0,3545.851806640625,1.0,283.1499938964844,287.8013000488281,290.09686279296875,290.8828125,293.1499938964844,293.1499938964844,283.1499938964844,17979.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4593620002269745,1.0,0.0,0.0,0.5402235388755798,0.5402271747589111,1.947334204999152e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3410.541748046875,0.0,24.4570255279541,1895.4371337890625,0.0,396.6823425292969,0.2543872892856598,1.0,0.0,3.0,1.0,0.0
11977920,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.7023655772209167,0.2821853160858154,0.2594689428806305,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.8922341465950012,0.5955026149749756,0.567386269569397,297.5336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.8698124885559082,0.5530113577842712,0.3888616859912872,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.7696162462234497,0.3772934079170227,0.3626153171062469,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.6858769059181213,0.2634716331958771,1.2123355865478516,288.3529968261719,288.2980041503906,291.45001220703125,287.088134765625,289.45001220703125,297.32208251953125,288.3530578613281,1.0,0.6653801202774048,1.0,1.0,0.0,1.0,-3.3512470722198486,3.3512380123138428,9.027216947288252e-06,2.587517023086548,0.3522341251373291,0.3522341251373291,0.0,243.5636749267578,252.0,10511.9130859375,-0.0,3545.851806640625,1.0,283.1499938964844,287.8013000488281,290.09686279296875,290.8828125,293.1499938964844,293.1499938964844,283.1499938964844,17979.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4593620002269745,1.0,0.0,0.0,0.5402235388755798,0.5402271747589111,1.947334204999152e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3410.541748046875,0.0,24.4570255279541,1895.4371337890625,0.0,396.6823425292969,0.2543872892856598,1.0,0.0,3.0,1.0,0.0
11977980,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.7007346749305725,0.2824312150478363,0.2597913146018982,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.8900302648544312,0.5957487225532532,0.5677294135093689,297.5341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.8701278567314148,0.5579228401184082,0.3923351168632507,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.768135666847229,0.3779773116111755,0.3633669316768646,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.6844066381454468,0.2638431489467621,1.214505672454834,288.35302734375,288.2980041503906,291.45001220703125,287.0634460449219,289.45001220703125,297.3216247558594,288.3530578613281,1.0,0.66800457239151,1.0,1.0,0.0,1.0,-3.359739065170288,3.3597300052642822,9.073556611838283e-06,2.594277620315552,0.3529678583145141,0.3529678583145141,0.0,246.6193084716797,255.0,10538.369140625,-0.0,3583.379638671875,1.0,283.1499938964844,287.80010986328125,290.0717163085937,290.85986328125,293.1499938964844,293.1499938964844,283.1499938964844,17979.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4610115885734558,1.0,0.0,0.0,0.541727602481842,0.5417312383651733,1.958192719087037e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3416.296630859375,0.0,24.546241760253903,1895.4371337890625,0.0,400.6456909179688,0.2545563876628876,1.0,0.0,3.0,1.0,0.0
11978040,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.7007346749305725,0.2824312150478363,0.2597913146018982,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.8900302648544312,0.5957487225532532,0.5677294135093689,297.5341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.8701278567314148,0.5579228401184082,0.3923351168632507,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.768135666847229,0.3779773116111755,0.3633669316768646,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.6844066381454468,0.2638431489467621,1.214505672454834,288.35302734375,288.2980041503906,291.45001220703125,287.0634460449219,289.45001220703125,297.3216247558594,288.3530578613281,1.0,0.66800457239151,1.0,1.0,0.0,1.0,-3.359739065170288,3.3597300052642822,9.073556611838283e-06,2.594277620315552,0.3529678583145141,0.3529678583145141,0.0,246.6193084716797,255.0,10538.369140625,-0.0,3583.379638671875,1.0,283.1499938964844,287.80010986328125,290.0717163085937,290.85986328125,293.1499938964844,293.1499938964844,283.1499938964844,17979.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4610115885734558,1.0,0.0,0.0,0.541727602481842,0.5417312383651733,1.958192719087037e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3416.296630859375,0.0,24.546241760253903,1895.4371337890625,0.0,400.6456909179688,0.2545563876628876,1.0,0.0,3.0,1.0,0.0
11978100,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.6999250650405884,0.2825483977794647,0.2599473893642425,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.888936460018158,0.5958566665649414,0.5678867101669312,297.534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.8702900409698486,0.5603799223899841,0.3940726220607757,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.7674033641815186,0.3783115446567535,0.3637355268001556,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.6836785674095154,0.2640239298343658,1.2155686616897583,288.3529968261719,288.2980041503906,291.45001220703125,287.0506286621094,289.45001220703125,297.3214111328125,288.3529968261719,1.0,0.6693066358566284,1.0,1.0,0.0,1.0,-3.3639276027679443,3.3639185428619385,9.096486792259384e-06,2.597623586654663,0.3533340990543365,0.3533340990543365,0.0,248.14654541015625,255.0,10551.54296875,-0.0,3602.068603515625,1.0,283.1499938964844,287.79949951171875,290.0586853027344,290.8478698730469,293.1499938964844,293.1499938964844,283.1499938964844,17979.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4618046879768371,1.0,0.0,0.0,0.5424801111221313,0.5424837470054626,1.963636542257064e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3419.09814453125,0.0,24.590959548950195,1895.4371337890625,0.0,402.5652160644531,0.2546411752700805,1.0,0.0,3.0,1.0,0.0
11978160,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.6991193294525146,0.282661885023117,0.2601001262664795,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.8878481984138489,0.5959550738334656,0.5680350065231323,297.53466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.8704549670219421,0.5628376603126526,0.3958106637001037,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.7666763067245483,0.378640741109848,0.3640994131565094,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.6829552054405212,0.2642015516757965,1.216617465019226,288.3529357910156,288.2980041503906,291.45001220703125,287.0375671386719,289.45001220703125,297.3211669921875,288.3529663085937,1.0,0.6706022024154663,1.0,1.0,0.0,1.0,-3.36807918548584,3.368070125579834,9.119260539591778e-06,2.60094690322876,0.3536996841430664,0.3536996841430664,0.0,249.6734771728516,258.0,10564.677734375,-0.0,3620.71044921875,1.0,283.1499938964844,287.7988586425781,290.0454406738281,290.83563232421875,293.1499938964844,293.1499938964844,283.1499938964844,17979.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4625807404518127,1.0,0.0,0.0,0.5432325005531311,0.5432361364364624,1.969087293218763e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3421.85400390625,0.0,24.635726928710938,1895.4371337890625,0.0,404.4522399902344,0.2547261118888855,1.0,0.0,3.0,1.0,0.0
11978220,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.6975193619728088,0.2828777432441711,0.2603957653045654,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.8856887817382812,0.5961253046989441,0.5683060884475708,297.5350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.8707928657531738,0.5677549242973328,0.3992877900600433,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.7652375102043152,0.3792840838432312,0.3648130595684051,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.6815224289894104,0.2645474076271057,1.2186732292175293,288.3527526855469,288.2980041503906,291.45001220703125,287.0107116699219,289.45001220703125,297.3207092285156,288.3527526855469,1.0,0.6731739640235901,1.0,1.0,0.0,1.0,-3.37627387046814,3.376264810562134,9.16434782993747e-06,2.60752534866333,0.3544284105300903,0.3544284105300903,0.0,252.7262725830078,261.0,10590.8154296875,-0.0,3657.854248046875,1.0,283.1499938964844,287.7975158691406,290.0182800292969,290.8104858398437,293.1499938964844,293.1499938964844,283.1499938964844,17979.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4640883207321167,1.0,0.0,0.0,0.5447357296943665,0.5447394251823425,1.9800001638259346e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3427.238525390625,0.0,24.725330352783203,1895.4371337890625,0.0,408.1433715820313,0.2548961341381073,1.0,0.0,3.0,1.0,0.0
11978280,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.6975193619728088,0.2828777432441711,0.2603957653045654,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.8856887817382812,0.5961253046989441,0.5683060884475708,297.5350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.8707928657531738,0.5677549242973328,0.3992877900600433,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.7652375102043152,0.3792840838432312,0.3648130595684051,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.6815224289894104,0.2645474076271057,1.2186732292175293,288.3527526855469,288.2980041503906,291.45001220703125,287.0107116699219,289.45001220703125,297.3207092285156,288.3527526855469,1.0,0.6731739640235901,1.0,1.0,0.0,1.0,-3.37627387046814,3.376264810562134,9.16434782993747e-06,2.60752534866333,0.3544284105300903,0.3544284105300903,0.0,252.7262725830078,261.0,10590.8154296875,-0.0,3657.854248046875,1.0,283.1499938964844,287.7975158691406,290.0182800292969,290.8104858398437,293.1499938964844,293.1499938964844,283.1499938964844,17979.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4640883207321167,1.0,0.0,0.0,0.5447357296943665,0.5447394251823425,1.9800001638259346e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3427.238525390625,0.0,24.725330352783203,1895.4371337890625,0.0,408.1433715820313,0.2548961341381073,1.0,0.0,3.0,1.0,0.0
11978340,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.6959342360496521,0.2830790579319,0.2606784701347351,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.8835507035255432,0.5962559580802917,0.568541944026947,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.8711400628089905,0.5726739764213562,0.4027660489082336,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.7638182044029236,0.3799073994159698,0.3655080199241638,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.6801076531410217,0.2648810446262359,1.220674753189087,288.3524780273437,288.2980041503906,291.45001220703125,286.9831848144531,289.45001220703125,297.3202514648437,288.3525085449219,1.0,0.6757204532623291,1.0,1.0,0.0,1.0,-3.384324550628662,3.384315252304077,9.20880847843364e-06,2.614010572433472,0.3551531136035919,0.3551531136035919,0.0,255.778060913086,264.0,10616.759765625,-0.0,3694.809326171875,1.0,283.1499938964844,287.796142578125,289.9904479980469,290.7845764160156,293.1499938964844,293.1499938964844,283.1499938964844,17979.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4655405282974243,1.0,0.0,0.0,0.5462352633476257,0.5462389588356018,1.990916054239733e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3432.46630859375,0.0,24.814922332763672,1895.4371337890625,0.0,411.7306518554688,0.2550662457942962,1.0,0.0,3.0,1.0,0.0
11978400,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.6959342360496521,0.2830790579319,0.2606784701347351,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.8835507035255432,0.5962559580802917,0.568541944026947,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.8711400628089905,0.5726739764213562,0.4027660489082336,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.7638182044029236,0.3799073994159698,0.3655080199241638,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.6801076531410217,0.2648810446262359,1.220674753189087,288.3524780273437,288.2980041503906,291.45001220703125,286.9831848144531,289.45001220703125,297.3202514648437,288.3525085449219,1.0,0.6757204532623291,1.0,1.0,0.0,1.0,-3.384324550628662,3.384315252304077,9.20880847843364e-06,2.614010572433472,0.3551531136035919,0.3551531136035919,0.0,255.778060913086,264.0,10616.759765625,-0.0,3694.809326171875,1.0,283.1499938964844,287.796142578125,289.9904479980469,290.7845764160156,293.1499938964844,293.1499938964844,283.1499938964844,17979.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4655405282974243,1.0,0.0,0.0,0.5462352633476257,0.5462389588356018,1.990916054239733e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3432.46630859375,0.0,24.814922332763672,1895.4371337890625,0.0,411.7306518554688,0.2550662457942962,1.0,0.0,3.0,1.0,0.0
11978460,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.6943626403808594,0.283266007900238,0.26094850897789,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.8814288973808289,0.5963413119316101,0.5687366724014282,297.5358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.8714945316314697,0.5775940418243408,0.4062449634075165,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.7624167799949646,0.3805108964443207,0.3661845922470093,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.6787096261978149,0.2652027606964111,1.2226237058639526,288.3521423339844,288.2980041503906,291.45001220703125,286.9552001953125,289.45001220703125,297.3197631835937,288.3521728515625,1.0,0.6782417297363281,1.0,1.0,0.0,1.0,-3.392226219177246,3.392216920852661,9.252598829334602e-06,2.620393991470337,0.3558729290962219,0.3558729290962219,0.0,258.8299865722656,267.0,10642.48046875,-0.0,3731.564453125,1.0,283.1499938964844,287.7947082519531,289.9621887207031,290.7581481933594,293.1499938964844,293.1499938964844,283.1499938964844,17979.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4669350981712341,1.0,0.0,0.0,0.5477291345596313,0.5477327704429626,2.00182057596976e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3437.554931640625,0.0,24.90438461303711,1895.4371337890625,0.0,415.2052001953125,0.2552361786365509,1.0,0.0,3.0,1.0,0.0
11978520,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.6943626403808594,0.283266007900238,0.26094850897789,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.8814288973808289,0.5963413119316101,0.5687366724014282,297.5358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.8714945316314697,0.5775940418243408,0.4062449634075165,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.7624167799949646,0.3805108964443207,0.3661845922470093,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.6787096261978149,0.2652027606964111,1.2226237058639526,288.3521423339844,288.2980041503906,291.45001220703125,286.9552001953125,289.45001220703125,297.3197631835937,288.3521728515625,1.0,0.6782417297363281,1.0,1.0,0.0,1.0,-3.392226219177246,3.392216920852661,9.252598829334602e-06,2.620393991470337,0.3558729290962219,0.3558729290962219,0.0,258.8299865722656,267.0,10642.48046875,-0.0,3731.564453125,1.0,283.1499938964844,287.7947082519531,289.9621887207031,290.7581481933594,293.1499938964844,293.1499938964844,283.1499938964844,17979.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4669350981712341,1.0,0.0,0.0,0.5477291345596313,0.5477327704429626,2.00182057596976e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3437.554931640625,0.0,24.90438461303711,1895.4371337890625,0.0,415.2052001953125,0.2552361786365509,1.0,0.0,3.0,1.0,0.0
11978580,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517761230469,0.6928038597106934,0.2834382951259613,0.261205643415451,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.879321277141571,0.5963795781135559,0.5688876509666443,297.53619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.8718550205230713,0.5825138688087463,0.4097237586975097,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.761031985282898,0.3810941874980926,0.3668423593044281,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517761230469,0.6773276925086975,0.2655125260353088,1.224520206451416,288.35174560546875,288.2980041503906,291.45001220703125,286.92706298828125,289.45001220703125,297.3192749023437,288.3517761230469,1.0,0.6807371973991394,1.0,1.0,0.0,1.0,-3.399973630905152,3.3999643325805664,9.295676136389376e-06,2.6266679763793945,0.3565868437290191,0.3565868437290191,0.0,261.8819274902344,270.0,10667.94921875,-0.0,3768.1005859375,1.0,283.1499938964844,287.7932434082031,289.9337158203125,290.7314453125,293.1499938964844,293.1499938964844,283.1499938964844,17979.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4682627916336059,1.0,0.0,0.0,0.5492151975631714,0.5492188334465027,2.01269774180446e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3442.520751953125,0.0,24.99358940124512,1895.4371337890625,0.0,418.54052734375,0.2554056942462921,1.0,0.0,3.0,1.0,0.0
