time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11978640,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517761230469,0.6928038597106934,0.2834382951259613,0.261205643415451,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.879321277141571,0.5963795781135559,0.5688876509666443,297.53619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.8718550205230713,0.5825138688087463,0.4097237586975097,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.761031985282898,0.3810941874980926,0.3668423593044281,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517761230469,0.6773276925086975,0.2655125260353088,1.224520206451416,288.35174560546875,288.2980041503906,291.45001220703125,286.92706298828125,289.45001220703125,297.3192749023437,288.3517761230469,1.0,0.6807371973991394,1.0,1.0,0.0,1.0,-3.399973630905152,3.3999643325805664,9.295676136389376e-06,2.6266679763793945,0.3565868437290191,0.3565868437290191,0.0,261.8819274902344,270.0,10667.94921875,-0.0,3768.1005859375,1.0,283.1499938964844,287.7932434082031,289.9337158203125,290.7314453125,293.1499938964844,293.1499938964844,283.1499938964844,17979.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4682627916336059,1.0,0.0,0.0,0.5492151975631714,0.5492188334465027,2.01269774180446e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3442.520751953125,0.0,24.99358940124512,1895.4371337890625,0.0,418.54052734375,0.2554056942462921,1.0,0.0,3.0,1.0,0.0
11978700,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.6920291781425476,0.2835189700126648,0.2613294124603271,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.8782728314399719,0.5963813066482544,0.5689468383789062,297.53631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.8720372319221497,0.5849734544754028,0.4114628732204437,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.7603456974029541,0.3813783228397369,0.3671642541885376,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.676642656326294,0.2656629979610443,1.2254490852355957,288.3515319824219,288.2980041503906,291.45001220703125,286.9130249023437,289.45001220703125,297.31903076171875,288.3515319824219,1.0,0.6819753646850586,1.0,1.0,0.0,1.0,-3.40378999710083,3.403780698776245,9.316944669990336e-06,2.629762887954712,0.3569413423538208,0.3569413423538208,0.0,263.4078369140625,270.0,10680.5830078125,-0.0,3786.28515625,1.0,283.1499938964844,287.7925109863281,289.91949462890625,290.7180480957031,293.1499938964844,293.1499938964844,283.1499938964844,17979.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.468899130821228,1.0,0.0,0.0,0.5499547719955444,0.5499584674835205,2.0181222026849355e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3444.96533203125,0.0,25.038061141967773,1895.4371337890625,0.0,420.1486511230469,0.255490243434906,1.0,0.0,3.0,1.0,0.0
11978760,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.351318359375,0.6912575364112854,0.2835959196090698,0.261449933052063,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512878417969,0.8772278428077698,0.5963714122772217,0.5689951777458191,297.53643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512878417969,0.8722205758094788,0.5874324440956116,0.4132016897201538,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512878417969,0.7596633434295654,0.3816573321819305,0.3674814105033874,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.351318359375,0.6759615540504456,0.2658105790615082,1.226365089416504,288.3512878417969,288.2980041503906,291.45001220703125,286.8990173339844,289.45001220703125,297.3187866210937,288.351318359375,1.0,0.6832071542739868,1.0,1.0,0.0,1.0,-3.4075682163238525,3.4075586795806885,9.338029485661536e-06,2.632828950881958,0.3572941124439239,0.3572941124439239,0.0,264.93365478515625,273.0,10693.146484375,-0.0,3804.412109375,1.0,283.1499938964844,287.791748046875,289.9053039550781,290.7046813964844,293.1499938964844,293.1499938964844,283.1499938964844,17979.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4695158898830414,1.0,0.0,0.0,0.5506917834281921,0.5506954789161682,2.023534761974588e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3447.388671875,0.0,25.082427978515625,1895.4371337890625,0.0,421.7132263183594,0.2555746138095855,1.0,0.0,3.0,1.0,0.0
11978820,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.6897236108779907,0.2837392687797546,0.2616816759109497,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.8751490116119385,0.5963189005851746,0.5690613985061646,297.5366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.8725902438163757,0.5923485159873962,0.4166779518127441,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.7583105564117432,0.3822009265422821,0.3681023716926574,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.6746112108230591,0.2660975158214569,1.2281612157821655,288.3507995605469,288.2980041503906,291.45001220703125,286.871337890625,289.45001220703125,297.3182983398437,288.3507995605469,1.0,0.6856524348258972,1.0,1.0,0.0,1.0,-3.415015459060669,3.415005922317505,9.379673429066315e-06,2.638877868652344,0.3579943478107452,0.3579943478107452,0.0,267.9853820800781,276.0,10718.06640625,-0.0,3840.508056640625,1.0,283.1499938964844,287.79022216796875,289.8772277832031,290.6781616210937,293.1499938964844,293.1499938964844,283.1499938964844,17979.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.470689058303833,1.0,0.0,0.0,0.5521578192710876,0.5521615147590637,2.0343231099673176e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3452.1865234375,0.0,25.170827865600582,1895.4371337890625,0.0,424.7054138183594,0.2557427287101745,1.0,0.0,3.0,1.0,0.0
11978880,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.6897236108779907,0.2837392687797546,0.2616816759109497,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.8751490116119385,0.5963189005851746,0.5690613985061646,297.5366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.8725902438163757,0.5923485159873962,0.4166779518127441,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.7583105564117432,0.3822009265422821,0.3681023716926574,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.6746112108230591,0.2660975158214569,1.2281612157821655,288.3507995605469,288.2980041503906,291.45001220703125,286.871337890625,289.45001220703125,297.3182983398437,288.3507995605469,1.0,0.6856524348258972,1.0,1.0,0.0,1.0,-3.415015459060669,3.415005922317505,9.379673429066315e-06,2.638877868652344,0.3579943478107452,0.3579943478107452,0.0,267.9853820800781,276.0,10718.06640625,-0.0,3840.508056640625,1.0,283.1499938964844,287.79022216796875,289.8772277832031,290.6781616210937,293.1499938964844,293.1499938964844,283.1499938964844,17979.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.470689058303833,1.0,0.0,0.0,0.5521578192710876,0.5521615147590637,2.0343231099673176e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3452.1865234375,0.0,25.170827865600582,1895.4371337890625,0.0,424.7054138183594,0.2557427287101745,1.0,0.0,3.0,1.0,0.0
11978940,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502502441406,0.6882015466690063,0.2838679552078247,0.2619006037712097,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.873084545135498,0.5962218046188354,0.5690860152244568,297.53680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.8729630708694458,0.5972608327865601,0.4201516509056091,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.7569727897644043,0.3827245235443115,0.3687047660350799,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502502441406,0.6732763648033142,0.2663733065128326,1.229908466339111,288.3502197265625,288.2980041503906,291.45001220703125,286.8442687988281,289.45001220703125,297.3178100585937,288.3502502441406,1.0,0.6880728602409363,1.0,1.0,0.0,1.0,-3.4223132133483887,3.4223036766052246,9.420583410246763e-06,2.6448094844818115,0.3586868345737457,0.3586868345737457,0.0,271.0366516113281,279.0,10742.6884765625,-0.0,3876.374755859375,1.0,283.1499938964844,287.7886962890625,289.8497314453125,290.65216064453125,293.1499938964844,293.1499938964844,283.1499938964844,17979.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4717743098735809,1.0,0.0,0.0,0.5536117553710938,0.553615391254425,2.045050528920456e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3456.940673828125,0.0,25.258691787719727,1895.4371337890625,0.0,427.4924926757813,0.2559098899364471,1.0,0.0,3.0,1.0,0.0
11979000,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502502441406,0.6882015466690063,0.2838679552078247,0.2619006037712097,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.873084545135498,0.5962218046188354,0.5690860152244568,297.53680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.8729630708694458,0.5972608327865601,0.4201516509056091,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.7569727897644043,0.3827245235443115,0.3687047660350799,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502502441406,0.6732763648033142,0.2663733065128326,1.229908466339111,288.3502197265625,288.2980041503906,291.45001220703125,286.8442687988281,289.45001220703125,297.3178100585937,288.3502502441406,1.0,0.6880728602409363,1.0,1.0,0.0,1.0,-3.4223132133483887,3.4223036766052246,9.420583410246763e-06,2.6448094844818115,0.3586868345737457,0.3586868345737457,0.0,271.0366516113281,279.0,10742.6884765625,-0.0,3876.374755859375,1.0,283.1499938964844,287.7886962890625,289.8497314453125,290.65216064453125,293.1499938964844,293.1499938964844,283.1499938964844,17979.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4717743098735809,1.0,0.0,0.0,0.5536117553710938,0.553615391254425,2.045050528920456e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3456.940673828125,0.0,25.258691787719727,1895.4371337890625,0.0,427.4924926757813,0.2559098899364471,1.0,0.0,3.0,1.0,0.0
11979060,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.6866907477378845,0.2839817106723785,0.2621064186096191,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.8710340857505798,0.5960805416107178,0.5690693855285645,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.873337984085083,0.6021676063537598,0.4236217141151428,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.7556491494178772,0.3832278549671173,0.3692884445190429,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.6719565987586975,0.2666381895542145,1.2316077947616575,288.3496398925781,288.2980041503906,291.45001220703125,286.818115234375,289.45001220703125,297.3172912597656,288.3496398925781,1.0,0.6904683709144592,1.0,1.0,0.0,1.0,-3.429461002349853,3.429451465606689,9.460740329814143e-06,2.6506197452545166,0.3593710064888,0.3593710064888,0.0,274.0875244140625,282.0,10766.9951171875,-0.0,3912.004638671875,1.0,283.1499938964844,287.787109375,289.8230895996094,290.6268920898437,293.1499938964844,293.1499938964844,283.1499938964844,17980.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4727671146392822,1.0,0.0,0.0,0.5550522208213806,0.5550558567047119,2.05570653832865e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3461.678955078125,0.0,25.345935821533203,1895.4371337890625,0.0,430.0584411621094,0.256075918674469,1.0,0.0,3.0,1.0,0.0
11979120,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.6866907477378845,0.2839817106723785,0.2621064186096191,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.8710340857505798,0.5960805416107178,0.5690693855285645,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.873337984085083,0.6021676063537598,0.4236217141151428,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.7556491494178772,0.3832278549671173,0.3692884445190429,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.6719565987586975,0.2666381895542145,1.2316077947616575,288.3496398925781,288.2980041503906,291.45001220703125,286.818115234375,289.45001220703125,297.3172912597656,288.3496398925781,1.0,0.6904683709144592,1.0,1.0,0.0,1.0,-3.429461002349853,3.429451465606689,9.460740329814143e-06,2.6506197452545166,0.3593710064888,0.3593710064888,0.0,274.0875244140625,282.0,10766.9951171875,-0.0,3912.004638671875,1.0,283.1499938964844,287.787109375,289.8230895996094,290.6268920898437,293.1499938964844,293.1499938964844,283.1499938964844,17980.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4727671146392822,1.0,0.0,0.0,0.5550522208213806,0.5550558567047119,2.05570653832865e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3461.678955078125,0.0,25.345935821533203,1895.4371337890625,0.0,430.0584411621094,0.256075918674469,1.0,0.0,3.0,1.0,0.0
11979180,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.6851907968521118,0.2840805351734161,0.2622991800308227,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.8689976930618286,0.5958962440490723,0.5690125823020935,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.8737138509750366,0.6070677042007446,0.4270871877670288,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.7543390393257141,0.3837110698223114,0.3698534369468689,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.6706516146659851,0.2668923735618591,1.2332602739334106,288.3489990234375,288.2980041503906,291.45001220703125,286.7930908203125,289.45001220703125,297.3167724609375,288.3489990234375,1.0,0.6928393840789795,1.0,1.0,0.0,1.0,-3.436460494995117,3.436450958251953,9.50014145928435e-06,2.6563072204589844,0.3600465059280395,0.3600465059280395,0.0,277.13800048828125,285.0,10790.9794921875,-0.0,3947.396240234375,1.0,283.1499938964844,287.7855529785156,289.7975769042969,290.6026916503906,293.1499938964844,293.1499938964844,283.1499938964844,17980.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4736632704734802,1.0,0.0,0.0,0.5564782023429871,0.5564818978309631,2.066283144586124e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3466.4296875,0.0,25.432491302490234,1895.4371337890625,0.0,432.3878479003906,0.2562406957149505,1.0,0.0,3.0,1.0,0.0
11979240,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.6851907968521118,0.2840805351734161,0.2622991800308227,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.8689976930618286,0.5958962440490723,0.5690125823020935,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.8737138509750366,0.6070677042007446,0.4270871877670288,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.7543390393257141,0.3837110698223114,0.3698534369468689,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.6706516146659851,0.2668923735618591,1.2332602739334106,288.3489990234375,288.2980041503906,291.45001220703125,286.7930908203125,289.45001220703125,297.3167724609375,288.3489990234375,1.0,0.6928393840789795,1.0,1.0,0.0,1.0,-3.436460494995117,3.436450958251953,9.50014145928435e-06,2.6563072204589844,0.3600465059280395,0.3600465059280395,0.0,277.13800048828125,285.0,10790.9794921875,-0.0,3947.396240234375,1.0,283.1499938964844,287.7855529785156,289.7975769042969,290.6026916503906,293.1499938964844,293.1499938964844,283.1499938964844,17980.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4736632704734802,1.0,0.0,0.0,0.5564782023429871,0.5564818978309631,2.066283144586124e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3466.4296875,0.0,25.432491302490234,1895.4371337890625,0.0,432.3878479003906,0.2562406957149505,1.0,0.0,3.0,1.0,0.0
11979300,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.6844447255134583,0.2841241657733917,0.2623904645442962,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.8679845333099365,0.5957877039909363,0.5689688324928284,297.5368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.873901903629303,0.6095148921012878,0.4288178980350494,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.7536888122558594,0.3839449286460876,0.370128720998764,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.6700045466423035,0.2670154273509979,1.2340688705444336,288.3486633300781,288.2980041503906,291.45001220703125,286.7810974121094,289.45001220703125,297.3165283203125,288.3486633300781,1.0,0.6940155029296875,1.0,1.0,0.0,1.0,-3.439903259277344,3.43989372253418,9.519546438241376e-06,2.6591029167175293,0.3603807687759399,0.3603807687759399,0.0,278.6629638671875,285.0,10802.841796875,-0.0,3964.99658203125,1.0,283.1499938964844,287.7847595214844,289.78533935546875,290.5910949707031,293.1499938964844,293.1499938964844,283.1499938964844,17980.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4740743339061737,1.0,0.0,0.0,0.5571853518486023,0.5571889877319336,2.0715376081170692e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3468.8193359375,0.0,25.475481033325195,1895.4371337890625,0.0,433.4606628417969,0.2563225626945495,1.0,0.0,3.0,1.0,0.0
11979360,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.6837013363838196,0.284164160490036,0.2624785602092743,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.8669751882553101,0.5956690907478333,0.5689156651496887,297.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.8740899562835693,0.6119598746299744,0.4305472373962402,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.7530418634414673,0.3841738998889923,0.3703995048999786,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.6693612337112427,0.2671359777450561,1.234866499900818,288.34832763671875,288.2980041503906,291.45001220703125,286.7695007324219,289.45001220703125,297.3162536621094,288.34832763671875,1.0,0.6951858401298523,1.0,1.0,0.0,1.0,-3.4433109760284424,3.4433014392852783,9.538768608763348e-06,2.6618685722351074,0.3607127964496612,0.3607127964496612,0.0,280.1878662109375,288.0,10814.6240234375,-0.0,3982.5400390625,1.0,283.1499938964844,287.7839660644531,289.77349853515625,290.579833984375,293.1499938964844,293.1499938964844,283.1499938964844,17980.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4744594097137451,1.0,0.0,0.0,0.5578886270523071,0.5578922629356384,2.0767702224588905e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3471.222412109375,0.0,25.518280029296875,1895.4371337890625,0.0,434.4680786132813,0.2564040422439575,1.0,0.0,3.0,1.0,0.0
11979420,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.34765625,0.682222306728363,0.2842329740524292,0.2626450061798095,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.8649671673774719,0.5954012274742126,0.5687808394432068,297.53662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.8744655251502991,0.6168431043624878,0.4340011477470398,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.7517573237419128,0.3846170008182525,0.3709272742271423,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.34765625,0.6680853962898254,0.2673695683479309,1.2364287376403809,288.3476257324219,288.2980041503906,291.45001220703125,286.7475891113281,289.45001220703125,297.31573486328125,288.3476257324219,1.0,0.697508692741394,1.0,1.0,0.0,1.0,-3.4500179290771484,3.4500081539154053,9.576641787134577e-06,2.6673054695129395,0.3613698184490204,0.3613698184490204,0.0,283.23736572265625,291.0,10837.9326171875,-0.0,4017.44580078125,1.0,283.1499938964844,287.7823791503906,289.75103759765625,290.5585021972656,293.1499938964844,293.1499938964844,283.1499938964844,17980.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4751493334770202,1.0,0.0,0.0,0.5592829585075378,0.5592866539955139,2.0871643968689568e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3476.086669921875,0.0,25.603271484375,1895.4371337890625,0.0,436.2789611816406,0.2565659284591675,1.0,0.0,3.0,1.0,0.0
11979480,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.34765625,0.682222306728363,0.2842329740524292,0.2626450061798095,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.8649671673774719,0.5954012274742126,0.5687808394432068,297.53662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.8744655251502991,0.6168431043624878,0.4340011477470398,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.7517573237419128,0.3846170008182525,0.3709272742271423,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.34765625,0.6680853962898254,0.2673695683479309,1.2364287376403809,288.3476257324219,288.2980041503906,291.45001220703125,286.7475891113281,289.45001220703125,297.31573486328125,288.3476257324219,1.0,0.697508692741394,1.0,1.0,0.0,1.0,-3.4500179290771484,3.4500081539154053,9.576641787134577e-06,2.6673054695129395,0.3613698184490204,0.3613698184490204,0.0,283.23736572265625,291.0,10837.9326171875,-0.0,4017.44580078125,1.0,283.1499938964844,287.7823791503906,289.75103759765625,290.5585021972656,293.1499938964844,293.1499938964844,283.1499938964844,17980.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4751493334770202,1.0,0.0,0.0,0.5592829585075378,0.5592866539955139,2.0871643968689568e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3476.086669921875,0.0,25.603271484375,1895.4371337890625,0.0,436.2789611816406,0.2565659284591675,1.0,0.0,3.0,1.0,0.0
11979540,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.6807534694671631,0.2842867374420166,0.2627982199192047,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.8629735708236694,0.5950930118560791,0.5686081647872925,297.536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.8748400807380676,0.6217163801193237,0.4374482333660126,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.7504849433898926,0.3850401639938354,0.3714365661144256,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.6668239235877991,0.2675931751728058,1.2379474639892578,288.346923828125,288.2980041503906,291.45001220703125,286.7276611328125,289.45001220703125,297.3152160644531,288.346923828125,1.0,0.6998077630996704,1.0,1.0,0.0,1.0,-3.456580638885498,3.456571102142334,9.613747351977509e-06,2.672616004943848,0.3620171546936035,0.3620171546936035,0.0,286.2861633300781,294.0,10860.8916015625,-0.0,4052.104248046875,1.0,283.1499938964844,287.7807922363281,289.7305603027344,290.5390625,293.1499938964844,293.1499938964844,283.1499938964844,17980.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4757284522056579,1.0,0.0,0.0,0.5606603026390076,0.5606639981269836,2.0974571413034937e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3481.05419921875,0.0,25.687400817871094,1895.4371337890625,0.0,437.8049926757813,0.2567261755466461,1.0,0.0,3.0,1.0,0.0
11979600,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.6807534694671631,0.2842867374420166,0.2627982199192047,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.8629735708236694,0.5950930118560791,0.5686081647872925,297.536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.8748400807380676,0.6217163801193237,0.4374482333660126,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.7504849433898926,0.3850401639938354,0.3714365661144256,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.6668239235877991,0.2675931751728058,1.2379474639892578,288.346923828125,288.2980041503906,291.45001220703125,286.7276611328125,289.45001220703125,297.3152160644531,288.346923828125,1.0,0.6998077630996704,1.0,1.0,0.0,1.0,-3.456580638885498,3.456571102142334,9.613747351977509e-06,2.672616004943848,0.3620171546936035,0.3620171546936035,0.0,286.2861633300781,294.0,10860.8916015625,-0.0,4052.104248046875,1.0,283.1499938964844,287.7807922363281,289.7305603027344,290.5390625,293.1499938964844,293.1499938964844,283.1499938964844,17980.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4757284522056579,1.0,0.0,0.0,0.5606603026390076,0.5606639981269836,2.0974571413034937e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3481.05419921875,0.0,25.687400817871094,1895.4371337890625,0.0,437.8049926757813,0.2567261755466461,1.0,0.0,3.0,1.0,0.0
11979660,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.6792945265769958,0.2843254208564758,0.2629382014274597,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.8609944581985474,0.594745397567749,0.5683987140655518,297.5360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.8752126693725586,0.6265780329704285,0.4408874809741974,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.7492241859436035,0.3854435086250305,0.3719274699687958,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.6655766367912292,0.2678070664405823,1.239423751831055,288.34619140625,288.2980041503906,291.45001220703125,286.7099609375,289.45001220703125,297.314697265625,288.34619140625,1.0,0.7020835280418396,1.0,1.0,0.0,1.0,-3.463000774383545,3.4629909992218018,9.65008348430274e-06,2.677799224853516,0.3626545965671539,0.3626545965671539,0.0,289.3343505859375,297.0,10883.4970703125,-0.0,4086.51416015625,1.0,283.1499938964844,287.7791748046875,289.7122802734375,290.521728515625,293.1499938964844,293.1499938964844,283.1499938964844,17981.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4761931300163269,1.0,0.0,0.0,0.5620200037956238,0.5620236992835999,2.1076429490562987e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3486.156494140625,0.0,25.770618438720703,1895.4371337890625,0.0,439.0333251953125,0.256884753704071,1.0,0.0,3.0,1.0,0.0
11979720,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.6792945265769958,0.2843254208564758,0.2629382014274597,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.8609944581985474,0.594745397567749,0.5683987140655518,297.5360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.8752126693725586,0.6265780329704285,0.4408874809741974,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.7492241859436035,0.3854435086250305,0.3719274699687958,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.6655766367912292,0.2678070664405823,1.239423751831055,288.34619140625,288.2980041503906,291.45001220703125,286.7099609375,289.45001220703125,297.314697265625,288.34619140625,1.0,0.7020835280418396,1.0,1.0,0.0,1.0,-3.463000774383545,3.4629909992218018,9.65008348430274e-06,2.677799224853516,0.3626545965671539,0.3626545965671539,0.0,289.3343505859375,297.0,10883.4970703125,-0.0,4086.51416015625,1.0,283.1499938964844,287.7791748046875,289.7122802734375,290.521728515625,293.1499938964844,293.1499938964844,283.1499938964844,17981.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4761931300163269,1.0,0.0,0.0,0.5620200037956238,0.5620236992835999,2.1076429490562987e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3486.156494140625,0.0,25.770618438720703,1895.4371337890625,0.0,439.0333251953125,0.256884753704071,1.0,0.0,3.0,1.0,0.0
11979780,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.6778436303138733,0.2843479812145233,0.2630645632743835,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.8590277433395386,0.5943564176559448,0.5681521892547607,297.5353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.8755753636360168,0.6314000487327576,0.4443095922470093,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.7479730844497681,0.3858262300491333,0.3723997473716736,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.6643420457839966,0.2680112421512604,1.240858554840088,288.3454284667969,288.2980041503906,291.45001220703125,286.6947631835937,289.45001220703125,297.3139953613281,288.3454284667969,1.0,0.7043353915214539,1.0,1.0,0.0,1.0,-3.469266891479492,3.469257116317749,9.68558288150234e-06,2.682846069335937,0.3632818758487701,0.3632818758487701,0.0,292.3837280273437,300.0,10905.7294921875,-0.0,4120.65234375,1.0,283.1499938964844,287.777587890625,289.69647216796875,290.5068054199219,293.1499938964844,293.1499938964844,283.1499938964844,17981.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4765402674674988,1.0,0.0,0.0,0.5633613467216492,0.5633650422096252,2.11771542524275e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3491.42431640625,0.0,25.85288047790528,1895.4371337890625,0.0,439.9532470703125,0.2570415139198303,1.0,0.0,3.0,1.0,0.0
11979840,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.6778436303138733,0.2843479812145233,0.2630645632743835,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.8590277433395386,0.5943564176559448,0.5681521892547607,297.5353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.8755753636360168,0.6314000487327576,0.4443095922470093,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.7479730844497681,0.3858262300491333,0.3723997473716736,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.6643420457839966,0.2680112421512604,1.240858554840088,288.3454284667969,288.2980041503906,291.45001220703125,286.6947631835937,289.45001220703125,297.3139953613281,288.3454284667969,1.0,0.7043353915214539,1.0,1.0,0.0,1.0,-3.469266891479492,3.469257116317749,9.68558288150234e-06,2.682846069335937,0.3632818758487701,0.3632818758487701,0.0,292.3837280273437,300.0,10905.7294921875,-0.0,4120.65234375,1.0,283.1499938964844,287.777587890625,289.69647216796875,290.5068054199219,293.1499938964844,293.1499938964844,283.1499938964844,17981.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4765402674674988,1.0,0.0,0.0,0.5633613467216492,0.5633650422096252,2.11771542524275e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3491.42431640625,0.0,25.85288047790528,1895.4371337890625,0.0,439.9532470703125,0.2570415139198303,1.0,0.0,3.0,1.0,0.0
11979900,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34503173828125,0.6771164536476135,0.2843514084815979,0.263121634721756,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34503173828125,0.8580427169799805,0.5941410064697266,0.568011462688446,297.5344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.34503173828125,0.8757314682006836,0.6337498426437378,0.4459888935089111,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.34503173828125,0.7473465800285339,0.3860080540180206,0.3726279139518738,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.34503173828125,0.6637256741523743,0.2681088447570801,1.2415595054626465,288.34503173828125,288.2980041503906,291.45001220703125,286.68817138671875,289.45001220703125,297.3133544921875,288.34503173828125,1.0,0.7054499983787537,1.0,1.0,0.0,1.0,-3.472304105758667,3.472294330596924,9.70280325418571e-06,2.685289144515991,0.3635913133621216,0.3635913133621216,0.0,293.9138488769531,300.0,10916.6572265625,-0.0,4137.54833984375,1.0,283.1499938964844,287.7767944335937,289.6896057128906,290.5003356933594,293.1499938964844,293.1499938964844,283.1499938964844,17981.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4766700863838196,1.0,0.0,0.0,0.5640245079994202,0.5640282034873962,2.1227039681548376e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3494.12451171875,0.0,25.893613815307617,1895.4371337890625,0.0,440.2977600097656,0.2571191489696502,1.0,0.0,3.0,1.0,0.0
11979960,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.6763870120048523,0.2843493223190307,0.2631741166114807,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.857055127620697,0.5939117074012756,0.5678576231002808,297.5332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.8758652806282043,0.6360651850700378,0.4476396143436432,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.7467184662818909,0.3861832022666931,0.3728501498699188,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.6631088256835938,0.268202930688858,1.2422468662261963,288.3446044921875,288.2980041503906,291.45001220703125,286.68231201171875,289.45001220703125,297.31256103515625,288.3446044921875,1.0,0.7065557241439819,1.0,1.0,0.0,1.0,-3.475262403488159,3.475252628326416,9.71958343143342e-06,2.687665700912476,0.3638976514339447,0.3638976514339447,0.0,295.44805908203125,303.0,10927.435546875,-0.0,4154.291015625,1.0,283.1499938964844,287.7760009765625,289.6834716796875,290.4945983886719,293.1499938964844,293.1499938964844,283.1499938964844,17981.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4767697751522064,1.0,0.0,0.0,0.5646820664405823,0.5646857619285583,2.1276562733874016e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3496.862548828125,0.0,25.934053421020508,1895.4371337890625,0.0,440.56256103515625,0.2571962475776672,1.0,0.0,3.0,1.0,0.0
11980020,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.6749295592308044,0.2843304872512817,0.2632658183574676,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436889648437,0.8550838232040405,0.5934184193611145,0.5675157904624939,297.5306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436889648437,0.8761029839515686,0.6406506299972534,0.4508965015411377,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.7454650402069092,0.386515349149704,0.373277485370636,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.6618801355361938,0.2683808207511902,1.2435775995254517,288.3436889648437,288.2980041503906,291.45001220703125,286.67291259765625,289.45001220703125,297.31085205078125,288.3436889648437,1.0,0.7087415456771851,1.0,1.0,0.0,1.0,-3.48099422454834,3.4809844493865967,9.752109690452926e-06,2.6922600269317627,0.3645009100437164,0.3645009100437164,0.0,298.5177917480469,306.0,10948.603515625,-0.0,4187.38427734375,1.0,283.1499938964844,287.7743225097656,289.6734313964844,290.4852294921875,293.1499938964844,293.1499938964844,283.1499938964844,17981.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4768702983856201,1.0,0.0,0.0,0.565979540348053,0.565983235836029,2.1374448877509167e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3502.463134765625,0.0,26.01398658752441,1895.4371337890625,0.0,440.8296203613281,0.2573487460613251,1.0,0.0,3.0,1.0,0.0
11980080,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.6749295592308044,0.2843304872512817,0.2632658183574676,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436889648437,0.8550838232040405,0.5934184193611145,0.5675157904624939,297.5306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436889648437,0.8761029839515686,0.6406506299972534,0.4508965015411377,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.7454650402069092,0.386515349149704,0.373277485370636,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.6618801355361938,0.2683808207511902,1.2435775995254517,288.3436889648437,288.2980041503906,291.45001220703125,286.67291259765625,289.45001220703125,297.31085205078125,288.3436889648437,1.0,0.7087415456771851,1.0,1.0,0.0,1.0,-3.48099422454834,3.4809844493865967,9.752109690452926e-06,2.6922600269317627,0.3645009100437164,0.3645009100437164,0.0,298.5177917480469,306.0,10948.603515625,-0.0,4187.38427734375,1.0,283.1499938964844,287.7743225097656,289.6734313964844,290.4852294921875,293.1499938964844,293.1499938964844,283.1499938964844,17981.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4768702983856201,1.0,0.0,0.0,0.565979540348053,0.565983235836029,2.1374448877509167e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3502.463134765625,0.0,26.01398658752441,1895.4371337890625,0.0,440.8296203613281,0.2573487460613251,1.0,0.0,3.0,1.0,0.0
11980140,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.673480212688446,0.2842932343482971,0.2633408904075622,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.8531263470649719,0.5928841829299927,0.5671342611312866,297.5279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.8763294219970703,0.6452051401138306,0.4541265368461609,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.7442209124565125,0.3868243992328644,0.3736829161643982,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.6606636047363281,0.2685462832450866,1.2448515892028809,288.3427734375,288.2980041503906,291.45001220703125,286.6668395996094,289.45001220703125,297.3092041015625,288.3427429199219,1.0,0.7108960747718811,1.0,1.0,0.0,1.0,-3.4865314960479736,3.4865217208862305,9.783539098862091e-06,2.6966822147369385,0.3650913536548614,0.3650913536548614,0.0,301.5818176269531,309.0,10969.2939453125,-0.0,4220.03515625,1.0,283.1499938964844,287.7726745605469,289.6666564941406,290.47906494140625,293.1499938964844,293.1499938964844,283.1499938964844,17982.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4768338203430176,1.0,0.0,0.0,0.5672526955604553,0.5672563910484314,2.1470720312777303e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3508.280029296875,0.0,26.09259033203125,1895.4371337890625,0.0,440.7326965332031,0.2574987411499023,1.0,0.0,3.0,1.0,0.0
11980200,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.673480212688446,0.2842932343482971,0.2633408904075622,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.8531263470649719,0.5928841829299927,0.5671342611312866,297.5279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.8763294219970703,0.6452051401138306,0.4541265368461609,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.7442209124565125,0.3868243992328644,0.3736829161643982,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.6606636047363281,0.2685462832450866,1.2448515892028809,288.3427734375,288.2980041503906,291.45001220703125,286.6668395996094,289.45001220703125,297.3092041015625,288.3427429199219,1.0,0.7108960747718811,1.0,1.0,0.0,1.0,-3.4865314960479736,3.4865217208862305,9.783539098862091e-06,2.6966822147369385,0.3650913536548614,0.3650913536548614,0.0,301.5818176269531,309.0,10969.2939453125,-0.0,4220.03515625,1.0,283.1499938964844,287.7726745605469,289.6666564941406,290.47906494140625,293.1499938964844,293.1499938964844,283.1499938964844,17982.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4768338203430176,1.0,0.0,0.0,0.5672526955604553,0.5672563910484314,2.1470720312777303e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3508.280029296875,0.0,26.09259033203125,1895.4371337890625,0.0,440.7326965332031,0.2574987411499023,1.0,0.0,3.0,1.0,0.0
11980260,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.6720408201217651,0.2842386066913605,0.2634003460407257,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.85118567943573,0.5923132300376892,0.5667176842689514,297.52545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.8765527009963989,0.6497369408607483,0.4573401510715484,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.742987334728241,0.3871115446090698,0.3740676045417785,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.6594612002372742,0.2687009871006012,1.2460761070251465,288.3418273925781,288.2980041503906,291.45001220703125,286.664306640625,289.45001220703125,297.3076477050781,288.341796875,1.0,0.7130225896835327,1.0,1.0,0.0,1.0,-3.49190354347229,3.491893768310547,9.814031727728434e-06,2.7009549140930176,0.3656691312789917,0.3656691312789917,0.0,304.6394348144531,312.0,10989.5302734375,-0.0,4252.310546875,1.0,283.1499938964844,287.7710266113281,289.6634216308594,290.47637939453125,293.1499938964844,293.1499938964844,283.1499938964844,17982.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4766562879085541,1.0,0.0,0.0,0.5685014128684998,0.5685051083564758,2.1565352170682672e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3514.364013671875,0.0,26.16983222961425,1895.4371337890625,0.0,440.26116943359375,0.2576461732387543,1.0,0.0,3.0,1.0,0.0
11980320,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.6720408201217651,0.2842386066913605,0.2634003460407257,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.85118567943573,0.5923132300376892,0.5667176842689514,297.52545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.8765527009963989,0.6497369408607483,0.4573401510715484,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.742987334728241,0.3871115446090698,0.3740676045417785,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.6594612002372742,0.2687009871006012,1.2460761070251465,288.3418273925781,288.2980041503906,291.45001220703125,286.664306640625,289.45001220703125,297.3076477050781,288.341796875,1.0,0.7130225896835327,1.0,1.0,0.0,1.0,-3.49190354347229,3.491893768310547,9.814031727728434e-06,2.7009549140930176,0.3656691312789917,0.3656691312789917,0.0,304.6394348144531,312.0,10989.5302734375,-0.0,4252.310546875,1.0,283.1499938964844,287.7710266113281,289.6634216308594,290.47637939453125,293.1499938964844,293.1499938964844,283.1499938964844,17982.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4766562879085541,1.0,0.0,0.0,0.5685014128684998,0.5685051083564758,2.1565352170682672e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3514.364013671875,0.0,26.16983222961425,1895.4371337890625,0.0,440.26116943359375,0.2576461732387543,1.0,0.0,3.0,1.0,0.0
11980380,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.6706110239028931,0.2841670513153076,0.2634446918964386,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.8492618799209595,0.5917080044746399,0.5662687420845032,297.52301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.8767721056938171,0.6542450189590454,0.4605375826358795,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.7417635321617126,0.3873773217201233,0.3744322955608368,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.6582730412483215,0.2688460648059845,1.2472572326660156,288.34088134765625,288.2980041503906,291.45001220703125,286.6656494140625,289.45001220703125,297.30615234375,288.3408508300781,1.0,0.7151234745979309,1.0,1.0,0.0,1.0,-3.4971227645874023,3.497112989425659,9.843650332186373e-06,2.705087184906006,0.3662343025207519,0.3662343025207519,0.0,307.6923217773437,300.0,11009.326171875,-0.0,4284.24658203125,1.0,283.1499938964844,287.7693786621094,289.6640319824219,290.4774475097656,293.1499938964844,293.1499938964844,283.1499938964844,17982.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4763358533382416,1.0,0.0,0.0,0.5697255730628967,0.5697292685508728,2.165832668765688e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3520.757080078125,0.0,26.24569702148437,1895.4371337890625,0.0,439.4113464355469,0.2577909827232361,1.0,0.0,3.0,1.0,0.0
11980440,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.6706110239028931,0.2841670513153076,0.2634446918964386,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.8492618799209595,0.5917080044746399,0.5662687420845032,297.52301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.8767721056938171,0.6542450189590454,0.4605375826358795,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.7417635321617126,0.3873773217201233,0.3744322955608368,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.6582730412483215,0.2688460648059845,1.2472572326660156,288.34088134765625,288.2980041503906,291.45001220703125,286.6656494140625,289.45001220703125,297.30615234375,288.3408508300781,1.0,0.7151234745979309,1.0,1.0,0.0,1.0,-3.4971227645874023,3.497112989425659,9.843650332186373e-06,2.705087184906006,0.3662343025207519,0.3662343025207519,0.0,307.6923217773437,300.0,11009.326171875,-0.0,4284.24658203125,1.0,283.1499938964844,287.7693786621094,289.6640319824219,290.4774475097656,293.1499938964844,293.1499938964844,283.1499938964844,17982.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4763358533382416,1.0,0.0,0.0,0.5697255730628967,0.5697292685508728,2.165832668765688e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3520.757080078125,0.0,26.24569702148437,1895.4371337890625,0.0,439.4113464355469,0.2577909827232361,1.0,0.0,3.0,1.0,0.0
