time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11980500,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401184082031,0.6712520718574524,0.2841270864009857,0.263357549905777,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.340087890625,0.8499290943145752,0.5913931131362915,0.5659229159355164,297.5218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.340087890625,0.8786569833755493,0.6564901471138,0.4620488882064819,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401184082031,0.7425140738487244,0.387502521276474,0.3744974732398987,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401184082031,0.6589685678482056,0.268915444612503,1.2473114728927612,288.340087890625,288.2980041503906,291.45001220703125,286.6678466796875,289.45001220703125,297.30548095703125,288.34002685546875,1.0,0.7144071459770203,1.0,1.0,0.0,1.0,-3.4985673427581787,3.4985575675964355,9.85200676950626e-06,2.706286191940308,0.3665075302124023,0.3665075302124023,0.0,306.3866882324219,300.0,11017.8076171875,-0.0,4280.2490234375,1.0,283.1499938964844,287.7684631347656,289.6658630371094,290.4794311523437,293.1499938964844,293.1499938964844,283.1499938964844,17982.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4761186838150024,1.0,0.0,0.0,0.5703243613243103,0.5703280568122864,2.1703876029732786e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3523.981689453125,0.0,26.28293228149414,1895.4371337890625,0.0,438.8362426757813,0.2578621506690979,1.0,0.0,3.0,1.0,0.0
11980560,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388671875,0.6726123094558716,0.2840950191020965,0.2632198333740234,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388366699219,0.8514547348022461,0.5910764932632446,0.5655162334442139,297.5207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388366699219,0.8814868927001953,0.6587356925010681,0.4635168612003326,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388366699219,0.7439860105514526,0.3876300156116485,0.3745050728321075,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388671875,0.6603490710258484,0.2689911425113678,1.2471082210540771,288.3388366699219,288.2980041503906,291.45001220703125,286.67108154296875,289.45001220703125,297.304931640625,288.3387451171875,1.0,0.7131013870239258,1.0,1.0,0.0,1.0,-3.4994442462921143,3.499434232711792,9.857059922069313e-06,2.707006454467773,0.3667671680450439,0.3667671680450439,0.0,303.62158203125,288.0,11025.404296875,-0.0,4266.0341796875,1.0,283.1499938964844,287.7672424316406,289.6687316894531,290.482421875,293.1499938964844,293.1499938964844,283.1499938964844,17983.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4758619666099548,1.0,0.0,0.0,0.5708975791931152,0.5709012746810913,2.1747528222704204e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3526.934326171875,0.0,26.3188591003418,1895.4371337890625,0.0,438.1575622558594,0.2579313516616821,1.0,0.0,3.0,1.0,0.0
11980620,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.6766737103462219,0.2840569317340851,0.2628776133060455,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.8560978174209595,0.5904417634010315,0.564606249332428,297.5187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.8889049887657166,0.6632293462753296,0.4663845300674438,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359375,0.748279869556427,0.3878965079784393,0.3744354844093323,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.6644017696380615,0.269168347120285,1.2463598251342771,288.3359069824219,288.2980041503906,291.45001220703125,286.680908203125,289.45001220703125,297.3041687011719,288.3358154296875,1.0,0.7092593312263489,1.0,1.0,0.0,1.0,-3.500404596328736,3.500394821166992,9.86262057267595e-06,2.707803964614868,0.367253303527832,0.367253303527832,0.0,295.6604919433594,276.0,11039.1259765625,-0.0,4220.97412109375,1.0,283.1499938964844,287.764404296875,289.6775817871094,290.4913024902344,293.1499938964844,293.1499938964844,283.1499938964844,17984.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4751988053321838,1.0,0.0,0.0,0.5719762444496155,0.5719799399375916,2.1829785978866312e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3532.466796875,0.0,26.38684844970703,1895.4371337890625,0.0,436.40911865234375,0.2580629587173462,1.0,0.0,3.0,1.0,0.0
11980680,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.6766737103462219,0.2840569317340851,0.2628776133060455,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.8560978174209595,0.5904417634010315,0.564606249332428,297.5187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.8889049887657166,0.6632293462753296,0.4663845300674438,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359375,0.748279869556427,0.3878965079784393,0.3744354844093323,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.6644017696380615,0.269168347120285,1.2463598251342771,288.3359069824219,288.2980041503906,291.45001220703125,286.680908203125,289.45001220703125,297.3041687011719,288.3358154296875,1.0,0.7092593312263489,1.0,1.0,0.0,1.0,-3.500404596328736,3.500394821166992,9.86262057267595e-06,2.707803964614868,0.367253303527832,0.367253303527832,0.0,295.6604919433594,276.0,11039.1259765625,-0.0,4220.97412109375,1.0,283.1499938964844,287.764404296875,289.6775817871094,290.4913024902344,293.1499938964844,293.1499938964844,283.1499938964844,17984.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4751988053321838,1.0,0.0,0.0,0.5719762444496155,0.5719799399375916,2.1829785978866312e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3532.466796875,0.0,26.38684844970703,1895.4371337890625,0.0,436.40911865234375,0.2580629587173462,1.0,0.0,3.0,1.0,0.0
11980740,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343811035156,0.679327666759491,0.2840496599674225,0.262680321931839,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343200683594,0.8591599464416504,0.5901111960411072,0.5640998482704163,297.5177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343200683594,0.8934707045555115,0.6655666828155518,0.4678521156311035,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343505859375,0.7510679364204407,0.3880411386489868,0.3743723928928375,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343811035156,0.6670407056808472,0.2692747116088867,1.2458789348602295,288.3343505859375,288.2980041503906,291.45001220703125,286.68780517578125,289.45001220703125,297.3039245605469,288.334228515625,1.0,0.7068334221839905,1.0,1.0,0.0,1.0,-3.500669240951538,3.500659465789795,9.86415398074314e-06,2.708024263381958,0.3674893677234649,0.3674893677234649,0.0,290.6797180175781,276.0,11045.6318359375,-0.0,4191.89306640625,1.0,283.1499938964844,287.76287841796875,289.6839294433594,290.4975891113281,293.1499938964844,293.1499938964844,283.1499938964844,17984.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4747660756111145,1.0,0.0,0.0,0.5725021362304688,0.5725058317184448,2.1869944077934643e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3535.293701171875,0.0,26.42012596130371,1895.4371337890625,0.0,435.2720947265625,0.2581275403499603,1.0,0.0,3.0,1.0,0.0
11980800,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329467773437,0.6820275187492371,0.2840489447116852,0.2624927163124084,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3328857421875,0.8622907996177673,0.5898053646087646,0.5636200904846191,297.5169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3328857421875,0.898009181022644,0.6677234172821045,0.4691977798938751,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329162597656,0.7539063692092896,0.3881776034832001,0.3743052780628204,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329467773437,0.6697281002998352,0.2693807780742645,1.2454146146774292,288.3328857421875,288.2980041503906,291.45001220703125,286.6953430175781,289.45001220703125,297.30377197265625,288.3327941894531,1.0,0.7044361233711243,1.0,1.0,0.0,1.0,-3.5008461475372314,3.5008363723754883,9.86516988632502e-06,2.708168029785156,0.367698073387146,0.367698073387146,0.0,285.7760009765625,264.0,11051.33984375,-0.0,4163.03955078125,1.0,283.1499938964844,287.761474609375,289.6908874511719,290.50445556640625,293.1499938964844,293.1499938964844,283.1499938964844,17985.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4743095338344574,1.0,0.0,0.0,0.5729677677154541,0.5729714632034302,2.1905535163568857e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3537.923583984375,0.0,26.449642181396484,1895.4371337890625,0.0,434.0757141113281,0.2581849098205566,1.0,0.0,3.0,1.0,0.0
11980860,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32989501953125,0.6883355975151062,0.2840628027915954,0.2620925605297088,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3298645019531,0.8696654438972473,0.5891649127006531,0.562592089176178,297.5154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.329833984375,0.9085274934768676,0.6722112894058228,0.4719792604446411,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3298645019531,0.7605724334716797,0.3884688317775726,0.3741471469402313,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.32989501953125,0.6760287880897522,0.26962411403656,1.2444297075271606,288.3298645019531,288.2986145019531,291.4494934082031,286.7117614746094,289.44952392578125,297.3036193847656,288.3297424316406,1.0,0.6990929245948792,1.0,1.0,0.0,1.0,-3.5010993480682373,3.501089334487915,9.866591426543891e-06,2.708362102508545,0.368091344833374,0.368091344833374,0.0,274.8988037109375,252.0,11061.560546875,-0.0,4098.6689453125,1.0,283.1499938964844,287.7585754394531,289.7081604003906,290.521728515625,293.1499938964844,293.1499938964844,283.1499938964844,17986.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4735418856143951,1.0,0.0,0.0,0.5738593935966492,0.5738630890846252,2.197376502977022e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3543.2548828125,0.0,26.50656509399414,1895.4371337890625,0.0,432.0715637207031,0.2582961022853851,1.0,0.0,3.0,1.0,0.0
11980920,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32989501953125,0.6883355975151062,0.2840628027915954,0.2620925605297088,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3298645019531,0.8696654438972473,0.5891649127006531,0.562592089176178,297.5154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.329833984375,0.9085274934768676,0.6722112894058228,0.4719792604446411,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3298645019531,0.7605724334716797,0.3884688317775726,0.3741471469402313,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.32989501953125,0.6760287880897522,0.26962411403656,1.2444297075271606,288.3298645019531,288.2986145019531,291.4494934082031,286.7117614746094,289.44952392578125,297.3036193847656,288.3297424316406,1.0,0.6990929245948792,1.0,1.0,0.0,1.0,-3.5010993480682373,3.501089334487915,9.866591426543891e-06,2.708362102508545,0.368091344833374,0.368091344833374,0.0,274.8988037109375,252.0,11061.560546875,-0.0,4098.6689453125,1.0,283.1499938964844,287.7585754394531,289.7081604003906,290.521728515625,293.1499938964844,293.1499938964844,283.1499938964844,17986.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4735418856143951,1.0,0.0,0.0,0.5738593935966492,0.5738630890846252,2.197376502977022e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3543.2548828125,0.0,26.50656509399414,1895.4371337890625,0.0,432.0715637207031,0.2582961022853851,1.0,0.0,3.0,1.0,0.0
11980980,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266906738281,0.6954355835914612,0.2840904593467712,0.2616873979568481,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266296386719,0.8780689239501953,0.5885154604911804,0.5615367889404297,297.51385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266296386719,0.9210628867149352,0.6766838431358337,0.4747365117073059,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.32666015625,0.7681652307510376,0.388763964176178,0.373974084854126,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266906738281,0.683167040348053,0.2698920667171478,1.2434673309326172,288.3266296386719,288.3005065917969,291.4479675292969,286.7272644042969,289.4480285644531,297.3036193847656,288.3265380859375,1.0,0.6934628486633301,1.0,1.0,0.0,1.0,-3.501293420791626,3.501283407211304,9.86763734545093e-06,2.7084946632385254,0.3684059381484985,0.3684059381484985,0.0,263.50732421875,240.0,11068.53515625,-0.0,4031.062255859375,1.0,283.1499938964844,287.75555419921875,289.72625732421875,290.5404968261719,293.1499938964844,293.1499938964844,283.1499938964844,17988.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.473341703414917,1.0,0.0,0.0,0.5745963454246521,0.5746000409126282,2.20302371900516e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3547.632080078125,0.0,26.554616928100582,1895.4371337890625,0.0,431.5505065917969,0.2583917677402496,1.0,0.0,3.0,1.0,0.0
11981040,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266906738281,0.6954355835914612,0.2840904593467712,0.2616873979568481,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266296386719,0.8780689239501953,0.5885154604911804,0.5615367889404297,297.51385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266296386719,0.9210628867149352,0.6766838431358337,0.4747365117073059,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.32666015625,0.7681652307510376,0.388763964176178,0.373974084854126,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266906738281,0.683167040348053,0.2698920667171478,1.2434673309326172,288.3266296386719,288.3005065917969,291.4479675292969,286.7272644042969,289.4480285644531,297.3036193847656,288.3265380859375,1.0,0.6934628486633301,1.0,1.0,0.0,1.0,-3.501293420791626,3.501283407211304,9.86763734545093e-06,2.7084946632385254,0.3684059381484985,0.3684059381484985,0.0,263.50732421875,240.0,11068.53515625,-0.0,4031.062255859375,1.0,283.1499938964844,287.75555419921875,289.72625732421875,290.5404968261719,293.1499938964844,293.1499938964844,283.1499938964844,17988.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.473341703414917,1.0,0.0,0.0,0.5745963454246521,0.5746000409126282,2.20302371900516e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3547.632080078125,0.0,26.554616928100582,1895.4371337890625,0.0,431.5505065917969,0.2583917677402496,1.0,0.0,3.0,1.0,0.0
11981100,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3250427246094,0.6992567181587219,0.2841075360774994,0.261484146118164,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.32501220703125,0.882638692855835,0.5881862640380859,0.5610009431838989,297.5130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.32501220703125,0.9279286861419678,0.6789122819900513,0.4761068522930145,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3250427246094,0.7722985744476318,0.3889113664627075,0.3738835453987121,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3250732421875,0.6870300769805908,0.2700333893299103,1.2430012226104736,288.32501220703125,288.30194091796875,291.4468078613281,286.73468017578125,289.4468688964844,297.3036193847656,288.32489013671875,1.0,0.6905808448791504,1.0,1.0,0.0,1.0,-3.501383066177368,3.501373052597046,9.86810391623294e-06,2.708549737930298,0.3685280382633209,0.3685280382633209,0.0,257.7034912109375,240.0,11070.6689453125,-0.0,3996.59130859375,1.0,283.1499938964844,287.7540283203125,289.7347717285156,290.54949951171875,293.1499938964844,293.1499938964844,283.1499938964844,17990.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4734143316745758,1.0,0.0,0.0,0.5748936533927917,0.5748973488807678,2.205304205915581e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3549.30517578125,0.0,26.574487686157227,1895.4371337890625,0.0,431.7394714355469,0.2584321796894073,1.0,0.0,3.0,1.0,0.0
11981160,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.32342529296875,0.7032515406608582,0.2841261029243469,0.2612808048725128,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3233947753906,0.8874524235725403,0.5878539085388184,0.5604604482650757,297.5122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3233642578125,0.935076117515564,0.681134819984436,0.4774720668792724,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3233947753906,0.7766573429107666,0.3890581429004669,0.3737908899784088,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.32342529296875,0.6910840272903442,0.270178735256195,1.2425462007522583,288.3233947753906,288.3036804199219,291.4454040527344,286.74188232421875,289.4454650878906,297.3036193847656,288.3232727050781,1.0,0.6876679062843323,1.0,1.0,0.0,1.0,-3.501471757888794,3.501461744308472,9.86855593509972e-06,2.7086007595062256,0.3686245083808899,0.3686245083808899,0.0,251.8560791015625,228.0,11071.8466796875,-0.0,3961.855224609375,1.0,283.1499938964844,287.75250244140625,289.7427673339844,290.55792236328125,293.1499938964844,293.1499938964844,283.1499938964844,17991.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4735508561134338,1.0,0.0,0.0,0.5751387476921082,0.5751424431800842,2.2071848349014545e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3550.599365234375,0.0,26.591272354125977,1895.4371337890625,0.0,432.0950012207031,0.2584670782089233,1.0,0.0,3.0,1.0,0.0
11981220,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202514648437,0.7116994857788086,0.2841666638851166,0.2608743906021118,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3201904296875,0.8978295922279358,0.5871796011924744,0.5593673586845398,297.5107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3201904296875,0.9498983025550842,0.6855614185333252,0.4801872670650482,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202209472656,0.7860713601112366,0.3893488347530365,0.3735999166965484,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202514648437,0.6997674107551575,0.2704798877239227,1.241669774055481,288.3202209472656,288.30816650390625,291.4418029785156,286.7555847167969,289.44189453125,297.3036193847656,288.3200988769531,1.0,0.6817715167999268,1.0,1.0,0.0,1.0,-3.501649856567383,3.50164008140564,9.869439963949844e-06,2.7086944580078125,0.3687338232994079,0.3687338232994079,0.0,240.0774383544922,216.0,11071.1494140625,-0.0,3891.87890625,1.0,283.1499938964844,287.74951171875,289.7571105957031,290.5729675292969,293.1499938964844,293.1499938964844,283.1499938964844,17994.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4738750755786896,1.0,0.0,0.0,0.5754567980766296,0.5754604935646057,2.209626615012894e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3551.979736328125,0.0,26.61459732055664,1895.4371337890625,0.0,432.9402770996094,0.258518248796463,1.0,0.0,3.0,1.0,0.0
11981280,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202514648437,0.7116994857788086,0.2841666638851166,0.2608743906021118,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3201904296875,0.8978295922279358,0.5871796011924744,0.5593673586845398,297.5107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3201904296875,0.9498983025550842,0.6855614185333252,0.4801872670650482,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202209472656,0.7860713601112366,0.3893488347530365,0.3735999166965484,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202514648437,0.6997674107551575,0.2704798877239227,1.241669774055481,288.3202209472656,288.30816650390625,291.4418029785156,286.7555847167969,289.44189453125,297.3036193847656,288.3200988769531,1.0,0.6817715167999268,1.0,1.0,0.0,1.0,-3.501649856567383,3.50164008140564,9.869439963949844e-06,2.7086944580078125,0.3687338232994079,0.3687338232994079,0.0,240.0774383544922,216.0,11071.1494140625,-0.0,3891.87890625,1.0,283.1499938964844,287.74951171875,289.7571105957031,290.5729675292969,293.1499938964844,293.1499938964844,283.1499938964844,17994.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4738750755786896,1.0,0.0,0.0,0.5754567980766296,0.5754604935646057,2.209626615012894e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3551.979736328125,0.0,26.61459732055664,1895.4371337890625,0.0,432.9402770996094,0.258518248796463,1.0,0.0,3.0,1.0,0.0
11981340,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172607421875,0.7203560471534729,0.2842108607292175,0.2604689300060272,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31719970703125,0.9095187187194824,0.5864927768707275,0.5582596659660339,297.509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31719970703125,0.964950680732727,0.6899609565734863,0.4828819036483764,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172302246094,0.7964658737182617,0.3896348178386688,0.3734020590782165,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172607421875,0.7092351317405701,0.2707935571670532,1.2408387660980225,288.31719970703125,288.3139038085937,291.4371643066406,286.76837158203125,289.437255859375,297.3035888671875,288.3171081542969,1.0,0.6758023500442505,1.0,1.0,0.0,1.0,-3.501833438873291,3.5018234252929688,9.870323083305266e-06,2.7087810039520264,0.3687180876731872,0.3687180876731872,0.0,228.23065185546875,204.0,11066.0146484375,-0.0,3821.501220703125,1.0,283.1499938964844,287.7467346191406,289.7694091796875,290.5855407714844,293.1499938964844,293.1499938964844,283.1499938964844,17997.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4740926027297973,1.0,0.0,0.0,0.5755144953727722,0.5755181908607483,2.2100696384086405e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3551.65185546875,0.0,26.62229347229004,1895.4371337890625,0.0,433.5083923339844,0.2585408985614776,1.0,0.0,3.0,1.0,0.0
11981400,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172607421875,0.7203560471534729,0.2842108607292175,0.2604689300060272,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31719970703125,0.9095187187194824,0.5864927768707275,0.5582596659660339,297.509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31719970703125,0.964950680732727,0.6899609565734863,0.4828819036483764,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172302246094,0.7964658737182617,0.3896348178386688,0.3734020590782165,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172607421875,0.7092351317405701,0.2707935571670532,1.2408387660980225,288.31719970703125,288.3139038085937,291.4371643066406,286.76837158203125,289.437255859375,297.3035888671875,288.3171081542969,1.0,0.6758023500442505,1.0,1.0,0.0,1.0,-3.501833438873291,3.5018234252929688,9.870323083305266e-06,2.7087810039520264,0.3687180876731872,0.3687180876731872,0.0,228.23065185546875,204.0,11066.0146484375,-0.0,3821.501220703125,1.0,283.1499938964844,287.7467346191406,289.7694091796875,290.5855407714844,293.1499938964844,293.1499938964844,283.1499938964844,17997.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4740926027297973,1.0,0.0,0.0,0.5755144953727722,0.5755181908607483,2.2100696384086405e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3551.65185546875,0.0,26.62229347229004,1895.4371337890625,0.0,433.5083923339844,0.2585408985614776,1.0,0.0,3.0,1.0,0.0
11981460,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.31451416015625,0.7295098900794983,0.2842582762241363,0.2600650787353515,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3144836425781,0.9235697388648988,0.5857942700386047,0.5571393966674805,297.5072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3144836425781,0.9797298312187196,0.6943321228027344,0.48555588722229,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.31451416015625,0.8078893423080444,0.3899158537387848,0.3731981813907623,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3145446777344,0.7190292477607727,0.2711186707019806,1.2400530576705933,288.3144836425781,288.32098388671875,291.43145751953125,286.7802429199219,289.4315795898437,297.3034973144531,288.3143920898437,1.0,0.6697767376899719,1.0,1.0,0.0,1.0,-3.502026081085205,3.502016305923462,9.87123257800704e-06,2.7088654041290283,0.3685639798641205,0.3685639798641205,0.0,216.3483123779297,192.0,11056.087890625,-0.0,3750.92626953125,1.0,283.1499938964844,287.7442321777344,289.7802429199219,290.5960998535156,293.1499938964844,293.1499938964844,283.1499938964844,18001.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4740935266017914,1.0,0.0,0.0,0.5752820372581482,0.5752857327461243,2.208284932692095e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3549.570068359375,0.0,26.61244773864746,1895.4371337890625,0.0,433.5108642578125,0.2585312724113464,1.0,0.0,3.0,1.0,0.0
11981520,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.31451416015625,0.7295098900794983,0.2842582762241363,0.2600650787353515,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3144836425781,0.9235697388648988,0.5857942700386047,0.5571393966674805,297.5072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3144836425781,0.9797298312187196,0.6943321228027344,0.48555588722229,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.31451416015625,0.8078893423080444,0.3899158537387848,0.3731981813907623,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3145446777344,0.7190292477607727,0.2711186707019806,1.2400530576705933,288.3144836425781,288.32098388671875,291.43145751953125,286.7802429199219,289.4315795898437,297.3034973144531,288.3143920898437,1.0,0.6697767376899719,1.0,1.0,0.0,1.0,-3.502026081085205,3.502016305923462,9.87123257800704e-06,2.7088654041290283,0.3685639798641205,0.3685639798641205,0.0,216.3483123779297,192.0,11056.087890625,-0.0,3750.92626953125,1.0,283.1499938964844,287.7442321777344,289.7802429199219,290.5960998535156,293.1499938964844,293.1499938964844,283.1499938964844,18001.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4740935266017914,1.0,0.0,0.0,0.5752820372581482,0.5752857327461243,2.208284932692095e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3549.570068359375,0.0,26.61244773864746,1895.4371337890625,0.0,433.5108642578125,0.2585312724113464,1.0,0.0,3.0,1.0,0.0
11981580,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.7396542429924011,0.2843091785907745,0.2596634924411773,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121337890625,0.9395304918289183,0.5850855112075806,0.5560084581375122,297.5054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121337890625,0.99380362033844,0.6986740827560425,0.4882090091705322,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.8198530077934265,0.3901921212673187,0.3729889690876007,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.7293077707290649,0.2714548707008362,1.2393134832382202,288.3121337890625,288.32940673828125,291.4246826171875,286.7911376953125,289.4248046875,297.3033752441406,288.31207275390625,1.0,0.6637035608291626,1.0,1.0,0.0,1.0,-3.502232551574707,3.502222776412964,9.87219755188562e-06,2.7089521884918213,0.3682591617107391,0.3682591617107391,0.0,204.44659423828125,180.0,11041.0380859375,-0.0,3680.26171875,1.0,283.1499938964844,287.7420959472656,289.7900085449219,290.6051330566406,293.1499938964844,293.1499938964844,283.1499938964844,18006.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4738594889640808,1.0,0.0,0.0,0.5747320055961609,0.574735701084137,2.204063953570312e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3545.681884765625,0.0,26.58331298828125,1895.4371337890625,0.0,432.899658203125,0.2584860026836395,1.0,0.0,3.0,1.0,0.0
11981640,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.7396542429924011,0.2843091785907745,0.2596634924411773,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121337890625,0.9395304918289183,0.5850855112075806,0.5560084581375122,297.5054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121337890625,0.99380362033844,0.6986740827560425,0.4882090091705322,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.8198530077934265,0.3901921212673187,0.3729889690876007,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.7293077707290649,0.2714548707008362,1.2393134832382202,288.3121337890625,288.32940673828125,291.4246826171875,286.7911376953125,289.4248046875,297.3033752441406,288.31207275390625,1.0,0.6637035608291626,1.0,1.0,0.0,1.0,-3.502232551574707,3.502222776412964,9.87219755188562e-06,2.7089521884918213,0.3682591617107391,0.3682591617107391,0.0,204.44659423828125,180.0,11041.0380859375,-0.0,3680.26171875,1.0,283.1499938964844,287.7420959472656,289.7900085449219,290.6051330566406,293.1499938964844,293.1499938964844,283.1499938964844,18006.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4738594889640808,1.0,0.0,0.0,0.5747320055961609,0.574735701084137,2.204063953570312e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3545.681884765625,0.0,26.58331298828125,1895.4371337890625,0.0,432.899658203125,0.2584860026836395,1.0,0.0,3.0,1.0,0.0
11981700,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3110046386719,0.745002806186676,0.2843320369720459,0.2594727277755737,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3109741210937,0.9476260542869568,0.5847235321998596,0.5554488301277161,297.5049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3109741210937,0.9990000128746032,0.7008686661720276,0.4884079694747925,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3110046386719,0.8258679509162903,0.390324592590332,0.3728920221328735,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3110046386719,0.7346005439758301,0.2716234922409057,1.2390068769454956,288.3109741210937,288.3341064453125,291.4208679199219,286.7962341308594,289.4210205078125,297.3033447265625,288.31085205078125,1.0,0.6605826616287231,1.0,1.0,0.0,1.0,-3.501160144805908,3.501150369644165,9.86639588518301e-06,2.708211660385132,0.3680429458618164,0.3680429458618164,0.0,198.7075653076172,180.0,11030.3994140625,-0.0,3643.231201171875,1.0,283.1499938964844,287.7411193847656,289.7945556640625,290.609130859375,293.1499938964844,293.1499938964844,283.1499938964844,18008.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4736583530902862,1.0,0.0,0.0,0.5743247866630554,0.5743284821510315,2.20094218406075e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3542.961181640625,0.0,26.56073951721192,1895.4371337890625,0.0,432.3750305175781,0.2584486007690429,1.0,0.0,3.0,1.0,0.0
11981760,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3066711425781,0.748948335647583,0.2843163013458252,0.2593294382095337,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3064880371094,0.9533098340034484,0.584320604801178,0.5549381971359253,297.5099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.30645751953125,0.9990000128746032,0.7036097049713135,0.480779618024826,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3065795898437,0.8302550315856934,0.3904187381267547,0.3728446662425995,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3066711425781,0.7385129332542419,0.2717607021331787,1.2389541864395142,288.3064880371094,288.3391418457031,291.41680908203125,286.8011169433594,289.4169616699219,297.30523681640625,288.30596923828125,1.0,0.6569029688835144,1.0,1.0,0.0,1.0,-3.491041421890259,3.491031646728516,9.809888069867156e-06,2.7005460262298584,0.3677325546741485,0.3677325546741485,0.0,194.28338623046875,183.0,11007.3056640625,-0.0,3592.151123046875,1.0,283.1499938964844,287.7389831542969,289.7988586425781,290.6127014160156,293.1499938964844,293.1499938964844,283.1499938964844,18011.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4734085202217102,1.0,0.0,0.0,0.5737740397453308,0.5737777352333069,2.1967228036601227e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3538.462890625,0.0,26.53038787841797,1895.4371337890625,0.0,431.7243347167969,0.2583982050418854,1.0,0.0,3.0,1.0,0.0
11981820,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980651855469,0.7528966665267944,0.2842732667922973,0.2591521143913269,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2979736328125,0.9585726261138916,0.583486795425415,0.5540175437927246,297.53192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2979736328125,0.9990000128746032,0.7103925943374634,0.4726476371288299,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980041503906,0.8346900343894958,0.390592485666275,0.3728635311126709,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980651855469,0.7425743937492371,0.2720686197280884,1.2395707368850708,288.2979736328125,288.3502502441406,291.4078674316406,286.8100891113281,289.40802001953125,297.31640625,288.2977905273437,1.0,0.6536642909049988,1.0,1.0,0.0,1.0,-3.480670213699341,3.4806604385375977,9.75075272435788e-06,2.69217848777771,0.366896390914917,0.366896390914917,0.0,189.9795837402344,186.0,10966.4375,-0.0,3541.44970703125,1.0,283.1499938964844,287.7325439453125,289.8059997558594,290.6172180175781,293.1499938964844,293.1499938964844,283.1499938964844,18019.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4726073145866394,1.0,0.0,0.0,0.572146475315094,0.5721501708030701,2.1842780029146525e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3524.2939453125,0.0,26.43878173828125,1895.4371337890625,0.0,429.6443786621094,0.2582435309886932,1.0,0.0,3.0,1.0,0.0
11981880,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980651855469,0.7528966665267944,0.2842732667922973,0.2591521143913269,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2979736328125,0.9585726261138916,0.583486795425415,0.5540175437927246,297.53192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2979736328125,0.9990000128746032,0.7103925943374634,0.4726476371288299,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980041503906,0.8346900343894958,0.390592485666275,0.3728635311126709,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980651855469,0.7425743937492371,0.2720686197280884,1.2395707368850708,288.2979736328125,288.3502502441406,291.4078674316406,286.8100891113281,289.40802001953125,297.31640625,288.2977905273437,1.0,0.6536642909049988,1.0,1.0,0.0,1.0,-3.480670213699341,3.4806604385375977,9.75075272435788e-06,2.69217848777771,0.366896390914917,0.366896390914917,0.0,189.9795837402344,186.0,10966.4375,-0.0,3541.44970703125,1.0,283.1499938964844,287.7325439453125,289.8059997558594,290.6172180175781,293.1499938964844,293.1499938964844,283.1499938964844,18019.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4726073145866394,1.0,0.0,0.0,0.572146475315094,0.5721501708030701,2.1842780029146525e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3524.2939453125,0.0,26.43878173828125,1895.4371337890625,0.0,429.6443786621094,0.2582435309886932,1.0,0.0,3.0,1.0,0.0
11981940,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2959899902344,0.753998875617981,0.2842431664466858,0.2590873837471008,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.29595947265625,0.9598661661148072,0.5829786062240601,0.5535027980804443,297.54315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.29595947265625,0.9990000128746032,0.7144066095352173,0.4703967273235321,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.29595947265625,0.8359721302986145,0.3906883597373962,0.3729151487350464,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2959899902344,0.7438175082206726,0.2722665965557098,1.2402479648590088,288.29595947265625,288.3575744628906,291.4019775390625,286.8150329589844,289.4021301269531,297.3224792480469,288.2958679199219,1.0,0.6527992486953735,1.0,1.0,0.0,1.0,-3.478137731552124,3.478127956390381,9.736272659210954e-06,2.690110206604004,0.3663152754306793,0.3663152754306793,0.0,188.8148651123047,186.0,10942.888671875,-0.0,3528.43310546875,1.0,283.1499938964844,287.7308044433594,289.8096618652344,290.6190185546875,293.1499938964844,293.1499938964844,283.1499938964844,18023.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4719084203243255,1.0,0.0,0.0,0.5709800720214844,0.5709837675094604,2.1753809420488324e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3516.18408203125,0.0,26.37104225158692,1895.4371337890625,0.0,427.8382568359375,0.2581244111061096,1.0,0.0,3.0,1.0,0.0
11982000,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2954406738281,0.7543614506721497,0.2842223346233368,0.2590561807155609,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2954406738281,0.9602034091949464,0.5826396346092224,0.5531719923019409,297.54913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2954406738281,0.9990000128746032,0.7169807553291321,0.469642698764801,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2954406738281,0.8364238142967224,0.3907504081726074,0.3729607462882995,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2954406738281,0.744293749332428,0.2724006175994873,1.2407779693603516,288.2954406738281,288.3627014160156,291.3977966308594,286.818115234375,289.39801025390625,297.3258056640625,288.29541015625,1.0,0.6525539755821228,1.0,1.0,0.0,1.0,-3.477485179901123,3.477475643157959,9.732442777021788e-06,2.689540386199951,0.3658959567546844,0.3658959567546844,0.0,188.4331970214844,189.0,10927.0537109375,-0.0,3524.598876953125,1.0,283.1499938964844,287.7303161621094,289.8120422363281,290.6201477050781,293.1499938964844,293.1499938964844,283.1499938964844,18025.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4713804125785827,1.0,0.0,0.0,0.5701304078102112,0.5701341032981873,2.1689118057111045e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3510.854248046875,0.0,26.32119941711425,1895.4371337890625,0.0,426.4787902832031,0.2580355405807495,1.0,0.0,3.0,1.0,0.0
11982060,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.7542482614517212,0.2841668725013733,0.2590099573135376,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963562011719,0.9596291780471802,0.5817951560020447,0.5523825883865356,297.55877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963562011719,0.9990000128746032,0.723021924495697,0.4697763323783874,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.8364516496658325,0.3909019231796264,0.3731065392494201,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.7445120215415955,0.2727345824241638,1.2422852516174316,288.2963562011719,288.3765563964844,291.3866577148437,286.8251647949219,289.3868408203125,297.3313903808594,288.29644775390625,1.0,0.6528305411338806,1.0,1.0,0.0,1.0,-3.4786248207092285,3.4786150455474854,9.738442713569384e-06,2.690281391143799,0.3647383153438568,0.3647383153438568,0.0,188.5391082763672,192.0,10886.2783203125,-0.0,3527.973876953125,1.0,283.1499938964844,287.73095703125,289.81805419921875,290.6229553222656,293.1499938964844,293.1499938964844,283.1499938964844,18031.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4699415862560272,1.0,0.0,0.0,0.5677657723426819,0.567769467830658,2.1509578118639183e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3497.462646484375,0.0,26.18126678466797,1895.4371337890625,0.0,422.7965393066406,0.2577829360961914,1.0,0.0,3.0,1.0,0.0
11982120,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.7542482614517212,0.2841668725013733,0.2590099573135376,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963562011719,0.9596291780471802,0.5817951560020447,0.5523825883865356,297.55877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963562011719,0.9990000128746032,0.723021924495697,0.4697763323783874,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.8364516496658325,0.3909019231796264,0.3731065392494201,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.7445120215415955,0.2727345824241638,1.2422852516174316,288.2963562011719,288.3765563964844,291.3866577148437,286.8251647949219,289.3868408203125,297.3313903808594,288.29644775390625,1.0,0.6528305411338806,1.0,1.0,0.0,1.0,-3.4786248207092285,3.4786150455474854,9.738442713569384e-06,2.690281391143799,0.3647383153438568,0.3647383153438568,0.0,188.5391082763672,192.0,10886.2783203125,-0.0,3527.973876953125,1.0,283.1499938964844,287.73095703125,289.81805419921875,290.6229553222656,293.1499938964844,293.1499938964844,283.1499938964844,18031.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4699415862560272,1.0,0.0,0.0,0.5677657723426819,0.567769467830658,2.1509578118639183e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3497.462646484375,0.0,26.18126678466797,1895.4371337890625,0.0,422.7965393066406,0.2577829360961914,1.0,0.0,3.0,1.0,0.0
11982180,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.29949951171875,0.7531163096427917,0.2841030657291412,0.258991926908493,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2995300292969,0.95762836933136,0.5809553861618042,0.5516338348388672,297.562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.299560546875,0.9990000128746032,0.7285552620887756,0.4719290435314178,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2995300292969,0.8353815674781799,0.3910501599311828,0.373285174369812,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2994689941406,0.7437494993209839,0.2730574011802673,1.2439271211624146,288.2995300292969,288.39178466796875,291.3743591308594,286.8312072753906,289.37457275390625,297.33367919921875,288.2996826171875,1.0,0.6539884209632874,1.0,1.0,0.0,1.0,-3.4824788570404053,3.482469320297241,9.759717613633256e-06,2.693145513534546,0.363425612449646,0.363425612449646,0.0,189.70465087890625,195.0,10842.6796875,-0.0,3544.1923828125,1.0,283.1499938964844,287.7334899902344,289.8238830566406,290.62554931640625,293.1499938964844,293.1499938964844,283.1499938964844,18035.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4684672057628631,1.0,0.0,0.0,0.565070629119873,0.5650743246078491,2.1305851305442047e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3483.4453125,0.0,26.020828247070312,1895.4371337890625,0.0,419.0564880371094,0.2574903666973114,1.0,0.0,3.0,1.0,0.0
11982240,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.29949951171875,0.7531163096427917,0.2841030657291412,0.258991926908493,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2995300292969,0.95762836933136,0.5809553861618042,0.5516338348388672,297.562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.299560546875,0.9990000128746032,0.7285552620887756,0.4719290435314178,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2995300292969,0.8353815674781799,0.3910501599311828,0.373285174369812,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2994689941406,0.7437494993209839,0.2730574011802673,1.2439271211624146,288.2995300292969,288.39178466796875,291.3743591308594,286.8312072753906,289.37457275390625,297.33367919921875,288.2996826171875,1.0,0.6539884209632874,1.0,1.0,0.0,1.0,-3.4824788570404053,3.482469320297241,9.759717613633256e-06,2.693145513534546,0.363425612449646,0.363425612449646,0.0,189.70465087890625,195.0,10842.6796875,-0.0,3544.1923828125,1.0,283.1499938964844,287.7334899902344,289.8238830566406,290.62554931640625,293.1499938964844,293.1499938964844,283.1499938964844,18035.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4684672057628631,1.0,0.0,0.0,0.565070629119873,0.5650743246078491,2.1305851305442047e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3483.4453125,0.0,26.020828247070312,1895.4371337890625,0.0,419.0564880371094,0.2574903666973114,1.0,0.0,3.0,1.0,0.0
11982300,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3016967773437,0.7522902488708496,0.2840668261051178,0.2589884102344513,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3017578125,0.9562514424324036,0.5805366635322571,0.5512701869010925,297.56219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3017578125,0.9990000128746032,0.7311625480651855,0.4735302925109863,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3017272949219,0.8345666527748108,0.3911232054233551,0.3733830153942108,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3016662597656,0.7431154251098633,0.2732127606868744,1.2447683811187744,288.3017578125,288.3999328613281,291.3677978515625,286.8338623046875,289.3680419921875,297.3338623046875,288.30194091796875,1.0,0.6547942161560059,1.0,1.0,0.0,1.0,-3.4850919246673584,3.4850821495056152,9.774228601600043e-06,2.6951146125793457,0.3627091646194458,0.3627091646194458,0.0,190.56500244140625,195.0,10819.4619140625,-0.0,3555.623779296875,1.0,283.1499938964844,287.7352600097656,289.8265686035156,290.6265869140625,293.1499938964844,293.1499938964844,283.1499938964844,18038.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4677386581897735,1.0,0.0,0.0,0.5635982155799866,0.5636019110679626,2.1194964006099333e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3476.024658203125,0.0,25.933048248291016,1895.4371337890625,0.0,417.22064208984375,0.2573295533657074,1.0,0.0,3.0,1.0,0.0
