time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11982360,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.30419921875,0.7513471841812134,0.2840275168418884,0.2589865326881408,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.30426025390625,0.9546961784362792,0.5801181793212891,0.550911545753479,297.5613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3042907714844,0.9990000128746032,0.7336840033531189,0.4753755927085876,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3042297363281,0.8336256742477417,0.39119553565979,0.3734847605228424,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.30419921875,0.7423664331436157,0.2733640670776367,1.2456129789352417,288.30426025390625,288.4084167480469,291.3609619140625,286.83624267578125,289.3611755371094,297.33355712890625,288.3044738769531,1.0,0.6557047367095947,1.0,1.0,0.0,1.0,-3.488015651702881,3.4880058765411377,9.790503099793568e-06,2.697327136993408,0.3619528114795685,0.3619528114795685,0.0,191.55633544921875,198.0,10795.1748046875,-0.0,3568.603759765625,1.0,283.1499938964844,287.7373046875,289.8289794921875,290.6273498535156,293.1499938964844,293.1499938964844,283.1499938964844,18040.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4670147895812988,1.0,0.0,0.0,0.5620447993278503,0.5620484948158264,2.1078287559817e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3468.26708984375,0.0,25.840442657470703,1895.4371337890625,0.0,415.4046630859375,0.2571595907211303,1.0,0.0,3.0,1.0,0.0
11982420,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099365234375,0.7492162585258484,0.2839395403861999,0.2589842081069946,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3100280761719,0.9511865973472596,0.5792809128761292,0.5502044558525085,297.5574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.31005859375,0.9990000128746032,0.7385092377662659,0.4796021580696106,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099975585937,0.8314778208732605,0.3913378715515136,0.3736962974071502,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099365234375,0.7406254410743713,0.2736551761627197,1.2472983598709106,288.3100280761719,288.4264831542969,291.3464050292969,286.8402709960937,289.3466491699219,297.3318176269531,288.3102722167969,1.0,0.6577548980712891,1.0,1.0,0.0,1.0,-3.4945268630981445,3.4945170879364014,9.82684923656052e-06,2.7022738456726074,0.3603158593177795,0.3603158593177795,0.0,193.8326568603516,201.0,10743.0166015625,-0.0,3597.992919921875,1.0,283.1499938964844,287.7420349121094,289.8329467773437,290.6278076171875,293.1499938964844,293.1499938964844,283.1499938964844,18044.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4655525088310241,1.0,0.0,0.0,0.5586892366409302,0.5586929321289062,2.082735583996964e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3451.56396484375,0.0,25.640628814697266,1895.4371337890625,0.0,411.7603759765625,0.2567921280860901,1.0,0.0,3.0,1.0,0.0
11982480,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099365234375,0.7492162585258484,0.2839395403861999,0.2589842081069946,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3100280761719,0.9511865973472596,0.5792809128761292,0.5502044558525085,297.5574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.31005859375,0.9990000128746032,0.7385092377662659,0.4796021580696106,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099975585937,0.8314778208732605,0.3913378715515136,0.3736962974071502,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099365234375,0.7406254410743713,0.2736551761627197,1.2472983598709106,288.3100280761719,288.4264831542969,291.3464050292969,286.8402709960937,289.3466491699219,297.3318176269531,288.3102722167969,1.0,0.6577548980712891,1.0,1.0,0.0,1.0,-3.4945268630981445,3.4945170879364014,9.82684923656052e-06,2.7022738456726074,0.3603158593177795,0.3603158593177795,0.0,193.8326568603516,201.0,10743.0166015625,-0.0,3597.992919921875,1.0,283.1499938964844,287.7420349121094,289.8329467773437,290.6278076171875,293.1499938964844,293.1499938964844,283.1499938964844,18044.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4655525088310241,1.0,0.0,0.0,0.5586892366409302,0.5586929321289062,2.082735583996964e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3451.56396484375,0.0,25.640628814697266,1895.4371337890625,0.0,411.7603759765625,0.2567921280860901,1.0,0.0,3.0,1.0,0.0
11982540,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3165283203125,0.7468783259391785,0.2838395237922668,0.2589802742004394,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3166198730469,0.9473019242286682,0.5784422755241394,0.5495060682296753,297.5517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.316650390625,0.9990000128746032,0.7430877089500427,0.4843235611915588,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.31658935546875,0.8291006684303284,0.391477108001709,0.3739147782325744,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3165283203125,0.7386747598648071,0.2739326357841491,1.2489666938781738,288.3166198730469,288.4459533691406,291.3306884765625,286.8432922363281,289.3309631347656,297.3289489746094,288.31689453125,1.0,0.6600161194801331,1.0,1.0,0.0,1.0,-3.5016303062438965,3.5016205310821533,9.866622349363752e-06,2.7076869010925293,0.3585020303726196,0.3585020303726196,0.0,196.3900909423828,204.0,10685.5400390625,-0.0,3630.6142578125,1.0,283.1499938964844,287.7474975585937,289.8355407714844,290.6265563964844,293.1499938964844,293.1499938964844,283.1499938964844,18049.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4640082418918609,1.0,0.0,0.0,0.5549843907356262,0.5549880862236023,2.055204539885836e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3433.0400390625,0.0,25.42056465148925,1895.4371337890625,0.0,407.9464416503906,0.2563867568969726,1.0,0.0,3.0,1.0,0.0
11982600,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3165283203125,0.7468783259391785,0.2838395237922668,0.2589802742004394,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3166198730469,0.9473019242286682,0.5784422755241394,0.5495060682296753,297.5517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.316650390625,0.9990000128746032,0.7430877089500427,0.4843235611915588,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.31658935546875,0.8291006684303284,0.391477108001709,0.3739147782325744,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3165283203125,0.7386747598648071,0.2739326357841491,1.2489666938781738,288.3166198730469,288.4459533691406,291.3306884765625,286.8432922363281,289.3309631347656,297.3289489746094,288.31689453125,1.0,0.6600161194801331,1.0,1.0,0.0,1.0,-3.5016303062438965,3.5016205310821533,9.866622349363752e-06,2.7076869010925293,0.3585020303726196,0.3585020303726196,0.0,196.3900909423828,204.0,10685.5400390625,-0.0,3630.6142578125,1.0,283.1499938964844,287.7474975585937,289.8355407714844,290.6265563964844,293.1499938964844,293.1499938964844,283.1499938964844,18049.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4640082418918609,1.0,0.0,0.0,0.5549843907356262,0.5549880862236023,2.055204539885836e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3433.0400390625,0.0,25.42056465148925,1895.4371337890625,0.0,407.9464416503906,0.2563867568969726,1.0,0.0,3.0,1.0,0.0
11982660,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.32379150390625,0.7444420456886292,0.2837289869785309,0.258972555398941,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3238830566406,0.9431948065757751,0.5776016116142273,0.5488122701644897,297.54473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32391357421875,0.9990000128746032,0.7474651336669922,0.4893351197242737,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3238525390625,0.8266065120697021,0.3916136622428894,0.3741369247436523,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32379150390625,0.7366190552711487,0.2741994857788086,1.2506141662597656,288.3238830566406,288.4668884277344,291.3138122558594,286.8452453613281,289.3141174316406,297.32537841796875,288.3241882324219,1.0,0.6624019742012024,1.0,1.0,0.0,1.0,-3.509063243865967,3.5090532302856445,9.9083536042599e-06,2.7133610248565674,0.3565010130405426,0.3565010130405426,0.0,199.12503051757807,207.0,10622.265625,-0.0,3665.234130859375,1.0,283.1499938964844,287.7535705566406,289.8367919921875,290.6235046386719,293.1499938964844,293.1499938964844,283.1499938964844,18053.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4623150825500488,1.0,0.0,0.0,0.5509165525436401,0.5509202480316162,2.025187129106598e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3412.51708984375,0.0,25.179771423339844,1895.4371337890625,0.0,403.8053283691406,0.2559426724910736,1.0,0.0,3.0,1.0,0.0
11982720,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.32379150390625,0.7444420456886292,0.2837289869785309,0.258972555398941,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3238830566406,0.9431948065757751,0.5776016116142273,0.5488122701644897,297.54473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32391357421875,0.9990000128746032,0.7474651336669922,0.4893351197242737,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3238525390625,0.8266065120697021,0.3916136622428894,0.3741369247436523,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32379150390625,0.7366190552711487,0.2741994857788086,1.2506141662597656,288.3238830566406,288.4668884277344,291.3138122558594,286.8452453613281,289.3141174316406,297.32537841796875,288.3241882324219,1.0,0.6624019742012024,1.0,1.0,0.0,1.0,-3.509063243865967,3.5090532302856445,9.9083536042599e-06,2.7133610248565674,0.3565010130405426,0.3565010130405426,0.0,199.12503051757807,207.0,10622.265625,-0.0,3665.234130859375,1.0,283.1499938964844,287.7535705566406,289.8367919921875,290.6235046386719,293.1499938964844,293.1499938964844,283.1499938964844,18053.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4623150825500488,1.0,0.0,0.0,0.5509165525436401,0.5509202480316162,2.025187129106598e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3412.51708984375,0.0,25.179771423339844,1895.4371337890625,0.0,403.8053283691406,0.2559426724910736,1.0,0.0,3.0,1.0,0.0
11982780,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.7419734001159668,0.2836096882820129,0.2589604556560516,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.331787109375,0.938968300819397,0.5767592787742615,0.5481206774711609,297.53692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3318176269531,0.9990000128746032,0.7516706585884094,0.4945089221000671,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.33172607421875,0.8240618109703064,0.3917484283447265,0.3743611574172973,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.7345218062400818,0.2744587361812591,1.2522433996200562,288.331787109375,288.4892578125,291.2957763671875,286.8461608886719,289.29608154296875,297.32135009765625,288.33209228515625,1.0,0.6648592352867126,1.0,1.0,0.0,1.0,-3.516669750213623,3.516659736633301,9.951168976840565e-06,2.7191741466522217,0.3543010056018829,0.3543010056018829,0.0,201.9724273681641,210.0,10552.779296875,-0.0,3701.09619140625,1.0,283.1499938964844,287.7602233886719,289.83673095703125,290.61871337890625,293.1499938964844,293.1499938964844,283.1499938964844,18058.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4604273438453674,1.0,0.0,0.0,0.5464692115783691,0.5464729070663452,1.992621712076925e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3389.854736328125,0.0,24.91759490966797,1895.4371337890625,0.0,399.2375183105469,0.255458801984787,1.0,0.0,3.0,1.0,0.0
11982840,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.7419734001159668,0.2836096882820129,0.2589604556560516,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.331787109375,0.938968300819397,0.5767592787742615,0.5481206774711609,297.53692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3318176269531,0.9990000128746032,0.7516706585884094,0.4945089221000671,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.33172607421875,0.8240618109703064,0.3917484283447265,0.3743611574172973,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.7345218062400818,0.2744587361812591,1.2522433996200562,288.331787109375,288.4892578125,291.2957763671875,286.8461608886719,289.29608154296875,297.32135009765625,288.33209228515625,1.0,0.6648592352867126,1.0,1.0,0.0,1.0,-3.516669750213623,3.516659736633301,9.951168976840565e-06,2.7191741466522217,0.3543010056018829,0.3543010056018829,0.0,201.9724273681641,210.0,10552.779296875,-0.0,3701.09619140625,1.0,283.1499938964844,287.7602233886719,289.83673095703125,290.61871337890625,293.1499938964844,293.1499938964844,283.1499938964844,18058.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4604273438453674,1.0,0.0,0.0,0.5464692115783691,0.5464729070663452,1.992621712076925e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3389.854736328125,0.0,24.91759490966797,1895.4371337890625,0.0,399.2375183105469,0.255458801984787,1.0,0.0,3.0,1.0,0.0
11982900,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3358459472656,0.7407397031784058,0.2835472822189331,0.2589527666568756,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.936833679676056,0.5763377547264099,0.5477754473686218,297.5328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.33599853515625,0.9990000128746032,0.7537142634391785,0.4971304535865783,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.8227831721305847,0.3918154835700989,0.37447389960289,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3358459472656,0.73347008228302,0.2745863497257232,1.253052830696106,288.3359680175781,288.5009765625,291.28631591796875,286.8462219238281,289.28662109375,297.3192138671875,288.3362731933594,1.0,0.6661040186882019,1.0,1.0,0.0,1.0,-3.5205078125,3.5204977989196777,9.972812222258652e-06,2.722108840942383,0.3531211316585541,0.3531211316585541,0.0,203.4248504638672,210.0,10515.5537109375,-0.0,3719.341064453125,1.0,283.1499938964844,287.7637634277344,289.8362731933594,290.6156616210937,293.1499938964844,293.1499938964844,283.1499938964844,18061.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4593997001647949,1.0,0.0,0.0,0.5440950393676758,0.5440986752510071,1.9753450430926023e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3377.66845703125,0.0,24.77811622619629,1895.4371337890625,0.0,396.7724304199219,0.2552012503147125,1.0,0.0,3.0,1.0,0.0
11982960,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401794433594,0.7395118474960327,0.2834833860397339,0.2589441239833832,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3403015136719,0.9346959590911864,0.5759169459342957,0.5474310517311096,297.528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34033203125,0.9990000128746032,0.75572270154953,0.4997635781764984,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3402404785156,0.8215053677558899,0.3918825984001159,0.3745871186256408,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401794433594,0.7324214577674866,0.2747131288051605,1.2538599967956543,288.3403015136719,288.5130920410156,291.27655029296875,286.8460388183594,289.2768859863281,297.31695556640625,288.34063720703125,1.0,0.6673551201820374,1.0,1.0,0.0,1.0,-3.524357795715332,3.5243477821350098,9.994547326641625e-06,2.725053548812866,0.3518884778022766,0.3518884778022766,0.0,204.8905029296875,213.0,10476.6923828125,-0.0,3737.731689453125,1.0,283.1499938964844,287.7674560546875,289.83551025390625,290.6121826171875,293.1499938964844,293.1499938964844,283.1499938964844,18063.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4583176374435425,1.0,0.0,0.0,0.5416233539581299,0.541627049446106,1.95743901088008e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3364.927734375,0.0,24.633262634277344,1895.4371337890625,0.0,394.193115234375,0.2549336850643158,1.0,0.0,3.0,1.0,0.0
11983020,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.34930419921875,0.7370820045471191,0.2833519876003265,0.2589243352413177,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.34942626953125,0.9304351210594176,0.5750777125358582,0.5467454195022583,297.5199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3494567871094,0.9990000128746032,0.7596384882926941,0.505044162273407,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.349365234375,0.8189600706100464,0.3920176029205322,0.3748150765895843,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492736816406,0.7303419709205627,0.2749652862548828,1.2554713487625122,288.34942626953125,288.53839111328125,291.2561340332031,286.8448181152344,289.2564697265625,297.3123779296875,288.3497619628906,1.0,0.669868528842926,1.0,1.0,0.0,1.0,-3.532073736190796,3.5320637226104736,1.0038186701422092e-05,2.73095703125,0.3492569625377655,0.3492569625377655,0.0,207.8507843017578,216.0,10393.84375,-0.0,3774.841796875,1.0,283.1499938964844,287.7752685546875,289.83319091796875,290.60406494140625,293.1499938964844,293.1499938964844,283.1499938964844,18068.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4559848308563232,1.0,0.0,0.0,0.5363760590553284,0.5363797545433044,1.9196951583921883e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3337.701171875,0.0,24.326980590820312,1895.4371337890625,0.0,388.6882934570313,0.2543677389621734,1.0,0.0,3.0,1.0,0.0
11983080,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.34930419921875,0.7370820045471191,0.2833519876003265,0.2589243352413177,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.34942626953125,0.9304351210594176,0.5750777125358582,0.5467454195022583,297.5199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3494567871094,0.9990000128746032,0.7596384882926941,0.505044162273407,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.349365234375,0.8189600706100464,0.3920176029205322,0.3748150765895843,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492736816406,0.7303419709205627,0.2749652862548828,1.2554713487625122,288.34942626953125,288.53839111328125,291.2561340332031,286.8448181152344,289.2564697265625,297.3123779296875,288.3497619628906,1.0,0.669868528842926,1.0,1.0,0.0,1.0,-3.532073736190796,3.5320637226104736,1.0038186701422092e-05,2.73095703125,0.3492569625377655,0.3492569625377655,0.0,207.8507843017578,216.0,10393.84375,-0.0,3774.841796875,1.0,283.1499938964844,287.7752685546875,289.83319091796875,290.60406494140625,293.1499938964844,293.1499938964844,283.1499938964844,18068.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4559848308563232,1.0,0.0,0.0,0.5363760590553284,0.5363797545433044,1.9196951583921883e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3337.701171875,0.0,24.326980590820312,1895.4371337890625,0.0,388.6882934570313,0.2543677389621734,1.0,0.0,3.0,1.0,0.0
11983140,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3558654785156,0.7354536652565002,0.2832604646682739,0.2589092850685119,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3559875488281,0.9275643825531006,0.5745086669921875,0.5462813377380371,297.513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35601806640625,0.9990000128746032,0.762225866317749,0.5086337924003601,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3559265136719,0.8172406554222107,0.3921107351779938,0.3749716877937317,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3558349609375,0.7289459109306335,0.2751365602016449,1.2565675973892212,288.3559875488281,288.55645751953125,291.2415466308594,286.8433837890625,289.2419128417969,297.3092041015625,288.3563537597656,1.0,0.6715815663337708,1.0,1.0,0.0,1.0,-3.537322521209717,3.5373125076293945,1.0067928087664768e-05,2.734973907470703,0.3473330438137054,0.3473330438137054,0.0,209.8794403076172,216.0,10333.42578125,-0.0,3800.262451171875,1.0,283.1499938964844,287.78094482421875,289.8309326171875,290.5975952148437,293.1499938964844,293.1499938964844,283.1499938964844,18072.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4542624354362488,1.0,0.0,0.0,0.532565176486969,0.5325688719749451,1.8925137013070525e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3317.790771484375,0.0,24.10560417175293,1895.4371337890625,0.0,384.67230224609375,0.2539585530757904,1.0,0.0,3.0,1.0,0.0
11983200,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3590393066406,0.7346950173377991,0.2832169532775879,0.2589018940925598,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35919189453125,0.926224648952484,0.5742412805557251,0.5460634827613831,297.5110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3592224121094,0.9990000128746032,0.7634245157241821,0.5103201270103455,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.359130859375,0.8164353966712952,0.3921550512313843,0.3750459253787994,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3590393066406,0.728294849395752,0.2752172946929931,1.2570843696594238,288.3591613769531,288.5652160644531,291.2344970703125,286.842529296875,289.2348937988281,297.3077087402344,288.35955810546875,1.0,0.6723878383636475,1.0,1.0,0.0,1.0,-3.5397911071777344,3.539780855178833,1.0081930668093264e-05,2.736862897872925,0.346391350030899,0.346391350030899,0.0,210.8370513916016,219.0,10303.8896484375,-0.0,3812.26318359375,1.0,283.1499938964844,287.78369140625,289.8297119140625,290.5942687988281,293.1499938964844,293.1499938964844,283.1499938964844,18073.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4534173309803009,1.0,0.0,0.0,0.5307080149650574,0.5307117104530334,1.879337574450801e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3308.051513671875,0.0,23.9980411529541,1895.4371337890625,0.0,382.7166137695313,0.2537597119808197,1.0,0.0,3.0,1.0,0.0
11983260,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3694763183594,0.7323564291000366,0.2830796539783478,0.2588776648044586,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.36962890625,0.922096312046051,0.573408305644989,0.5453851222991943,297.5021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3696594238281,0.9990000128746032,0.7670878171920776,0.5155712962150574,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3695373535156,0.8139351606369019,0.3922966420650482,0.3752808272838592,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.36944580078125,0.726285994052887,0.2754710018634796,1.258705735206604,288.3695983886719,288.593505859375,291.211669921875,286.8391418457031,289.2120666503906,297.3030090332031,288.3699951171875,1.0,0.6749061346054077,1.0,1.0,0.0,1.0,-3.5474956035614014,3.547485589981079,1.012570191960549e-05,2.742760181427002,0.3432817459106445,0.3432817459106445,0.0,213.8383636474609,222.0,10206.6416015625,-0.0,3849.896728515625,1.0,283.1499938964844,287.792724609375,289.8251342773437,290.58282470703125,293.1499938964844,293.1499938964844,283.1499938964844,18078.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4506103098392486,1.0,0.0,0.0,0.5246124267578125,0.5246161222457886,1.8364142206905854e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3275.927978515625,0.0,23.64650154113769,1895.4371337890625,0.0,376.2897338867188,0.2531096637248993,1.0,0.0,3.0,1.0,0.0
11983320,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3694763183594,0.7323564291000366,0.2830796539783478,0.2588776648044586,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.36962890625,0.922096312046051,0.573408305644989,0.5453851222991943,297.5021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3696594238281,0.9990000128746032,0.7670878171920776,0.5155712962150574,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3695373535156,0.8139351606369019,0.3922966420650482,0.3752808272838592,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.36944580078125,0.726285994052887,0.2754710018634796,1.258705735206604,288.3695983886719,288.593505859375,291.211669921875,286.8391418457031,289.2120666503906,297.3030090332031,288.3699951171875,1.0,0.6749061346054077,1.0,1.0,0.0,1.0,-3.5474956035614014,3.547485589981079,1.012570191960549e-05,2.742760181427002,0.3432817459106445,0.3432817459106445,0.0,213.8383636474609,222.0,10206.6416015625,-0.0,3849.896728515625,1.0,283.1499938964844,287.792724609375,289.8251342773437,290.58282470703125,293.1499938964844,293.1499938964844,283.1499938964844,18078.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4506103098392486,1.0,0.0,0.0,0.5246124267578125,0.5246161222457886,1.8364142206905854e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3275.927978515625,0.0,23.64650154113769,1895.4371337890625,0.0,376.2897338867188,0.2531096637248993,1.0,0.0,3.0,1.0,0.0
11983380,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3805847167969,0.7300673723220825,0.282941460609436,0.2588526308536529,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3807373046875,0.9180770516395568,0.5725799202919006,0.5447110533714294,297.4931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3807678222656,0.9990000128746032,0.7706329226493835,0.5207852721214294,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.38067626953125,0.8114588856697083,0.3924441039562225,0.3755211234092712,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3805847167969,0.7243175506591797,0.2757281064987182,1.2603418827056885,288.3807373046875,288.62335205078125,291.1876220703125,286.8346862792969,289.18804931640625,297.29833984375,288.38116455078125,1.0,0.6774194836616516,1.0,1.0,0.0,1.0,-3.555184125900269,3.555173873901367,1.0169477718591224e-05,2.748645782470703,0.3399173021316528,0.3399173021316528,0.0,216.84783935546875,225.0,10101.9140625,-0.0,3887.69140625,1.0,283.1499938964844,287.80242919921875,289.8194274902344,290.5697021484375,293.1499938964844,293.1499938964844,283.1499938964844,18083.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4475559592247009,1.0,0.0,0.0,0.5180825591087341,0.5180861949920654,1.7909826510731364e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3241.273193359375,0.0,23.27246856689453,1895.4371337890625,0.0,369.4146118164063,0.2524179220199585,1.0,0.0,3.0,1.0,0.0
11983440,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3805847167969,0.7300673723220825,0.282941460609436,0.2588526308536529,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3807373046875,0.9180770516395568,0.5725799202919006,0.5447110533714294,297.4931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3807678222656,0.9990000128746032,0.7706329226493835,0.5207852721214294,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.38067626953125,0.8114588856697083,0.3924441039562225,0.3755211234092712,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3805847167969,0.7243175506591797,0.2757281064987182,1.2603418827056885,288.3807373046875,288.62335205078125,291.1876220703125,286.8346862792969,289.18804931640625,297.29833984375,288.38116455078125,1.0,0.6774194836616516,1.0,1.0,0.0,1.0,-3.555184125900269,3.555173873901367,1.0169477718591224e-05,2.748645782470703,0.3399173021316528,0.3399173021316528,0.0,216.84783935546875,225.0,10101.9140625,-0.0,3887.69140625,1.0,283.1499938964844,287.80242919921875,289.8194274902344,290.5697021484375,293.1499938964844,293.1499938964844,283.1499938964844,18083.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4475559592247009,1.0,0.0,0.0,0.5180825591087341,0.5180861949920654,1.7909826510731364e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3241.273193359375,0.0,23.27246856689453,1895.4371337890625,0.0,369.4146118164063,0.2524179220199585,1.0,0.0,3.0,1.0,0.0
11983500,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.38641357421875,0.7289412021636963,0.2828723490238189,0.2588400542736053,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3865966796875,0.9161159992218018,0.5721678733825684,0.544376015663147,297.48858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3866271972656,0.9990000128746032,0.7723609805107117,0.5233756303787231,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3865051269531,0.8102291226387024,0.3925206065177917,0.375643789768219,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.38641357421875,0.7233485579490662,0.275858461856842,1.2611675262451172,288.3865661621094,288.6388244628906,291.1751403808594,286.83203125,289.1755676269531,297.2960205078125,288.3869934082031,1.0,0.6786736845970154,1.0,1.0,0.0,1.0,-3.559022903442383,3.559012651443481,1.01913701655576e-05,2.751584768295288,0.338133841753006,0.338133841753006,0.0,218.3541259765625,225.0,10046.6337890625,-0.0,3906.6416015625,1.0,283.1499938964844,287.8075256347656,289.8161315917969,290.5624694824219,293.1499938964844,293.1499938964844,283.1499938964844,18086.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4459295868873596,1.0,0.0,0.0,0.5146486163139343,0.5146522521972656,1.7673198016154856e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3222.95654296875,0.0,23.07684898376465,1895.4371337890625,0.0,365.8027038574219,0.2520561218261719,1.0,0.0,3.0,1.0,0.0
11983560,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3924255371094,0.7278265953063965,0.2828033566474914,0.2588276267051697,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3926086425781,0.914190709590912,0.5717573165893555,0.5440422892570496,297.4840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.39263916015625,0.9990000128746032,0.7740578055381775,0.5259544253349304,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3925170898437,0.8090039491653442,0.392598807811737,0.3757681846618652,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3924255371094,0.7223893404006958,0.2759901583194732,1.261999011039734,288.392578125,288.6546936035156,291.162353515625,286.8290710449219,289.16278076171875,297.2936706542969,288.3930358886719,1.0,0.6799261569976807,1.0,1.0,0.0,1.0,-3.5628585815429688,3.5628485679626465,1.0213270797976293e-05,2.75452184677124,0.336284726858139,0.336284726858139,0.0,219.8610992431641,228.0,9989.486328125,-0.0,3925.6259765625,1.0,283.1499938964844,287.8127746582031,289.81256103515625,290.5548095703125,293.1499938964844,293.1499938964844,283.1499938964844,18088.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4442405700683594,1.0,0.0,0.0,0.5111088752746582,0.5111125111579895,1.7430918930472217e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3204.0166015625,0.0,22.87594413757324,1895.4371337890625,0.0,362.0870666503906,0.2516844868659973,1.0,0.0,3.0,1.0,0.0
11983620,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4049987792969,0.725628674030304,0.2826645076274872,0.2588024139404297,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4051818847656,0.910455882549286,0.5709397792816162,0.5433787107467651,297.47430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4052124023437,0.9990000128746032,0.7772991061210632,0.53107750415802,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.40509033203125,0.8065613508224487,0.3927551805973053,0.3760189414024353,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.40496826171875,0.7204979658126831,0.2762576043605804,1.2636805772781372,288.4051513671875,288.6875915527344,291.13580322265625,286.8223876953125,289.1362609863281,297.2886962890625,288.4056396484375,1.0,0.6824252605438232,1.0,1.0,0.0,1.0,-3.570517539978028,3.570507287979126,1.0257075700792484e-05,2.7603883743286133,0.332379400730133,0.332379400730133,0.0,222.8767242431641,231.0,9869.3642578125,-0.0,3963.6875,1.0,283.1499938964844,287.82379150390625,289.80450439453125,290.5382080078125,293.1499938964844,293.1499938964844,283.1499938964844,18093.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4406643509864807,1.0,0.0,0.0,0.5037012696266174,0.5037049055099487,1.692932372066025e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3164.18212890625,0.0,22.45804214477539,1895.4371337890625,0.0,354.33624267578125,0.2509115636348724,1.0,0.0,3.0,1.0,0.0
11983680,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4049987792969,0.725628674030304,0.2826645076274872,0.2588024139404297,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4051818847656,0.910455882549286,0.5709397792816162,0.5433787107467651,297.47430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4052124023437,0.9990000128746032,0.7772991061210632,0.53107750415802,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.40509033203125,0.8065613508224487,0.3927551805973053,0.3760189414024353,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.40496826171875,0.7204979658126831,0.2762576043605804,1.2636805772781372,288.4051513671875,288.6875915527344,291.13580322265625,286.8223876953125,289.1362609863281,297.2886962890625,288.4056396484375,1.0,0.6824252605438232,1.0,1.0,0.0,1.0,-3.570517539978028,3.570507287979126,1.0257075700792484e-05,2.7603883743286133,0.332379400730133,0.332379400730133,0.0,222.8767242431641,231.0,9869.3642578125,-0.0,3963.6875,1.0,283.1499938964844,287.82379150390625,289.80450439453125,290.5382080078125,293.1499938964844,293.1499938964844,283.1499938964844,18093.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4406643509864807,1.0,0.0,0.0,0.5037012696266174,0.5037049055099487,1.692932372066025e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3164.18212890625,0.0,22.45804214477539,1895.4371337890625,0.0,354.33624267578125,0.2509115636348724,1.0,0.0,3.0,1.0,0.0
11983740,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4183044433594,0.7234658002853394,0.2825239598751068,0.2587758004665375,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4184875488281,0.9068888425827026,0.5701266527175903,0.542719304561615,297.4635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4185485839844,0.9990000128746032,0.7803211212158203,0.5361567139625549,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4183959960937,0.8041269779205322,0.3929080665111542,0.3762668073177337,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.41827392578125,0.7186377048492432,0.2765296399593353,1.265384078025818,288.4184875488281,288.7220458984375,291.1080322265625,286.8145446777344,289.1084899902344,297.28326416015625,288.4189758300781,1.0,0.6849155426025391,1.0,1.0,0.0,1.0,-3.5781500339508057,3.5781397819519043,1.030083240038948e-05,2.76623797416687,0.3281882703304291,0.3281882703304291,0.0,225.89483642578125,234.0,9741.298828125,-0.0,4001.847900390625,1.0,283.1499938964844,287.8354797363281,289.7952880859375,290.5198669433594,293.1499938964844,293.1499938964844,283.1499938964844,18097.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4368147253990173,1.0,0.0,0.0,0.4958493113517761,0.4959174990653991,1.6405628855409304e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3121.794189453125,0.0,22.021453857421875,1895.4371337890625,0.0,346.1642150878906,0.250101625919342,1.0,0.0,3.0,1.0,0.0
11983800,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4183044433594,0.7234658002853394,0.2825239598751068,0.2587758004665375,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4184875488281,0.9068888425827026,0.5701266527175903,0.542719304561615,297.4635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4185485839844,0.9990000128746032,0.7803211212158203,0.5361567139625549,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4183959960937,0.8041269779205322,0.3929080665111542,0.3762668073177337,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.41827392578125,0.7186377048492432,0.2765296399593353,1.265384078025818,288.4184875488281,288.7220458984375,291.1080322265625,286.8145446777344,289.1084899902344,297.28326416015625,288.4189758300781,1.0,0.6849155426025391,1.0,1.0,0.0,1.0,-3.5781500339508057,3.5781397819519043,1.030083240038948e-05,2.76623797416687,0.3281882703304291,0.3281882703304291,0.0,225.89483642578125,234.0,9741.298828125,-0.0,4001.847900390625,1.0,283.1499938964844,287.8354797363281,289.7952880859375,290.5198669433594,293.1499938964844,293.1499938964844,283.1499938964844,18097.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4368147253990173,1.0,0.0,0.0,0.4958493113517761,0.4959174990653991,1.6405628855409304e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3121.794189453125,0.0,22.021453857421875,1895.4371337890625,0.0,346.1642150878906,0.250101625919342,1.0,0.0,3.0,1.0,0.0
11983860,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4325866699219,0.7213348746299744,0.2823841869831085,0.2587490975856781,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4328308105469,0.9035112261772156,0.5693208575248718,0.5420657396316528,297.4527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.432861328125,0.9990000128746032,0.7831941843032837,0.5411884188652039,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4327087402344,0.8017411231994629,0.3930643796920776,0.3765158653259277,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4325866699219,0.7168061137199402,0.2768075466156006,1.2671111822128296,288.43280029296875,288.758056640625,291.0790100097656,286.8055419921875,289.0794677734375,297.27783203125,288.433349609375,1.0,0.6873968839645386,1.0,1.0,0.0,1.0,-3.5857622623443604,3.585752010345459,1.034457909554476e-05,2.7720770835876465,0.323707103729248,0.323707103729248,0.0,228.9131622314453,237.0,9603.92578125,-0.0,4040.108154296875,1.0,283.1499938964844,287.8479919433594,289.7850036621094,290.4999389648437,293.1499938964844,293.1499938964844,283.1499938964844,18092.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4327025413513183,1.0,0.0,0.0,0.4874465465545654,0.489387959241867,1.5854315194019364e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3077.705810546875,0.0,21.635173797607425,1895.4371337890625,0.0,337.6236267089844,0.24931301176548,1.0,0.0,3.0,1.0,0.0
11983920,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4325866699219,0.7213348746299744,0.2823841869831085,0.2587490975856781,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4328308105469,0.9035112261772156,0.5693208575248718,0.5420657396316528,297.4527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.432861328125,0.9990000128746032,0.7831941843032837,0.5411884188652039,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4327087402344,0.8017411231994629,0.3930643796920776,0.3765158653259277,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4325866699219,0.7168061137199402,0.2768075466156006,1.2671111822128296,288.43280029296875,288.758056640625,291.0790100097656,286.8055419921875,289.0794677734375,297.27783203125,288.433349609375,1.0,0.6873968839645386,1.0,1.0,0.0,1.0,-3.5857622623443604,3.585752010345459,1.034457909554476e-05,2.7720770835876465,0.323707103729248,0.323707103729248,0.0,228.9131622314453,237.0,9603.92578125,-0.0,4040.108154296875,1.0,283.1499938964844,287.8479919433594,289.7850036621094,290.4999389648437,293.1499938964844,293.1499938964844,283.1499938964844,18092.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4327025413513183,1.0,0.0,0.0,0.4874465465545654,0.489387959241867,1.5854315194019364e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3077.705810546875,0.0,21.635173797607425,1895.4371337890625,0.0,337.6236267089844,0.24931301176548,1.0,0.0,3.0,1.0,0.0
11983980,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4483642578125,0.719225287437439,0.2822496891021728,0.2587265074253082,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4485778808594,0.9002880454063416,0.5685280561447144,0.5414234399795532,297.4421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4486389160156,0.9990000128746032,0.7859549522399902,0.5460981130599976,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.448486328125,0.7994036674499512,0.3932321667671203,0.3767743110656738,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4483337402344,0.7149941325187683,0.2770956158638,1.2688804864883425,288.4485778808594,288.7956237792969,291.0486755371094,286.79541015625,289.0491943359375,297.2726135253906,288.4491577148437,1.0,0.6898666620254517,1.0,1.0,0.0,1.0,-3.593308448791504,3.5932979583740234,1.0388067494204734e-05,2.777876377105713,0.3189335763454437,0.3189335763454437,0.0,231.9398956298828,240.0,9455.923828125,-0.0,4078.398193359375,1.0,283.1499938964844,287.8617248535156,289.773681640625,290.47857666015625,293.1499938964844,293.1499938964844,283.1499938964844,18069.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4283559322357178,1.0,0.0,0.0,0.4784157574176788,0.4871951341629028,1.5272300757374072e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3031.212646484375,0.0,21.436424255371094,1895.4371337890625,0.0,328.79937744140625,0.2486918121576309,1.0,0.0,3.0,1.0,0.0
11984040,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4483642578125,0.719225287437439,0.2822496891021728,0.2587265074253082,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4485778808594,0.9002880454063416,0.5685280561447144,0.5414234399795532,297.4421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4486389160156,0.9990000128746032,0.7859549522399902,0.5460981130599976,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.448486328125,0.7994036674499512,0.3932321667671203,0.3767743110656738,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4483337402344,0.7149941325187683,0.2770956158638,1.2688804864883425,288.4485778808594,288.7956237792969,291.0486755371094,286.79541015625,289.0491943359375,297.2726135253906,288.4491577148437,1.0,0.6898666620254517,1.0,1.0,0.0,1.0,-3.593308448791504,3.5932979583740234,1.0388067494204734e-05,2.777876377105713,0.3189335763454437,0.3189335763454437,0.0,231.9398956298828,240.0,9455.923828125,-0.0,4078.398193359375,1.0,283.1499938964844,287.8617248535156,289.773681640625,290.47857666015625,293.1499938964844,293.1499938964844,283.1499938964844,18069.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4283559322357178,1.0,0.0,0.0,0.4784157574176788,0.4871951341629028,1.5272300757374072e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3031.212646484375,0.0,21.436424255371094,1895.4371337890625,0.0,328.79937744140625,0.2486918121576309,1.0,0.0,3.0,1.0,0.0
11984100,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.45654296875,0.7181511521339417,0.2821844816207886,0.258718729019165,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.456787109375,0.898664653301239,0.5681368112564087,0.5411089062690735,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.45684814453125,0.9990000128746032,0.7873112559318542,0.548336386680603,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4566955566406,0.798222541809082,0.3933211863040924,0.3769099414348602,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.45654296875,0.7140682935714722,0.2772439122200012,1.2697917222976685,288.456787109375,288.8150329589844,291.0330505371094,286.7898864746094,289.0335388183594,297.2701416015625,288.4573669433594,1.0,0.691085696220398,1.0,1.0,0.0,1.0,-3.5968732833862305,3.596863031387329,1.0408665730210488e-05,2.7806236743927,0.3164331316947937,0.3164331316947937,0.0,233.4828491210937,240.0,9378.572265625,-0.0,4097.2333984375,1.0,283.1499938964844,287.8689880371094,289.7675170898437,290.4671325683594,293.1499938964844,293.1499938964844,283.1499938964844,18057.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4260878264904022,1.0,0.0,0.0,0.4737382233142853,0.4876155853271484,1.4975121587212925e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3006.514404296875,0.0,21.40702247619629,1895.4371337890625,0.0,324.2743835449219,0.2484627664089203,1.0,0.0,3.0,1.0,0.0
11984160,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4647216796875,0.717046320438385,0.282119482755661,0.25871342420578,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4649658203125,0.897010326385498,0.5677475929260254,0.5407988429069519,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.46502685546875,0.9990000128746032,0.7886723279953003,0.5502983927726746,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4648742675781,0.7970138788223267,0.393412709236145,0.3770503103733063,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4647216796875,0.7131116390228271,0.2773945033550262,1.270723581314087,288.4649658203125,288.8348083496094,291.01708984375,286.7840881347656,289.0176086425781,297.2678527832031,288.4655456542969,1.0,0.6922814846038818,1.0,1.0,0.0,1.0,-3.6001453399658203,3.60013484954834,1.04276023193961e-05,2.783149719238281,0.3138507306575775,0.3138507306575775,0.0,235.06040954589844,243.0,9299.404296875,-0.0,4115.54345703125,1.0,283.1499938964844,287.8763122558594,289.760986328125,290.455078125,293.1499938964844,293.1499938964844,283.1499938964844,18047.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4237397611141205,1.0,0.0,0.0,0.4689937233924866,0.488516241312027,1.4676669657376353e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2980.837646484375,0.0,21.40268516540528,1895.4371337890625,0.0,319.6456298828125,0.2482742965221405,1.0,0.0,3.0,1.0,0.0
