time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11984220,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.480712890625,0.714733362197876,0.2819863855838775,0.258707046508789,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4809265136719,0.8936046957969666,0.5669702291488647,0.5401877164840698,297.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4809875488281,0.9984360337257384,0.7914795875549316,0.5532019734382629,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4808349609375,0.794509768486023,0.3935997486114502,0.377342164516449,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.480712890625,0.7110965847969055,0.2777007520198822,1.272641658782959,288.4809265136719,288.8756103515625,290.98419189453125,286.7716064453125,288.9847412109375,297.2640686035156,288.4814758300781,1.0,0.6945703625679016,1.0,1.0,0.0,1.0,-3.605556488037109,3.605545997619629,1.0458978977112563e-05,2.7873356342315674,0.3084227740764618,0.3084227740764618,0.0,238.314193725586,246.0,9135.7529296875,-0.0,4149.86279296875,1.0,283.1499938964844,287.89080810546875,289.7467346191406,290.42926025390625,293.1499938964844,293.1499938964844,283.1499938964844,18037.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.418762743473053,1.0,0.0,0.0,0.4593145251274109,0.4905305504798889,1.4077119914190916e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2927.0537109375,0.0,21.41347885131836,1895.4371337890625,0.0,310.01446533203125,0.2479571551084518,1.0,0.0,3.0,1.0,0.0
11984280,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.480712890625,0.714733362197876,0.2819863855838775,0.258707046508789,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4809265136719,0.8936046957969666,0.5669702291488647,0.5401877164840698,297.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4809875488281,0.9984360337257384,0.7914795875549316,0.5532019734382629,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4808349609375,0.794509768486023,0.3935997486114502,0.377342164516449,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.480712890625,0.7110965847969055,0.2777007520198822,1.272641658782959,288.4809265136719,288.8756103515625,290.98419189453125,286.7716064453125,288.9847412109375,297.2640686035156,288.4814758300781,1.0,0.6945703625679016,1.0,1.0,0.0,1.0,-3.605556488037109,3.605545997619629,1.0458978977112563e-05,2.7873356342315674,0.3084227740764618,0.3084227740764618,0.0,238.314193725586,246.0,9135.7529296875,-0.0,4149.86279296875,1.0,283.1499938964844,287.89080810546875,289.7467346191406,290.42926025390625,293.1499938964844,293.1499938964844,283.1499938964844,18037.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.418762743473053,1.0,0.0,0.0,0.4593145251274109,0.4905305504798889,1.4077119914190916e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2927.0537109375,0.0,21.41347885131836,1895.4371337890625,0.0,310.01446533203125,0.2479571551084518,1.0,0.0,3.0,1.0,0.0
11984340,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4926147460937,0.7129565477371216,0.2818826138973236,0.2587006688117981,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.49285888671875,0.8910380005836487,0.5663792490959167,0.5397243499755859,297.4208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.492919921875,0.9973389506340028,0.7937160730361938,0.554831862449646,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4927673339844,0.79262375831604,0.3937448859214782,0.3775679171085357,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4926147460937,0.7095522284507751,0.2779392600059509,1.274127721786499,288.4928283691406,288.9076843261719,290.95831298828125,286.7613220214844,288.9588928222656,297.2619934082031,288.4933776855469,1.0,0.6962236166000366,1.0,1.0,0.0,1.0,-3.609011888504028,3.609001398086548,1.047902424033964e-05,2.790002822875977,0.3040520250797272,0.3040520250797272,0.0,240.78501892089844,246.0,9006.552734375,-0.0,4174.25390625,1.0,283.1499938964844,287.9016418457031,289.73492431640625,290.408203125,293.1499938964844,293.1499938964844,283.1499938964844,18036.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4147129952907562,1.0,0.0,0.0,0.4517518877983093,0.4917041957378387,1.361737655969364e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2884.25146484375,0.0,21.41087913513184,1895.4371337890625,0.0,302.3502197265625,0.2477243542671203,1.0,0.0,3.0,1.0,0.0
11984400,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4964294433594,0.7124075889587402,0.2818499505519867,0.2586979269981384,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.49664306640625,0.8902526497840881,0.5661930441856384,0.5395776033401489,297.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4967346191406,0.9970054626464844,0.794433057308197,0.555342435836792,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4965515136719,0.7920500040054321,0.3937917053699493,0.3776392936706543,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4964294433594,0.7090787291526794,0.2780161499977112,1.2746000289916992,288.49664306640625,288.9179992675781,290.95001220703125,286.7579345703125,288.9505615234375,297.2614440917969,288.4971923828125,1.0,0.6967371702194214,1.0,1.0,0.0,1.0,-3.610100030899048,3.610089540481568,1.0485339771548752e-05,2.790842294692993,0.3026270270347595,0.3026270270347595,0.0,241.5486297607422,249.0,8964.875,-0.0,4181.85498046875,1.0,283.1499938964844,287.90509033203125,289.7310791015625,290.4013061523437,293.1499938964844,293.1499938964844,283.1499938964844,18037.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4133863747119903,1.0,0.0,0.0,0.4493196904659271,0.4919949471950531,1.3471141535603692e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2870.422607421875,0.0,21.406747817993164,1895.4371337890625,0.0,299.8717346191406,0.2476482093334198,1.0,0.0,3.0,1.0,0.0
11984460,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5120544433594,0.7099356055259705,0.2815357446670532,0.2585953176021576,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.51226806640625,0.8868532776832581,0.5652428269386292,0.538873553276062,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5123291015625,0.9955075979232788,0.7972626090049744,0.5574234127998352,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5121765136719,0.7895216345787048,0.393810361623764,0.3778439462184906,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5120544433594,0.7069298028945923,0.2781549096107483,1.2761210203170776,288.51226806640625,288.9635314941406,290.9132995605469,286.7420349121094,288.9139099121094,297.2576904296875,288.5127868652344,1.0,0.6987892985343933,1.0,1.0,0.0,1.0,-3.613712072372437,3.613701581954956,1.0506421858735848e-05,2.7936666011810303,0.2964152097702026,0.2964152097702026,0.0,244.81317138671875,252.0,8783.84765625,-0.0,4211.6181640625,1.0,283.1499938964844,287.9193725585937,289.71392822265625,290.3713073730469,293.1499938964844,293.1499938964844,283.1499938964844,18041.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4077433943748474,1.0,0.0,0.0,0.4389005601406097,0.4927930235862732,1.2853628383879824e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2810.752197265625,0.0,21.37076568603516,1895.4371337890625,0.0,289.4979553222656,0.2473083287477493,1.0,0.0,3.0,1.0,0.0
11984520,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5120544433594,0.7099356055259705,0.2815357446670532,0.2585953176021576,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.51226806640625,0.8868532776832581,0.5652428269386292,0.538873553276062,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5123291015625,0.9955075979232788,0.7972626090049744,0.5574234127998352,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5121765136719,0.7895216345787048,0.393810361623764,0.3778439462184906,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5120544433594,0.7069298028945923,0.2781549096107483,1.2761210203170776,288.51226806640625,288.9635314941406,290.9132995605469,286.7420349121094,288.9139099121094,297.2576904296875,288.5127868652344,1.0,0.6987892985343933,1.0,1.0,0.0,1.0,-3.613712072372437,3.613701581954956,1.0506421858735848e-05,2.7936666011810303,0.2964152097702026,0.2964152097702026,0.0,244.81317138671875,252.0,8783.84765625,-0.0,4211.6181640625,1.0,283.1499938964844,287.9193725585937,289.71392822265625,290.3713073730469,293.1499938964844,293.1499938964844,283.1499938964844,18041.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4077433943748474,1.0,0.0,0.0,0.4389005601406097,0.4927930235862732,1.2853628383879824e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2810.752197265625,0.0,21.37076568603516,1895.4371337890625,0.0,289.4979553222656,0.2473083287477493,1.0,0.0,3.0,1.0,0.0
11984580,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5263977050781,0.7069747447967529,0.2809623181819916,0.2582613825798034,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.526611328125,0.8830902576446533,0.5640360713005066,0.5379313230514526,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5266418457031,0.9936891198158264,0.7998284101486206,0.5593305826187134,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5265197753906,0.7866037487983704,0.3935635387897491,0.3778022229671478,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5263977050781,0.7043243646621704,0.2780019640922546,1.2763752937316897,288.5265808105469,289.0134582519531,290.8730163574219,286.7229309082031,288.8736877441406,297.2518615722656,288.5270690917969,1.0,0.700603723526001,1.0,1.0,0.0,1.0,-3.6147301197052,3.61471962928772,1.0512423614272848e-05,2.794482469558716,0.2896874845027923,0.2896874845027923,0.0,248.2825927734375,255.0,8588.0029296875,-0.0,4235.75439453125,1.0,283.1499938964844,287.932861328125,289.6940002441406,290.3379821777344,293.1499938964844,293.1499938964844,283.1499938964844,18046.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4019612669944763,1.0,0.0,0.0,0.4278916120529175,0.4931130111217499,1.221690038022416e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2746.4716796875,0.0,21.31023597717285,1895.4371337890625,0.0,279.1353759765625,0.2469274252653122,1.0,0.0,3.0,1.0,0.0
11984640,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5263977050781,0.7069747447967529,0.2809623181819916,0.2582613825798034,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.526611328125,0.8830902576446533,0.5640360713005066,0.5379313230514526,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5266418457031,0.9936891198158264,0.7998284101486206,0.5593305826187134,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5265197753906,0.7866037487983704,0.3935635387897491,0.3778022229671478,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5263977050781,0.7043243646621704,0.2780019640922546,1.2763752937316897,288.5265808105469,289.0134582519531,290.8730163574219,286.7229309082031,288.8736877441406,297.2518615722656,288.5270690917969,1.0,0.700603723526001,1.0,1.0,0.0,1.0,-3.6147301197052,3.61471962928772,1.0512423614272848e-05,2.794482469558716,0.2896874845027923,0.2896874845027923,0.0,248.2825927734375,255.0,8588.0029296875,-0.0,4235.75439453125,1.0,283.1499938964844,287.932861328125,289.6940002441406,290.3379821777344,293.1499938964844,293.1499938964844,283.1499938964844,18046.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4019612669944763,1.0,0.0,0.0,0.4278916120529175,0.4931130111217499,1.221690038022416e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2746.4716796875,0.0,21.31023597717285,1895.4371337890625,0.0,279.1353759765625,0.2469274252653122,1.0,0.0,3.0,1.0,0.0
11984700,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5332336425781,0.7054075598716736,0.2806096076965332,0.2580299973487854,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.533447265625,0.8811604976654053,0.5633662343025208,0.5373927354812622,297.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5334777832031,0.992720663547516,0.8010351657867432,0.5602291822433472,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5333557128906,0.785081684589386,0.3933710157871246,0.3777107000350952,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5332336425781,0.7029291391372681,0.2778444588184356,1.276113748550415,288.5334167480469,289.0399780273437,290.85162353515625,286.7122497558594,288.8523254394531,297.2485046386719,288.53387451171875,1.0,0.7014177441596985,1.0,1.0,0.0,1.0,-3.6144611835479736,3.614450693130493,1.0510882930248044e-05,2.794283151626587,0.286109060049057,0.286109060049057,0.0,250.0295867919922,255.0,8484.5234375,-0.0,4245.81884765625,1.0,283.1499938964844,287.9393310546875,289.68267822265625,290.319580078125,293.1499938964844,293.1499938964844,283.1499938964844,18048.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3989676237106323,1.0,0.0,0.0,0.4221409857273102,0.4931551814079284,1.1890730178265585e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2712.39501953125,0.0,21.27312469482422,1895.4371337890625,0.0,273.8689270019531,0.2467225492000579,1.0,0.0,3.0,1.0,0.0
11984760,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5399780273437,0.7038166522979736,0.2802234888076782,0.2577662467956543,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5401916503906,0.8792283535003662,0.5626623034477234,0.5368198156356812,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.54022216796875,0.9917339086532592,0.8021994233131409,0.5610972046852112,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.54010009765625,0.7835468649864197,0.3931435048580169,0.3775835931301117,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5399780273437,0.7015023231506348,0.2776448130607605,1.2756493091583252,288.5401611328125,289.0675354003906,290.82940673828125,286.70086669921875,288.83013916015625,297.2449645996094,288.5406188964844,1.0,0.702175498008728,1.0,1.0,0.0,1.0,-3.613788366317749,3.613777875900269,1.0506985745450947e-05,2.793768405914306,0.2823813557624817,0.2823813557624817,0.0,251.7661590576172,258.0,8377.435546875,-0.0,4254.7333984375,1.0,283.1499938964844,287.9457397460937,289.6703491210937,290.2999572753906,293.1499938964844,293.1499938964844,283.1499938964844,18050.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3958678841590881,1.0,0.0,0.0,0.4162259101867676,0.4931491613388061,1.1559836643471044e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2677.074462890625,0.0,21.232812881469727,1895.4371337890625,0.0,268.48223876953125,0.2465095669031143,1.0,0.0,3.0,1.0,0.0
11984820,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.55340576171875,0.7006011605262756,0.2793687880039215,0.2571595013141632,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5536193847656,0.875391960144043,0.5611698031425476,0.5355890989303589,297.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5536499023437,0.9897313117980956,0.8044154047966003,0.5627524256706238,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.55352783203125,0.7804760336875916,0.3926027715206146,0.3772425651550293,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.55340576171875,0.6985958814620972,0.2771415114402771,1.2742202281951904,288.5535888671875,289.1254272460937,290.78271484375,286.676025390625,288.7834777832031,297.2375793457031,288.5540466308594,1.0,0.7035413980484009,1.0,1.0,0.0,1.0,-3.611440896987915,3.6114304065704346,1.0493355148355477e-05,2.791959047317505,0.2744588255882263,0.2744588255882263,0.0,255.1908416748047,261.0,8152.71337890625,-0.0,4269.564453125,1.0,283.1499938964844,287.9584655761719,289.64288330078125,290.25701904296875,293.1499938964844,293.1499938964844,283.1499938964844,18054.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3892498314380646,1.0,0.0,0.0,0.4039073586463928,0.4930325448513031,1.0885717216524426e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2602.8232421875,0.0,21.14473342895508,1895.4371337890625,0.0,257.1917724609375,0.2460629492998123,1.0,0.0,3.0,1.0,0.0
11984880,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.55340576171875,0.7006011605262756,0.2793687880039215,0.2571595013141632,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5536193847656,0.875391960144043,0.5611698031425476,0.5355890989303589,297.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5536499023437,0.9897313117980956,0.8044154047966003,0.5627524256706238,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.55352783203125,0.7804760336875916,0.3926027715206146,0.3772425651550293,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.55340576171875,0.6985958814620972,0.2771415114402771,1.2742202281951904,288.5535888671875,289.1254272460937,290.78271484375,286.676025390625,288.7834777832031,297.2375793457031,288.5540466308594,1.0,0.7035413980484009,1.0,1.0,0.0,1.0,-3.611440896987915,3.6114304065704346,1.0493355148355477e-05,2.791959047317505,0.2744588255882263,0.2744588255882263,0.0,255.1908416748047,261.0,8152.71337890625,-0.0,4269.564453125,1.0,283.1499938964844,287.9584655761719,289.64288330078125,290.25701904296875,293.1499938964844,293.1499938964844,283.1499938964844,18054.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3892498314380646,1.0,0.0,0.0,0.4039073586463928,0.4930325448513031,1.0885717216524426e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2602.8232421875,0.0,21.14473342895508,1895.4371337890625,0.0,257.1917724609375,0.2460629492998123,1.0,0.0,3.0,1.0,0.0
11984940,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5670471191406,0.6973693370819092,0.2784216105937958,0.2564647197723388,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5672607421875,0.8716157674789429,0.5595812201499939,0.5342631340026855,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5673217773437,0.9877063035964966,0.8064953684806824,0.564310610294342,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5671691894531,0.7774293422698975,0.3919663429260254,0.3768058121204376,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5670471191406,0.6956529021263123,0.2765231430530548,1.2722419500350952,288.5672607421875,289.1868896484375,290.733154296875,286.6485900878906,288.7339782714844,297.2299499511719,288.56768798828125,1.0,0.7047343850135803,1.0,1.0,0.0,1.0,-3.607980489730835,3.6079699993133545,1.0473253496456891e-05,2.789283275604248,0.265874832868576,0.265874832868576,0.0,258.5458984375,264.0,7914.30908203125,-0.0,4280.95361328125,1.0,283.1499938964844,287.9713439941406,289.612060546875,290.2095031738281,293.1499938964844,293.1499938964844,283.1499938964844,18056.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3819433152675628,1.0,0.0,0.0,0.3909435272216797,0.492816299200058,1.0199642019870224e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2523.947998046875,0.0,21.049036026000977,1895.4371337890625,0.0,245.0248565673828,0.2455933988094329,1.0,0.0,3.0,1.0,0.0
11985000,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5670471191406,0.6973693370819092,0.2784216105937958,0.2564647197723388,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5672607421875,0.8716157674789429,0.5595812201499939,0.5342631340026855,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5673217773437,0.9877063035964966,0.8064953684806824,0.564310610294342,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5671691894531,0.7774293422698975,0.3919663429260254,0.3768058121204376,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5670471191406,0.6956529021263123,0.2765231430530548,1.2722419500350952,288.5672607421875,289.1868896484375,290.733154296875,286.6485900878906,288.7339782714844,297.2299499511719,288.56768798828125,1.0,0.7047343850135803,1.0,1.0,0.0,1.0,-3.607980489730835,3.6079699993133545,1.0473253496456891e-05,2.789283275604248,0.265874832868576,0.265874832868576,0.0,258.5458984375,264.0,7914.30908203125,-0.0,4280.95361328125,1.0,283.1499938964844,287.9713439941406,289.612060546875,290.2095031738281,293.1499938964844,293.1499938964844,283.1499938964844,18056.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3819433152675628,1.0,0.0,0.0,0.3909435272216797,0.492816299200058,1.0199642019870224e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2523.947998046875,0.0,21.049036026000977,1895.4371337890625,0.0,245.0248565673828,0.2455933988094329,1.0,0.0,3.0,1.0,0.0
11985060,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.58111572265625,0.6941350698471069,0.277396559715271,0.2556969821453094,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5813293457031,0.8679060935974121,0.5579108595848083,0.5328572392463684,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5813903808594,0.9856626987457277,0.8084522485733032,0.5657819509506226,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.58123779296875,0.774416983127594,0.3912491798400879,0.3762897253036499,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.58111572265625,0.6926928162574768,0.2758103907108307,1.269819259643555,288.5813293457031,289.2515869140625,290.68096923828125,286.6188049316406,288.68182373046875,297.2222900390625,288.581787109375,1.0,0.7057841420173645,1.0,1.0,0.0,1.0,-3.6036007404327393,3.603590488433838,1.0447830391058233e-05,2.7858927249908447,0.2565953731536865,0.2565953731536865,0.0,261.8407897949219,267.0,7663.17919921875,-0.0,4289.478515625,1.0,283.1499938964844,287.98468017578125,289.5785522460937,290.1581420898437,293.1499938964844,293.1499938964844,283.1499938964844,18058.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3738844096660614,1.0,0.0,0.0,0.3773689568042755,0.4925349056720733,9.522914012904948e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2440.83154296875,0.0,20.94803047180176,1895.4371337890625,0.0,231.91392517089844,0.2451064586639404,1.0,0.0,3.0,1.0,0.0
11985120,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.58111572265625,0.6941350698471069,0.277396559715271,0.2556969821453094,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5813293457031,0.8679060935974121,0.5579108595848083,0.5328572392463684,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5813903808594,0.9856626987457277,0.8084522485733032,0.5657819509506226,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.58123779296875,0.774416983127594,0.3912491798400879,0.3762897253036499,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.58111572265625,0.6926928162574768,0.2758103907108307,1.269819259643555,288.5813293457031,289.2515869140625,290.68096923828125,286.6188049316406,288.68182373046875,297.2222900390625,288.581787109375,1.0,0.7057841420173645,1.0,1.0,0.0,1.0,-3.6036007404327393,3.603590488433838,1.0447830391058233e-05,2.7858927249908447,0.2565953731536865,0.2565953731536865,0.0,261.8407897949219,267.0,7663.17919921875,-0.0,4289.478515625,1.0,283.1499938964844,287.98468017578125,289.5785522460937,290.1581420898437,293.1499938964844,293.1499938964844,283.1499938964844,18058.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3738844096660614,1.0,0.0,0.0,0.3773689568042755,0.4925349056720733,9.522914012904948e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2440.83154296875,0.0,20.94803047180176,1895.4371337890625,0.0,231.91392517089844,0.2451064586639404,1.0,0.0,3.0,1.0,0.0
11985180,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5956115722656,0.6909015774726868,0.276302695274353,0.2548657953739166,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5958251953125,0.8642590641975403,0.5561670660972595,0.5313808917999268,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5959167480469,0.9835965633392334,0.8102942109107971,0.5671730041503906,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5957336425781,0.7714382410049438,0.3904600143432617,0.3757041990756988,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5956115722656,0.6897225975990295,0.2750164866447449,1.2670204639434814,288.5958251953125,289.3192443847656,290.6264038085937,286.5868225097656,288.6272888183594,297.2146301269531,288.5963134765625,1.0,0.7067140936851501,1.0,1.0,0.0,1.0,-3.5984277725219727,3.598417282104492,1.041783434629906e-05,2.781886100769043,0.2465941160917282,0.2465941160917282,0.0,265.08990478515625,270.0,7400.6474609375,-0.0,4295.56396484375,1.0,283.1499938964844,287.9986572265625,289.5429077148437,290.1036376953125,293.1499938964844,293.1499938964844,283.1499938964844,18060.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3650922775268554,1.0,0.0,0.0,0.3632380068302154,0.4922093152999878,8.876700263726889e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2353.9638671875,0.0,20.843461990356445,1895.4371337890625,0.0,217.9086761474609,0.2446072995662689,1.0,0.0,3.0,1.0,0.0
11985240,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5956115722656,0.6909015774726868,0.276302695274353,0.2548657953739166,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5958251953125,0.8642590641975403,0.5561670660972595,0.5313808917999268,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5959167480469,0.9835965633392334,0.8102942109107971,0.5671730041503906,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5957336425781,0.7714382410049438,0.3904600143432617,0.3757041990756988,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5956115722656,0.6897225975990295,0.2750164866447449,1.2670204639434814,288.5958251953125,289.3192443847656,290.6264038085937,286.5868225097656,288.6272888183594,297.2146301269531,288.5963134765625,1.0,0.7067140936851501,1.0,1.0,0.0,1.0,-3.5984277725219727,3.598417282104492,1.041783434629906e-05,2.781886100769043,0.2465941160917282,0.2465941160917282,0.0,265.08990478515625,270.0,7400.6474609375,-0.0,4295.56396484375,1.0,283.1499938964844,287.9986572265625,289.5429077148437,290.1036376953125,293.1499938964844,293.1499938964844,283.1499938964844,18060.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3650922775268554,1.0,0.0,0.0,0.3632380068302154,0.4922093152999878,8.876700263726889e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2353.9638671875,0.0,20.843461990356445,1895.4371337890625,0.0,217.9086761474609,0.2446072995662689,1.0,0.0,3.0,1.0,0.0
11985300,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.60302734375,0.6892846822738647,0.2757312953472137,0.2544279396533966,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6032409667969,0.8624569177627563,0.5552688241004944,0.5306176543235779,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.60333251953125,0.9825528860092164,0.8111728429794312,0.5678392052650452,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6031494140625,0.7699599266052246,0.3900395333766937,0.3753867745399475,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.60302734375,0.6882339715957642,0.2745912969112396,1.2654918432235718,288.6032409667969,289.3541259765625,290.5982971191406,286.5700988769531,288.59918212890625,297.2108154296875,288.6037292480469,1.0,0.7071386575698853,1.0,1.0,0.0,1.0,-3.5955636501312256,3.595553159713745,1.040124516293872e-05,2.779667615890503,0.2413110584020614,0.2413110584020614,0.0,266.7012023925781,270.0,7265.4892578125,-0.0,4297.771484375,1.0,283.1499938964844,288.0059814453125,289.5244140625,290.0753479003906,293.1499938964844,293.1499938964844,283.1499938964844,18060.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3604315221309662,1.0,0.0,0.0,0.3559779524803161,0.4920338988304138,8.567698550621117e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2309.252197265625,0.0,20.79022026062012,1895.4371337890625,0.0,210.58409118652344,0.2443543821573257,1.0,0.0,3.0,1.0,0.0
11985360,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6105651855469,0.6876672506332397,0.2751439809799194,0.2539757192134857,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6107788085937,0.8606678247451782,0.5543532371520996,0.5298381447792053,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.61083984375,0.981501042842865,0.8120232820510864,0.5684860348701477,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6106872558594,0.7684882283210754,0.3896020352840423,0.3750532865524292,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6105651855469,0.6867427825927734,0.274148017168045,1.2638812065124512,288.6107788085937,289.3896179199219,290.5696716308594,286.55291748046875,288.5705871582031,297.20703125,288.6112670898437,1.0,0.7075381278991699,1.0,1.0,0.0,1.0,-3.5925216674804688,3.5925111770629883,1.03836391645018e-05,2.777311086654663,0.2358323484659195,0.2358323484659195,0.0,268.30548095703125,273.0,7127.9306640625,-0.0,4299.4521484375,1.0,283.1499938964844,288.0135803222656,289.5055236816406,290.04644775390625,293.1499938964844,293.1499938964844,283.1499938964844,18060.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3556016981601715,1.0,0.0,0.0,0.3485954403877258,0.4918522834777832,8.268320250692796e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2263.761962890625,0.0,20.73653793334961,1895.4371337890625,0.0,203.0499725341797,0.2440998405218124,1.0,0.0,3.0,1.0,0.0
11985420,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6258239746094,0.6844318509101868,0.2739242613315582,0.253030925989151,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.62603759765625,0.857126772403717,0.5524725317955017,0.5282328724861145,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6260986328125,0.9793705940246582,0.8136426210403442,0.5697237253189087,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6259460449219,0.7655633091926575,0.3886781930923462,0.3743406236171722,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6258239746094,0.683754563331604,0.2732109427452087,1.2604327201843262,288.62603759765625,289.4623413085937,290.5110168457031,286.5172119140625,288.511962890625,297.19952392578125,288.62652587890625,1.0,0.7082690000534058,1.0,1.0,0.0,1.0,-3.5859375,3.585927248001098,1.0345583177695516e-05,2.772210121154785,0.224291980266571,0.224291980266571,0.0,271.49835205078125,276.0,6846.7744140625,-0.0,4301.361328125,1.0,283.1499938964844,288.0298156738281,289.4667053222656,289.9870910644531,293.1499938964844,293.1499938964844,283.1499938964844,18061.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3454881310462951,1.0,0.0,0.0,0.3335218131542206,0.4914814531803131,7.698584880699855e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2170.841796875,0.0,20.62869644165039,1895.4371337890625,0.0,187.4002685546875,0.2435884177684784,1.0,0.0,3.0,1.0,0.0
11985480,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6258239746094,0.6844318509101868,0.2739242613315582,0.253030925989151,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.62603759765625,0.857126772403717,0.5524725317955017,0.5282328724861145,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6260986328125,0.9793705940246582,0.8136426210403442,0.5697237253189087,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6259460449219,0.7655633091926575,0.3886781930923462,0.3743406236171722,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6258239746094,0.683754563331604,0.2732109427452087,1.2604327201843262,288.62603759765625,289.4623413085937,290.5110168457031,286.5172119140625,288.511962890625,297.19952392578125,288.62652587890625,1.0,0.7082690000534058,1.0,1.0,0.0,1.0,-3.5859375,3.585927248001098,1.0345583177695516e-05,2.772210121154785,0.224291980266571,0.224291980266571,0.0,271.49835205078125,276.0,6846.7744140625,-0.0,4301.361328125,1.0,283.1499938964844,288.0298156738281,289.4667053222656,289.9870910644531,293.1499938964844,293.1499938964844,283.1499938964844,18061.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3454881310462951,1.0,0.0,0.0,0.3335218131542206,0.4914814531803131,7.698584880699855e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2170.841796875,0.0,20.62869644165039,1895.4371337890625,0.0,187.4002685546875,0.2435884177684784,1.0,0.0,3.0,1.0,0.0
11985540,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.63873291015625,0.6817120313644409,0.2728531956672668,0.2521960139274597,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6389465332031,0.8541867136955261,0.5508410930633545,0.5268365740776062,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6390380859375,0.9775498509407043,0.8149173259735107,0.5707051157951355,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.63885498046875,0.7631226778030396,0.38785120844841,0.3736946582794189,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.63873291015625,0.681237518787384,0.2723725140094757,1.257307052612305,288.6389465332031,289.5250549316406,290.4604187011719,286.48602294921875,288.4613952636719,297.1932678222656,288.6394348144531,1.0,0.7088157534599304,1.0,1.0,0.0,1.0,-3.579897403717041,3.5798869132995605,1.031073225021828e-05,2.767530679702759,0.2139749526977539,0.2139749526977539,0.0,274.1684265136719,276.0,6605.31103515625,-0.0,4301.51220703125,1.0,283.1499938964844,288.0446472167969,289.43310546875,289.9357604980469,293.1499938964844,293.1499938964844,283.1499938964844,18061.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3365528881549835,1.0,0.0,0.0,0.3205783665180206,0.4911665618419647,7.247670019694396e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2091.06591796875,0.0,20.53815269470215,1895.4371337890625,0.0,173.63589477539062,0.2431584596633911,1.0,0.0,3.0,1.0,0.0
11985600,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.64117431640625,0.6811938285827637,0.2726444900035858,0.2520328760147095,297.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.64141845703125,0.8536300659179688,0.5505250692367554,0.5265657305717468,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6414794921875,0.9771996140480042,0.8151513338088989,0.5708861351013184,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6413269042969,0.7626593708992004,0.3876884877681732,0.3735668063163757,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.64117431640625,0.680757462978363,0.2722076773643493,1.256689190864563,288.6413879394531,289.53717041015625,290.45068359375,286.4799499511719,288.45166015625,297.19207763671875,288.64190673828125,1.0,0.7089133858680725,1.0,1.0,0.0,1.0,-3.578696012496948,3.578685760498047,1.030380735755898e-05,2.7665998935699463,0.2119453847408294,0.2119453847408294,0.0,274.6761474609375,279.0,6558.88525390625,-0.0,4301.3984375,1.0,283.1499938964844,288.047607421875,289.4266357421875,289.92584228515625,293.1499938964844,293.1499938964844,283.1499938964844,18061.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3348101377487182,1.0,0.0,0.0,0.318089872598648,0.4911070764064789,7.164515203328392e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2075.735107421875,0.0,20.52098655700684,1895.4371337890625,0.0,170.95033264160156,0.2430767565965652,1.0,0.0,3.0,1.0,0.0
11985660,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.656494140625,0.6779524087905884,0.2713048756122589,0.2509821057319641,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6567077636719,0.8501724004745483,0.5485101342201233,0.524836540222168,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6567687988281,0.9749831557273864,0.8165477514266968,0.5719723701477051,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6566162109375,0.759772777557373,0.3866319954395294,0.3727314472198486,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.656494140625,0.6777512431144714,0.2711395621299743,1.252658724784851,288.6567077636719,289.6138000488281,290.3888854980469,286.4413452148437,288.3898620605469,297.1846923828125,288.6571960449219,1.0,0.7094758749008179,1.0,1.0,0.0,1.0,-3.570805549621582,3.5707952976226807,1.025838719215244e-05,2.7604875564575195,0.1987683475017547,0.1987683475017547,0.0,277.8446350097656,282.0,6266.08984375,-0.0,4299.63037109375,1.0,283.1499938964844,288.0673522949219,289.3854675292969,289.863037109375,293.1499938964844,293.1499938964844,283.1499938964844,18060.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3236209154129028,1.0,0.0,0.0,0.3023817241191864,0.4907428026199341,6.662558948988817e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1979.033447265625,0.0,20.414527893066406,1895.4371337890625,0.0,153.63833618164062,0.2425684481859207,1.0,0.0,3.0,1.0,0.0
11985720,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.656494140625,0.6779524087905884,0.2713048756122589,0.2509821057319641,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6567077636719,0.8501724004745483,0.5485101342201233,0.524836540222168,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6567687988281,0.9749831557273864,0.8165477514266968,0.5719723701477051,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6566162109375,0.759772777557373,0.3866319954395294,0.3727314472198486,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.656494140625,0.6777512431144714,0.2711395621299743,1.252658724784851,288.6567077636719,289.6138000488281,290.3888854980469,286.4413452148437,288.3898620605469,297.1846923828125,288.6571960449219,1.0,0.7094758749008179,1.0,1.0,0.0,1.0,-3.570805549621582,3.5707952976226807,1.025838719215244e-05,2.7604875564575195,0.1987683475017547,0.1987683475017547,0.0,277.8446350097656,282.0,6266.08984375,-0.0,4299.63037109375,1.0,283.1499938964844,288.0673522949219,289.3854675292969,289.863037109375,293.1499938964844,293.1499938964844,283.1499938964844,18060.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3236209154129028,1.0,0.0,0.0,0.3023817241191864,0.4907428026199341,6.662558948988817e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1979.033447265625,0.0,20.414527893066406,1895.4371337890625,0.0,153.63833618164062,0.2425684481859207,1.0,0.0,3.0,1.0,0.0
11985780,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6714782714844,0.6747071146965027,0.2699048221111297,0.2498784065246582,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.67169189453125,0.8467488884925842,0.5464258790016174,0.5230440497398376,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6717834472656,0.9727168083190918,0.8178290724754333,0.5729808211326599,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6716003417969,0.7569002509117126,0.3855069577693939,0.3718332052230835,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6714782714844,0.6747358441352844,0.2700068950653076,1.2483447790145874,288.67169189453125,289.69195556640625,290.32586669921875,286.4015808105469,288.3268737792969,297.1773376464844,288.6721496582031,1.0,0.7099588513374329,1.0,1.0,0.0,1.0,-3.562265157699585,3.562254905700684,1.0209337233391125e-05,2.7538716793060303,0.1847370117902755,0.1847370117902755,0.0,281.0079650878906,270.0,5970.2568359375,-0.0,4296.08642578125,1.0,283.1499938964844,288.0894470214844,289.3433837890625,289.7989807128906,293.1499938964844,293.1499938964844,283.1499938964844,18060.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3119705319404602,1.0,0.0,0.0,0.2864831984043121,0.4904017150402069,6.189386336785674e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1881.3341064453125,0.0,20.31037330627441,1895.4371337890625,0.0,135.35498046875,0.2420668601989746,1.0,0.0,3.0,1.0,0.0
11985840,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6714782714844,0.6747071146965027,0.2699048221111297,0.2498784065246582,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.67169189453125,0.8467488884925842,0.5464258790016174,0.5230440497398376,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6717834472656,0.9727168083190918,0.8178290724754333,0.5729808211326599,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6716003417969,0.7569002509117126,0.3855069577693939,0.3718332052230835,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6714782714844,0.6747358441352844,0.2700068950653076,1.2483447790145874,288.67169189453125,289.69195556640625,290.32586669921875,286.4015808105469,288.3268737792969,297.1773376464844,288.6721496582031,1.0,0.7099588513374329,1.0,1.0,0.0,1.0,-3.562265157699585,3.562254905700684,1.0209337233391125e-05,2.7538716793060303,0.1847370117902755,0.1847370117902755,0.0,281.0079650878906,270.0,5970.2568359375,-0.0,4296.08642578125,1.0,283.1499938964844,288.0894470214844,289.3433837890625,289.7989807128906,293.1499938964844,293.1499938964844,283.1499938964844,18060.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3119705319404602,1.0,0.0,0.0,0.2864831984043121,0.4904017150402069,6.189386336785674e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1881.3341064453125,0.0,20.31037330627441,1895.4371337890625,0.0,135.35498046875,0.2420668601989746,1.0,0.0,3.0,1.0,0.0
11985900,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6786193847656,0.6746523380279541,0.2691838443279266,0.2492033392190933,297.02215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6788024902344,0.8468855619430542,0.5453574061393738,0.5220144391059875,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.67889404296875,0.9736917614936828,0.8184264302253723,0.5733750462532043,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6787414550781,0.757124662399292,0.3849183917045593,0.3712508678436279,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6786193847656,0.6747941970825195,0.2694165706634521,1.2455636262893677,288.6788024902344,289.7314758300781,290.2939453125,286.38134765625,288.29498291015625,297.1736755371094,288.6792297363281,1.0,0.7084085941314697,1.0,1.0,0.0,1.0,-3.556646585464477,3.556636333465576,1.0177254807786085e-05,2.749563455581665,0.1773951351642608,0.1773951351642608,0.0,279.771728515625,270.0,5821.41943359375,-0.0,4273.60009765625,1.0,283.1499938964844,288.1014404296875,289.32208251953125,289.7665710449219,293.1499938964844,293.1499938964844,283.1499938964844,18059.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3059906661510467,1.0,0.0,0.0,0.2784932255744934,0.4902435541152954,5.962782712032322e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1832.3009033203125,0.0,20.25946998596192,1895.4371337890625,0.0,125.8081512451172,0.2418196350336074,1.0,0.0,3.0,1.0,0.0
11985960,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6852722167969,0.6754118204116821,0.2684593796730041,0.2484678328037262,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6854858398437,0.8479796648025513,0.5442776083946228,0.5209153294563293,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.685546875,0.9757404923439026,0.8190006017684937,0.5737101435661316,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6853942871094,0.7582108378410339,0.3843194246292114,0.3705994784832001,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6852722167969,0.6756647229194641,0.2688181400299072,1.2424628734588623,288.6854553222656,289.77130126953125,290.2618408203125,286.3608703613281,288.26287841796875,297.17010498046875,288.6858825683594,1.0,0.7062485218048096,1.0,1.0,0.0,1.0,-3.55033016204834,3.5503199100494385,1.0141140592168084e-05,2.744680881500244,0.1698215156793594,0.1698215156793594,0.0,277.08233642578125,258.0,5672.22412109375,-0.0,4240.5205078125,1.0,283.1499938964844,288.1141052246094,289.3006286621094,289.7339782714844,293.1499938964844,293.1499938964844,283.1499938964844,18058.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2999129593372345,1.0,0.0,0.0,0.2704792618751526,0.4900916814804077,5.742101905070741e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1783.143798828125,0.0,20.20932006835937,1895.4371337890625,0.0,115.95785522460938,0.241575002670288,1.0,0.0,3.0,1.0,0.0
11986020,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.69775390625,0.6784083843231201,0.2670029997825622,0.2469010204076767,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.69793701171875,0.8519108295440674,0.5420878529548645,0.5185949206352234,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.697998046875,0.9815772771835328,0.8200812935829163,0.5742650628089905,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6978759765625,0.7619571089744568,0.3830947875976562,0.369177371263504,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.69775390625,0.6788786053657532,0.2676039934158325,1.2357326745986938,288.69793701171875,289.8515930175781,290.19708251953125,286.3194274902344,288.1981506347656,297.1632080078125,288.69830322265625,1.0,0.7006319165229797,1.0,1.0,0.0,1.0,-3.536515951156616,3.536505937576294,1.006234288070118e-05,2.7339890003204346,0.1539841741323471,0.1539841741323471,0.0,269.2806701660156,246.0,5374.48583984375,-0.0,4156.955078125,1.0,283.1499938964844,288.1415405273437,289.28619384765625,289.68511962890625,293.1499938964844,293.1499938964844,283.1499938964844,18057.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2920592427253723,1.0,0.0,0.0,0.2544427216053009,0.4898248314857483,5.318047335833853e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1686.506103515625,0.0,20.112165451049805,1895.4371337890625,0.0,89.24739837646484,0.2410952150821685,1.0,0.0,3.0,1.0,0.0
