time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11986080,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.69775390625,0.6784083843231201,0.2670029997825622,0.2469010204076767,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.69793701171875,0.8519108295440674,0.5420878529548645,0.5185949206352234,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.697998046875,0.9815772771835328,0.8200812935829163,0.5742650628089905,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6978759765625,0.7619571089744568,0.3830947875976562,0.369177371263504,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.69775390625,0.6788786053657532,0.2676039934158325,1.2357326745986938,288.69793701171875,289.8515930175781,290.19708251953125,286.3194274902344,288.1981506347656,297.1632080078125,288.69830322265625,1.0,0.7006319165229797,1.0,1.0,0.0,1.0,-3.536515951156616,3.536505937576294,1.006234288070118e-05,2.7339890003204346,0.1539841741323471,0.1539841741323471,0.0,269.2806701660156,246.0,5374.48583984375,-0.0,4156.955078125,1.0,283.1499938964844,288.1415405273437,289.28619384765625,289.68511962890625,293.1499938964844,293.1499938964844,283.1499938964844,18057.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2920592427253723,1.0,0.0,0.0,0.2544427216053009,0.4898248314857483,5.318047335833853e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1686.506103515625,0.0,20.112165451049805,1895.4371337890625,0.0,89.24739837646484,0.2410952150821685,1.0,0.0,3.0,1.0,0.0
11986140,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7061462402344,0.6814494729042053,0.2659415900707245,0.2457168400287628,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.706298828125,0.8558027148246765,0.5404797792434692,0.5168472528457642,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.70635986328125,0.9866191744804382,0.8208025693893433,0.5745907425880432,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.70623779296875,0.7656139135360718,0.3821866810321808,0.368081122636795,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7061462402344,0.6820761561393738,0.2667127847671509,1.2305830717086792,288.706298828125,289.9100036621094,290.1499938964844,286.2891845703125,288.15106201171875,297.15838623046875,288.7066345214844,1.0,0.6958841681480408,1.0,1.0,0.0,1.0,-3.5258681774139404,3.525858163833618,1.0001801456382964e-05,2.725742816925049,0.1419692784547805,0.1419692784547805,0.0,262.4063720703125,246.0,5160.87939453125,-0.0,4087.774658203125,1.0,283.1499938964844,288.1634826660156,289.2802429199219,289.6675109863281,293.1499938964844,293.1499938964844,283.1499938964844,18055.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917381227016449,1.0,0.0,0.0,0.2429017424583435,0.4896678924560547,5.025537319625073e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1617.234619140625,0.0,20.04502487182617,1895.4371337890625,0.0,87.29220581054688,0.2407580465078354,1.0,0.0,3.0,1.0,0.0
11986200,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.709228515625,0.682773768901825,0.2655297815799713,0.2452519685029983,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7093811035156,0.8574904203414917,0.5398538708686829,0.5161615014076233,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7094421386719,0.98866206407547,0.8210660219192505,0.5747015476226807,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7093200683594,0.7671923041343689,0.381831020116806,0.3676468729972839,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.709228515625,0.68346107006073,0.2663658857345581,1.2285523414611816,288.7093811035156,289.9325561523437,290.1318054199219,286.2774658203125,288.13287353515625,297.15655517578125,288.709716796875,1.0,0.6939504146575928,1.0,1.0,0.0,1.0,-3.5216524600982666,3.5216424465179443,9.977880836231634e-06,2.7224771976470947,0.1372110992670059,0.1372110992670059,0.0,259.5817565917969,234.0,5079.08349609375,-0.0,4059.87353515625,1.0,283.1499938964844,288.1724853515625,289.2718505859375,289.65582275390625,293.1499938964844,293.1499938964844,283.1499938964844,18055.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916783690452575,1.0,0.0,0.0,0.2384746968746185,0.4896159470081329,4.9158326298481825e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1590.33740234375,0.0,20.0199031829834,1895.4371337890625,0.0,86.92609405517578,0.2406305372714996,1.0,0.0,3.0,1.0,0.0
11986260,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7196655273437,0.6881177425384521,0.2640295028686523,0.2435454577207565,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7198181152344,0.8643039464950562,0.5375684499740601,0.5136442184448242,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7198791503906,0.9962148666381836,0.8219463229179382,0.5750402808189392,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7197570800781,0.773533284664154,0.3805206716060638,0.3660370409488678,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7196655273437,0.689025342464447,0.2650976777076721,1.2210677862167358,288.7198181152344,290.0138244628906,290.0662536621094,286.23516845703125,288.0673217773437,297.1500244140625,288.7200927734375,1.0,0.6866527795791626,1.0,1.0,0.0,1.0,-3.506040096282959,3.5060300827026367,9.889539796859026e-06,2.7103829383850098,0.1194834187626838,0.1194834187626838,0.0,248.90147399902344,222.0,4787.57177734375,-0.0,3955.776611328125,1.0,283.1499938964844,288.2073669433594,289.2297668457031,289.5964050292969,293.1499938964844,293.1499938964844,283.1499938964844,18053.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2907547652721405,1.0,0.0,0.0,0.222668319940567,0.4894763231277466,4.5342569698902935e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1493.7684326171875,0.0,19.933311462402344,1895.4371337890625,0.0,81.20462036132812,0.240183413028717,1.0,0.0,3.0,1.0,0.0
11986320,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7196655273437,0.6881177425384521,0.2640295028686523,0.2435454577207565,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7198181152344,0.8643039464950562,0.5375684499740601,0.5136442184448242,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7198791503906,0.9962148666381836,0.8219463229179382,0.5750402808189392,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7197570800781,0.773533284664154,0.3805206716060638,0.3660370409488678,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7196655273437,0.689025342464447,0.2650976777076721,1.2210677862167358,288.7198181152344,290.0138244628906,290.0662536621094,286.23516845703125,288.0673217773437,297.1500244140625,288.7200927734375,1.0,0.6866527795791626,1.0,1.0,0.0,1.0,-3.506040096282959,3.5060300827026367,9.889539796859026e-06,2.7103829383850098,0.1194834187626838,0.1194834187626838,0.0,248.90147399902344,222.0,4787.57177734375,-0.0,3955.776611328125,1.0,283.1499938964844,288.2073669433594,289.2297668457031,289.5964050292969,293.1499938964844,293.1499938964844,283.1499938964844,18053.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2907547652721405,1.0,0.0,0.0,0.222668319940567,0.4894763231277466,4.5342569698902935e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1493.7684326171875,0.0,19.933311462402344,1895.4371337890625,0.0,81.20462036132812,0.240183413028717,1.0,0.0,3.0,1.0,0.0
11986380,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7279968261719,0.693115770816803,0.2624630331993103,0.2418343871831894,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.72808837890625,0.8708001375198364,0.5351946949958801,0.511102020740509,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7281188964844,0.9990000128746032,0.8230916261672974,0.5684594511985779,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7280578613281,0.7795671224594116,0.3791232407093048,0.3644043505191803,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7279968261719,0.6942471265792847,0.2637653946876526,1.2135603427886963,288.72808837890625,290.0951843261719,290.0006408691406,286.1927490234375,288.0017395019531,297.1448669433594,288.7281188964844,1.0,0.678512692451477,1.0,1.0,0.0,1.0,-3.4820351600646973,3.482025384902954,9.755211067385972e-06,2.692057847976685,0.100766010582447,0.100766010582447,0.0,238.88595581054688,210.0,4499.15380859375,-0.0,3835.487548828125,1.0,283.1499938964844,288.2464294433594,289.1856994628906,289.5302734375,293.1499938964844,293.1499938964844,283.1499938964844,18050.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2893121540546417,1.0,0.0,0.0,0.2071052193641662,0.4894057810306549,4.1722234556118565e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1398.660888671875,0.0,19.85267639160156,1895.4371337890625,0.0,72.22013092041016,0.2397556602954864,1.0,0.0,3.0,1.0,0.0
11986440,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7279968261719,0.693115770816803,0.2624630331993103,0.2418343871831894,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.72808837890625,0.8708001375198364,0.5351946949958801,0.511102020740509,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7281188964844,0.9990000128746032,0.8230916261672974,0.5684594511985779,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7280578613281,0.7795671224594116,0.3791232407093048,0.3644043505191803,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7279968261719,0.6942471265792847,0.2637653946876526,1.2135603427886963,288.72808837890625,290.0951843261719,290.0006408691406,286.1927490234375,288.0017395019531,297.1448669433594,288.7281188964844,1.0,0.678512692451477,1.0,1.0,0.0,1.0,-3.4820351600646973,3.482025384902954,9.755211067385972e-06,2.692057847976685,0.100766010582447,0.100766010582447,0.0,238.88595581054688,210.0,4499.15380859375,-0.0,3835.487548828125,1.0,283.1499938964844,288.2464294433594,289.1856994628906,289.5302734375,293.1499938964844,293.1499938964844,283.1499938964844,18050.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2893121540546417,1.0,0.0,0.0,0.2071052193641662,0.4894057810306549,4.1722234556118565e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1398.660888671875,0.0,19.85267639160156,1895.4371337890625,0.0,72.22013092041016,0.2397556602954864,1.0,0.0,3.0,1.0,0.0
11986500,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7300720214844,0.6953723430633545,0.2616410553455353,0.2409605085849762,296.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7301025390625,0.8738012909889221,0.533960223197937,0.5098046064376831,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7301330566406,0.9990000128746032,0.824321985244751,0.5612555146217346,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7301025390625,0.7823461890220642,0.3783727586269378,0.3635590076446533,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7300720214844,0.6966211199760437,0.2630680203437805,1.2097374200820925,288.7301025390625,290.13580322265625,289.9678955078125,286.1715393066406,287.968994140625,297.14532470703125,288.7301025390625,1.0,0.6739375591278076,1.0,1.0,0.0,1.0,-3.465144157409668,3.465134382247925,9.660693649493624e-06,2.67896032333374,0.091005615890026,0.091005615890026,0.0,234.1121520996093,210.0,4355.896484375,-0.0,3765.226806640625,1.0,283.1499938964844,288.2671813964844,289.16436767578125,289.49786376953125,293.1499938964844,293.1499938964844,283.1499938964844,18049.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2885853052139282,1.0,0.0,0.0,0.1994231641292572,0.4893884360790252,3.9979015653557334e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1351.6185302734375,0.0,19.814298629760746,1895.4371337890625,0.0,67.74566650390625,0.2395489066839218,1.0,0.0,3.0,1.0,0.0
11986560,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.731689453125,0.697842538356781,0.2608038783073425,0.2400635927915573,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.73175048828125,0.8770895004272461,0.5327031016349792,0.5084765553474426,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.73175048828125,0.9990000128746032,0.8259148001670837,0.5536144971847534,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7317199707031,0.7853707671165466,0.3775943219661712,0.362678587436676,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.731689453125,0.6992158889770508,0.2623627185821533,1.205830216407776,288.7317199707031,290.1763000488281,289.93524169921875,286.150390625,287.9363098144531,297.14752197265625,288.731689453125,1.0,0.6691409349441528,1.0,1.0,0.0,1.0,-3.4475197792053223,3.447510242462158,9.562624654790852e-06,2.6653170585632324,0.0809800699353218,0.0809800699353218,0.0,229.1233825683593,198.0,4214.62939453125,-0.0,3692.53271484375,1.0,283.1499938964844,288.2886657714844,289.1432189941406,289.4658203125,293.1499938964844,293.1499938964844,283.1499938964844,18048.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2878675460815429,1.0,0.0,0.0,0.1918241083621978,0.4893909394741058,3.828033001695985e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1304.970458984375,0.0,19.77751350402832,1895.4371337890625,0.0,63.38861846923828,0.2393472492694854,1.0,0.0,3.0,1.0,0.0
11986620,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339782714844,0.7033709287643433,0.2590926885604858,0.2382193654775619,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7340087890625,0.8844713568687439,0.5301311612129211,0.5057477355003357,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7340087890625,0.9990000128746032,0.8298520445823669,0.5372551083564758,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339782714844,0.792101263999939,0.375964879989624,0.3608304858207702,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339782714844,0.705014169216156,0.2609349489212036,1.1978551149368286,288.7340087890625,290.25689697265625,289.8702392578125,286.1083679199219,287.8713073730469,297.15509033203125,288.7339172363281,1.0,0.6590301394462585,1.0,1.0,0.0,1.0,-3.410529851913452,3.410520553588867,9.358395800518338e-06,2.636672019958496,0.0601478889584541,0.0601478889584541,0.0,218.6824951171875,186.0,3937.952880859375,-0.0,3542.324951171875,1.0,283.1499938964844,288.3343811035156,289.1011657714844,289.4023742675781,293.1499938964844,293.1499938964844,283.1499938964844,18045.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2864322662353515,1.0,0.0,0.0,0.1769371032714843,0.4894637763500213,3.501969825236983e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1213.3255615234375,0.0,19.709192276000977,1895.4371337890625,0.0,54.895626068115234,0.2389604300260543,1.0,0.0,3.0,1.0,0.0
11986680,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339782714844,0.7033709287643433,0.2590926885604858,0.2382193654775619,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7340087890625,0.8844713568687439,0.5301311612129211,0.5057477355003357,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7340087890625,0.9990000128746032,0.8298520445823669,0.5372551083564758,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339782714844,0.792101263999939,0.375964879989624,0.3608304858207702,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339782714844,0.705014169216156,0.2609349489212036,1.1978551149368286,288.7340087890625,290.25689697265625,289.8702392578125,286.1083679199219,287.8713073730469,297.15509033203125,288.7339172363281,1.0,0.6590301394462585,1.0,1.0,0.0,1.0,-3.410529851913452,3.410520553588867,9.358395800518338e-06,2.636672019958496,0.0601478889584541,0.0601478889584541,0.0,218.6824951171875,186.0,3937.952880859375,-0.0,3542.324951171875,1.0,283.1499938964844,288.3343811035156,289.1011657714844,289.4023742675781,293.1499938964844,293.1499938964844,283.1499938964844,18045.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2864322662353515,1.0,0.0,0.0,0.1769371032714843,0.4894637763500213,3.501969825236983e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1213.3255615234375,0.0,19.709192276000977,1895.4371337890625,0.0,54.895626068115234,0.2389604300260543,1.0,0.0,3.0,1.0,0.0
11986740,297.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352600097656,0.7091029286384583,0.2574805319309234,0.2364757508039474,296.982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352905273437,0.8921775221824646,0.5277043581008911,0.5031660199165344,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352905273437,0.9990000128746032,0.8341621160507202,0.5211465954780579,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352600097656,0.7990579009056091,0.3743897080421448,0.3590438067913055,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352600097656,0.7109811305999756,0.259605199098587,1.190382719039917,288.7352905273437,290.3303527832031,289.8110046386719,286.07012939453125,287.8121032714844,297.1645202636719,288.73516845703125,1.0,0.6492390632629395,1.0,1.0,0.0,1.0,-3.374819040298462,3.374809980392456,9.16330191103043e-06,2.6090102195739746,0.0400583632290363,0.0400583632290363,0.0,208.70819091796875,186.0,3690.4814453125,-0.0,3400.718017578125,1.0,283.1499938964844,288.3799743652344,289.0628662109375,289.3448486328125,293.1499938964844,293.1499938964844,283.1499938964844,18043.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2850956320762634,1.0,0.0,0.0,0.1636656373739242,0.4896083474159241,3.217972777136424e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1131.31005859375,0.0,19.65262031555176,1895.4371337890625,0.0,47.26973724365234,0.238625168800354,1.0,0.0,3.0,1.0,0.0
11986800,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353515625,0.7096239924430847,0.2573387920856476,0.2363223433494568,296.9817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353515625,0.8928882479667664,0.5274907946586609,0.5029387474060059,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353820800781,0.9990000128746032,0.8345636129379272,0.519704282283783,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353515625,0.7996963858604431,0.3742495775222778,0.3588850498199463,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353515625,0.7115160822868347,0.2594889104366302,1.1897282600402832,288.7353515625,290.3367004394531,289.8058776855469,286.0668334960937,287.8069763183594,297.1654357910156,288.7352600097656,1.0,0.6483691334724426,1.0,1.0,0.0,1.0,-3.3716485500335693,3.3716394901275635,9.146079719357658e-06,2.6065540313720703,0.0382700935006141,0.0382700935006141,0.0,207.8295745849609,189.0,3669.297607421875,-0.0,3388.317138671875,1.0,283.1499938964844,288.3840637207031,289.0595703125,289.3398742675781,293.1499938964844,293.1499938964844,283.1499938964844,18043.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2849786579608917,1.0,0.0,0.0,0.1625332236289978,0.4896244406700134,3.1940052824808163e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1124.2933349609375,0.0,19.64798927307129,1895.4371337890625,0.0,46.61531829833984,0.2385969758033752,1.0,0.0,3.0,1.0,0.0
11986860,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.73809814453125,0.7120774388313293,0.2555701732635498,0.2345746606588363,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381591796875,0.896651566028595,0.5248194336891174,0.500266969203949,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381896972656,0.9990000128746032,0.8391611576080322,0.5106524229049683,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381286621094,0.8031225204467773,0.3724863827228546,0.3570617139339447,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.73809814453125,0.7142308950424194,0.2580514252185821,1.182453989982605,288.7381591796875,290.4153747558594,289.742431640625,286.0260009765625,287.7434997558594,297.1746520996094,288.7382507324219,1.0,0.6422121524810791,1.0,1.0,0.0,1.0,-3.344484329223633,3.344475269317627,8.998496923595667e-06,2.585245370864868,0.0153953060507774,0.0153953060507774,0.0,202.02574157714844,192.0,3411.786376953125,-0.0,3292.806640625,1.0,283.1499938964844,288.4376220703125,289.0186767578125,289.2786560058594,293.1499938964844,293.1499938964844,283.1499938964844,18040.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2835091650485992,1.0,0.0,0.0,0.1487096697092056,0.4898818433284759,2.904489759814055e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1038.373779296875,0.0,19.59443092346192,1895.4371337890625,0.0,38.573524475097656,0.2382585257291793,1.0,0.0,3.0,1.0,0.0
11986920,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.73809814453125,0.7120774388313293,0.2555701732635498,0.2345746606588363,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381591796875,0.896651566028595,0.5248194336891174,0.500266969203949,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381896972656,0.9990000128746032,0.8391611576080322,0.5106524229049683,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381286621094,0.8031225204467773,0.3724863827228546,0.3570617139339447,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.73809814453125,0.7142308950424194,0.2580514252185821,1.182453989982605,288.7381591796875,290.4153747558594,289.742431640625,286.0260009765625,287.7434997558594,297.1746520996094,288.7382507324219,1.0,0.6422121524810791,1.0,1.0,0.0,1.0,-3.344484329223633,3.344475269317627,8.998496923595667e-06,2.585245370864868,0.0153953060507774,0.0153953060507774,0.0,202.02574157714844,192.0,3411.786376953125,-0.0,3292.806640625,1.0,283.1499938964844,288.4376220703125,289.0186767578125,289.2786560058594,293.1499938964844,293.1499938964844,283.1499938964844,18040.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2835091650485992,1.0,0.0,0.0,0.1487096697092056,0.4898818433284759,2.904489759814055e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1038.373779296875,0.0,19.59443092346192,1895.4371337890625,0.0,38.573524475097656,0.2382585257291793,1.0,0.0,3.0,1.0,0.0
11986980,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9869384765625,0.7121832966804504,0.2542314827442169,0.2330736219882965,296.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9950866699219,0.8973135948181152,0.5227413773536682,0.4979138076305389,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.99725341796875,0.9990000128746032,0.8435912728309631,0.5071600079536438,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9919128417969,0.8037850856781006,0.3711310625076294,0.3554751574993133,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9870910644531,0.7145969867706299,0.2569141387939453,1.1762025356292725,288.9945983886719,290.49267578125,289.6801147460937,285.9861145019531,287.68115234375,297.18487548828125,289.01275634765625,1.0,0.6386532187461853,1.0,1.0,0.0,1.0,-3.3262104988098145,3.326201677322388,8.89995862962678e-06,2.570937156677246,5.551115123125783e-17,5.551115123125783e-17,0.0,199.46209716796875,195.0,2064.18505859375,-0.0,3236.95166015625,1.0,283.1498107910156,288.5101013183594,288.9271545410156,289.04669189453125,293.1499938964844,293.1499938964844,283.1499938964844,18512.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2746554911136627,1.0,0.0,0.0,0.000162411990459,0.4280122220516205,3.07981244673794e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,40.17855453491211,0.0,16.814680099487305,1895.4371337890625,0.0,1.7976624965667725,0.2335903644561767,1.0,0.0,3.0,1.0,0.0
11987040,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9869384765625,0.7121832966804504,0.2542314827442169,0.2330736219882965,296.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9950866699219,0.8973135948181152,0.5227413773536682,0.4979138076305389,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.99725341796875,0.9990000128746032,0.8435912728309631,0.5071600079536438,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9919128417969,0.8037850856781006,0.3711310625076294,0.3554751574993133,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9870910644531,0.7145969867706299,0.2569141387939453,1.1762025356292725,288.9945983886719,290.49267578125,289.6801147460937,285.9861145019531,287.68115234375,297.18487548828125,289.01275634765625,1.0,0.6386532187461853,1.0,1.0,0.0,1.0,-3.3262104988098145,3.326201677322388,8.89995862962678e-06,2.570937156677246,5.551115123125783e-17,5.551115123125783e-17,0.0,199.46209716796875,195.0,2064.18505859375,-0.0,3236.95166015625,1.0,283.1498107910156,288.5101013183594,288.9271545410156,289.04669189453125,293.1499938964844,293.1499938964844,283.1499938964844,18512.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2746554911136627,1.0,0.0,0.0,0.000162411990459,0.4280122220516205,3.07981244673794e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,40.17855453491211,0.0,16.814680099487305,1895.4371337890625,0.0,1.7976624965667725,0.2335903644561767,1.0,0.0,3.0,1.0,0.0
11987100,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.19500732421875,0.7127464413642883,0.2543487548828125,0.2329100370407104,296.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.20050048828125,0.8980427980422974,0.5227589011192322,0.4975638389587402,297.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2019348144531,0.9990000128746032,0.8470607995986938,0.505607008934021,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1983642578125,0.8044930696487427,0.3712586164474487,0.3552998900413513,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1950988769531,0.7151284217834473,0.2569609880447387,1.175270676612854,289.2001647949219,290.5307006835937,289.6494445800781,285.9665832519531,287.6504821777344,297.20123291015625,289.2121276855469,1.0,0.6377303600311279,1.0,1.0,0.0,1.0,-3.3223838806152344,3.3223748207092285,8.879158485797234e-06,2.567850351333618,5.551115123125783e-17,5.551115123125783e-17,0.0,198.5144805908203,195.0,1358.1549072265625,-0.0,3223.00146484375,1.0,283.1494445800781,288.50994873046875,288.7922668457031,288.8736267089844,293.1499938964844,293.1499938964844,283.1499938964844,18152.66015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2518394291400909,1.0,0.0,0.0,1.6239428077824414e-05,0.456816166639328,3.079476506694795e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3410416543483734,0.0,17.693357467651367,1895.4371337890625,0.0,0.0,0.2333418279886245,1.0,0.0,3.0,1.0,0.0
11987160,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3267822265625,0.7136216163635254,0.2546595633029938,0.2330887019634246,297.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3301696777344,0.8990283608436584,0.5230367183685303,0.497693657875061,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3310241699219,0.9990000128746032,0.8507656455039978,0.5041274428367615,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.328857421875,0.8054694533348083,0.3716275095939636,0.35551917552948,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.32684326171875,0.7159351706504822,0.2572364807128906,1.175903081893921,289.3299560546875,290.5682678222656,289.619140625,285.9473571777344,287.62017822265625,297.2193298339844,289.3373107910156,1.0,0.6373380422592163,1.0,1.0,0.0067708888091146,1.0,-3.321993589401245,3.321974039077759,1.940403672051616e-05,2.567464828491211,5.551115123125783e-17,5.551115123125783e-17,0.0,197.7605438232422,198.0,884.654541015625,-0.0,3217.858154296875,1.0,283.1493835449219,288.5099182128906,288.64715576171875,288.7237854003906,293.1499938964844,293.1499938964844,283.1499938964844,18000.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2154808938503265,1.0,0.0,0.0,1.5986155631253496e-05,0.4721306264400482,3.031448789908575e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1276853829622268,0.0,18.18796157836914,1895.4371337890625,0.0,0.0,0.2334878146648407,1.0,0.0,3.0,1.0,0.0
11987220,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.449462890625,0.7144871354103088,0.2550216019153595,0.2334989160299301,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4504699707031,0.8998252749443054,0.5232512950897217,0.4980195462703705,297.449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4507141113281,0.9990000128746032,0.8573392033576965,0.5031585693359375,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4500732421875,0.8064638376235962,0.372202068567276,0.3561243116855621,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4494934082031,0.7168708443641663,0.2577843070030212,1.1784005165100098,289.4504089355469,290.64190673828125,289.55975341796875,285.9099426269531,287.5609436035156,297.24591064453125,289.4525756835937,1.0,0.6376835703849792,1.0,1.0,0.0203126668930053,1.0,-3.325441360473633,3.325347185134888,9.416977263754234e-05,2.570030450820923,5.551115123125783e-17,5.551115123125783e-17,0.0,197.4328765869141,201.0,353.7103881835937,-0.0,3223.7236328125,1.0,283.1492614746094,288.5098571777344,288.3763732910156,288.4459228515625,293.1499938964844,293.1499938964844,283.1499938964844,17923.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1083572804927825,1.0,0.0,0.0,1.591748332430143e-05,0.4889061450958252,3.018426437614852e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1286034137010574,0.0,18.81431007385254,1895.4371337890625,0.0,0.0,0.2341485917568206,1.0,0.0,3.0,1.0,0.0
11987280,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.449462890625,0.7144871354103088,0.2550216019153595,0.2334989160299301,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4504699707031,0.8998252749443054,0.5232512950897217,0.4980195462703705,297.449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4507141113281,0.9990000128746032,0.8573392033576965,0.5031585693359375,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4500732421875,0.8064638376235962,0.372202068567276,0.3561243116855621,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4494934082031,0.7168708443641663,0.2577843070030212,1.1784005165100098,289.4504089355469,290.64190673828125,289.55975341796875,285.9099426269531,287.5609436035156,297.24591064453125,289.4525756835937,1.0,0.6376835703849792,1.0,1.0,0.0203126668930053,1.0,-3.325441360473633,3.325347185134888,9.416977263754234e-05,2.570030450820923,5.551115123125783e-17,5.551115123125783e-17,0.0,197.4328765869141,201.0,353.7103881835937,-0.0,3223.7236328125,1.0,283.1492614746094,288.5098571777344,288.3763732910156,288.4459228515625,293.1499938964844,293.1499938964844,283.1499938964844,17923.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1083572804927825,1.0,0.0,0.0,1.591748332430143e-05,0.4889061450958252,3.018426437614852e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1286034137010574,0.0,18.81431007385254,1895.4371337890625,0.0,0.0,0.2341485917568206,1.0,0.0,3.0,1.0,0.0
11987340,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4737243652344,0.7133312821388245,0.2546665370464325,0.2333936691284179,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.47369384765625,0.8981953263282776,0.5225217342376709,0.4976138174533844,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4736633300781,0.9990000128746032,0.8620914220809937,0.505407989025116,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.47369384765625,0.8053185939788818,0.3720670044422149,0.3562270402908325,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4737243652344,0.7160624861717224,0.2578448951244354,1.179537653923035,289.47369384765625,290.7132873535156,289.502197265625,285.87408447265625,287.5040588378906,297.2546081542969,289.4735412597656,1.0,0.6388587951660156,1.0,1.0,0.0338544435799121,1.0,-3.3290252685546875,3.328623056411743,0.0004021460481453,2.5725367069244385,5.551115123125783e-17,5.551115123125783e-17,0.0,198.7058563232422,204.0,115.84884643554688,-0.0,3238.99267578125,1.0,283.14910888671875,288.5097961425781,288.1301574707031,288.19342041015625,293.1499938964844,293.1499938964844,283.1499938964844,17940.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.593300657987129e-05,0.4958304166793823,3.02137004651315e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1284081488847732,0.0,19.123186111450195,1895.4371337890625,0.0,0.0,0.2346893101930618,1.0,0.0,3.0,1.0,0.0
11987400,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4737243652344,0.7133312821388245,0.2546665370464325,0.2333936691284179,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.47369384765625,0.8981953263282776,0.5225217342376709,0.4976138174533844,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4736633300781,0.9990000128746032,0.8620914220809937,0.505407989025116,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.47369384765625,0.8053185939788818,0.3720670044422149,0.3562270402908325,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4737243652344,0.7160624861717224,0.2578448951244354,1.179537653923035,289.47369384765625,290.7132873535156,289.502197265625,285.87408447265625,287.5040588378906,297.2546081542969,289.4735412597656,1.0,0.6388587951660156,1.0,1.0,0.0338544435799121,1.0,-3.3290252685546875,3.328623056411743,0.0004021460481453,2.5725367069244385,5.551115123125783e-17,5.551115123125783e-17,0.0,198.7058563232422,204.0,115.84884643554688,-0.0,3238.99267578125,1.0,283.14910888671875,288.5097961425781,288.1301574707031,288.19342041015625,293.1499938964844,293.1499938964844,283.1499938964844,17940.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.593300657987129e-05,0.4958304166793823,3.02137004651315e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1284081488847732,0.0,19.123186111450195,1895.4371337890625,0.0,0.0,0.2346893101930618,1.0,0.0,3.0,1.0,0.0
11987460,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.47174072265625,0.7103866934776306,0.2536642253398895,0.232714831829071,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.47222900390625,0.8945633172988892,0.5209617614746094,0.4964161813259125,297.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4723815917969,0.9990000128746032,0.8651570677757263,0.5101723074913025,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4720153808594,0.8023146986961365,0.3712224662303924,0.3556790947914123,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.47174072265625,0.7136114835739136,0.2573111653327942,1.1782368421554563,289.4721984863281,290.7821044921875,289.4466857910156,285.8399963378906,287.49530029296875,297.2494506835937,289.4736022949219,1.0,0.6402998566627502,1.0,1.0,0.0812618136405944,1.0,-3.330277681350708,3.308797836303711,0.0214798711240291,2.552595853805542,5.551115123125783e-17,5.551115123125783e-17,0.0,201.1185760498047,207.0,40.57064437866211,-0.0,3255.338623046875,1.0,283.14898681640625,288.5097351074219,287.90594482421875,287.9635925292969,293.1499938964844,293.1499938964844,283.1499938964844,17966.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5955969502101652e-05,0.4985316693782806,3.0257244734883963e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1274207979440689,0.0,19.263551712036133,1895.4371337890625,0.0,0.0,0.2350011467933654,1.0,0.0,3.0,1.0,0.0
11987520,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.47174072265625,0.7103866934776306,0.2536642253398895,0.232714831829071,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.47222900390625,0.8945633172988892,0.5209617614746094,0.4964161813259125,297.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4723815917969,0.9990000128746032,0.8651570677757263,0.5101723074913025,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4720153808594,0.8023146986961365,0.3712224662303924,0.3556790947914123,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.47174072265625,0.7136114835739136,0.2573111653327942,1.1782368421554563,289.4721984863281,290.7821044921875,289.4466857910156,285.8399963378906,287.49530029296875,297.2494506835937,289.4736022949219,1.0,0.6402998566627502,1.0,1.0,0.0812618136405944,1.0,-3.330277681350708,3.308797836303711,0.0214798711240291,2.552595853805542,5.551115123125783e-17,5.551115123125783e-17,0.0,201.1185760498047,207.0,40.57064437866211,-0.0,3255.338623046875,1.0,283.14898681640625,288.5097351074219,287.90594482421875,287.9635925292969,293.1499938964844,293.1499938964844,283.1499938964844,17966.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5955969502101652e-05,0.4985316693782806,3.0257244734883963e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1274207979440689,0.0,19.263551712036133,1895.4371337890625,0.0,0.0,0.2350011467933654,1.0,0.0,3.0,1.0,0.0
11987580,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6989440917969,0.7066690921783447,0.2528224587440491,0.23190937936306,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7067565917969,0.890184223651886,0.5196672677993774,0.4950788021087646,297.44317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.70904541015625,0.9990000128746032,0.868222713470459,0.5161240696907043,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7037353515625,0.7985602021217346,0.3704813420772552,0.3549383282661438,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6991882324219,0.7103452682495117,0.2567466497421264,1.175819754600525,289.70635986328125,290.8480834960937,289.3934936523437,285.8078918457031,287.9179382324219,297.2467041015625,289.7246398925781,1.0,0.6417697072029114,1.0,1.0,0.128669187426567,1.0,-3.3310532569885254,3.1036291122436523,0.2274242639541626,2.348201274871826,5.551115123125783e-17,5.551115123125783e-17,0.0,203.9716033935547,210.0,317.643798828125,-0.0,3271.589599609375,1.0,283.1488342285156,288.5096740722656,287.70147705078125,287.7540588378906,293.1499938964844,293.1499938964844,283.1499938964844,17983.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5971179891494103e-05,0.4995246827602386,3.0286089933682925e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1282553821802139,0.0,19.32306861877441,1895.4371337890625,0.0,0.0,0.2351557612419128,1.0,0.0,3.0,1.0,0.0
11987640,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6989440917969,0.7066690921783447,0.2528224587440491,0.23190937936306,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7067565917969,0.890184223651886,0.5196672677993774,0.4950788021087646,297.44317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.70904541015625,0.9990000128746032,0.868222713470459,0.5161240696907043,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7037353515625,0.7985602021217346,0.3704813420772552,0.3549383282661438,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6991882324219,0.7103452682495117,0.2567466497421264,1.175819754600525,289.70635986328125,290.8480834960937,289.3934936523437,285.8078918457031,287.9179382324219,297.2467041015625,289.7246398925781,1.0,0.6417697072029114,1.0,1.0,0.128669187426567,1.0,-3.3310532569885254,3.1036291122436523,0.2274242639541626,2.348201274871826,5.551115123125783e-17,5.551115123125783e-17,0.0,203.9716033935547,210.0,317.643798828125,-0.0,3271.589599609375,1.0,283.1488342285156,288.5096740722656,287.70147705078125,287.7540588378906,293.1499938964844,293.1499938964844,283.1499938964844,17983.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5971179891494103e-05,0.4995246827602386,3.0286089933682925e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1282553821802139,0.0,19.32306861877441,1895.4371337890625,0.0,0.0,0.2351557612419128,1.0,0.0,3.0,1.0,0.0
11987700,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9750366210937,0.7056974768638611,0.2531444728374481,0.2319567203521728,297.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9843444824219,0.8889183402061462,0.5200291872024536,0.4950616657733917,297.45440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.98699951171875,0.9990000128746032,0.8711758852005005,0.5182528495788574,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.98077392578125,0.7975088953971863,0.3708638250827789,0.3550364375114441,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9753112792969,0.709402859210968,0.2570115327835083,1.1761211156845093,289.98388671875,290.8799133300781,289.3678283691406,285.7926330566406,288.2598571777344,297.25750732421875,290.0046081542969,1.0,0.6426513195037842,1.0,1.0,0.1523728817701339,1.0,-3.334118127822876,2.953321695327759,0.3807964920997619,2.19773006439209,5.551115123125783e-17,5.551115123125783e-17,0.0,205.0579071044922,210.0,523.4905395507812,-0.0,3283.492919921875,1.0,283.1487731933594,288.5096435546875,287.60601806640625,287.65625,293.1499938964844,293.1499938964844,283.1499938964844,17988.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.597592381585855e-05,0.4997409284114837,3.0295086101209133e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1310439705848693,0.0,19.33769416809082,1895.4371337890625,0.0,0.0,0.2351978570222854,1.0,0.0,3.0,1.0,0.0
11987760,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.20733642578125,0.705839216709137,0.2539755702018738,0.2325080186128616,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2130126953125,0.8888101577758789,0.5211111903190613,0.4957790374755859,297.4750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.214599609375,0.9990000128746032,0.8751240968704224,0.5191881656646729,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2108764648437,0.7975195646286011,0.3717996776103973,0.3556911051273346,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.20751953125,0.7094455361366272,0.2577281594276428,1.1784486770629885,290.2127380371094,290.9109191894531,289.3428039550781,285.7779541015625,288.43896484375,297.2744140625,290.22491455078125,1.0,0.6437838077545166,1.0,1.0,0.1740600764751434,1.0,-3.3403449058532715,2.877217531204224,0.4631273448467254,2.120426654815674,5.551115123125783e-17,5.551115123125783e-17,0.0,205.740234375,213.0,543.1774291992188,-0.0,3300.87353515625,1.0,283.1487121582031,288.5096130371094,287.5147705078125,287.56280517578125,293.1499938964844,293.1499938964844,283.1499938964844,17992.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.597925802343525e-05,0.4998644888401031,3.030140699987472e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1347846239805221,0.0,19.34677124023437,1895.4371337890625,0.0,0.0,0.2352255880832672,1.0,0.0,3.0,1.0,0.0
11987820,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.50421142578125,0.7070600390434265,0.2558490931987762,0.2341621667146682,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.50897216796875,0.8895677924156189,0.5236454010009766,0.498094379901886,297.5158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5103454589844,0.9990000128746032,0.8833825588226318,0.5203178524971008,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.50714111328125,0.7984761595726013,0.3740111291408539,0.3577126562595367,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5043640136719,0.7105401158332825,0.2595840096473694,1.1863259077072144,290.5087585449219,290.9703063964844,289.294921875,285.7504577636719,288.7052001953125,297.30780029296875,290.5196228027344,1.0,0.6467190384864807,1.0,1.0,0.2174344807863235,1.0,-3.3583734035491943,2.7656610012054443,0.5927124619483948,2.0052478313446045,5.551115123125783e-17,5.551115123125783e-17,0.0,207.0209808349609,216.0,452.4471435546875,-0.0,3348.380126953125,1.0,283.1485595703125,288.50958251953125,287.3441467285156,287.3880615234375,293.1499938964844,293.1499938964844,283.1499938964844,17996.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5983076082193293e-05,0.4999701380729675,3.030864947038692e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1410779953002929,0.0,19.35565185546875,1895.4371337890625,0.0,0.0,0.2352549880743026,1.0,0.0,3.0,1.0,0.0
11987880,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.50421142578125,0.7070600390434265,0.2558490931987762,0.2341621667146682,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.50897216796875,0.8895677924156189,0.5236454010009766,0.498094379901886,297.5158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5103454589844,0.9990000128746032,0.8833825588226318,0.5203178524971008,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.50714111328125,0.7984761595726013,0.3740111291408539,0.3577126562595367,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5043640136719,0.7105401158332825,0.2595840096473694,1.1863259077072144,290.5087585449219,290.9703063964844,289.294921875,285.7504577636719,288.7052001953125,297.30780029296875,290.5196228027344,1.0,0.6467190384864807,1.0,1.0,0.2174344807863235,1.0,-3.3583734035491943,2.7656610012054443,0.5927124619483948,2.0052478313446045,5.551115123125783e-17,5.551115123125783e-17,0.0,207.0209808349609,216.0,452.4471435546875,-0.0,3348.380126953125,1.0,283.1485595703125,288.50958251953125,287.3441467285156,287.3880615234375,293.1499938964844,293.1499938964844,283.1499938964844,17996.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5983076082193293e-05,0.4999701380729675,3.030864947038692e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1410779953002929,0.0,19.35565185546875,1895.4371337890625,0.0,0.0,0.2352549880743026,1.0,0.0,3.0,1.0,0.0
