time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11987940,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8048400878906,0.7081581354141235,0.2578808665275574,0.2359618842601776,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.80975341796875,0.8901334404945374,0.5263997316360474,0.5006352663040161,297.553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8111572265625,0.9990000128746032,0.8918324112892151,0.5220034718513489,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.807861328125,0.7993004322052002,0.3764223456382751,0.3599526286125183,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.80499267578125,0.7116671204566956,0.261734127998352,1.195744276046753,290.8095092773437,291.0260009765625,289.25,285.7255554199219,289.00164794921875,297.3388366699219,290.8207397460937,1.0,0.6502765417098999,1.0,1.0,0.2608088850975036,1.0,-3.3796353340148926,2.646057605743408,0.73357754945755,1.881328821182251,5.551115123125783e-17,5.551115123125783e-17,0.0,208.7352600097656,219.0,431.6112976074219,-0.0,3406.279296875,1.0,283.1484375,288.5095520019531,287.1881408691406,287.2283020019531,293.1499938964844,293.1499938964844,283.1499938964844,17998.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984745914465748e-05,0.4999983608722687,3.0311815340730575e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.146463394165039,0.0,19.358774185180664,1895.4371337890625,0.0,0.0,0.2352666556835174,1.0,0.0,3.0,1.0,0.0
11988000,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8048400878906,0.7081581354141235,0.2578808665275574,0.2359618842601776,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.80975341796875,0.8901334404945374,0.5263997316360474,0.5006352663040161,297.553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8111572265625,0.9990000128746032,0.8918324112892151,0.5220034718513489,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.807861328125,0.7993004322052002,0.3764223456382751,0.3599526286125183,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.80499267578125,0.7116671204566956,0.261734127998352,1.195744276046753,290.8095092773437,291.0260009765625,289.25,285.7255554199219,289.00164794921875,297.3388366699219,290.8207397460937,1.0,0.6502765417098999,1.0,1.0,0.2608088850975036,1.0,-3.3796353340148926,2.646057605743408,0.73357754945755,1.881328821182251,5.551115123125783e-17,5.551115123125783e-17,0.0,208.7352600097656,219.0,431.6112976074219,-0.0,3406.279296875,1.0,283.1484375,288.5095520019531,287.1881408691406,287.2283020019531,293.1499938964844,293.1499938964844,283.1499938964844,17998.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984745914465748e-05,0.4999983608722687,3.0311815340730575e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.146463394165039,0.0,19.358774185180664,1895.4371337890625,0.0,0.0,0.2352666556835174,1.0,0.0,3.0,1.0,0.0
11988060,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9703063964844,0.7091184854507446,0.2598129212856293,0.2378250658512115,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9719543457031,0.8905265927314758,0.529049277305603,0.5032809376716614,297.583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9724426269531,0.9990000128746032,0.8999825716018677,0.5240868926048279,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9713439941406,0.799980640411377,0.3787667453289032,0.3622869253158569,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9703674316406,0.7127501368522644,0.263929545879364,1.2059763669967651,290.9718933105469,291.07879638671875,289.2074279785156,285.70220947265625,289.0680236816406,297.3645324707031,290.97564697265625,1.0,0.6542983651161194,1.0,1.0,0.2709312438964844,1.0,-3.402676105499268,2.626579761505127,0.7760962247848511,1.8568145036697388,5.551115123125783e-17,5.551115123125783e-17,0.0,210.8127899169922,222.0,261.4809875488281,-0.0,3471.8173828125,1.0,283.1483154296875,288.5094909667969,287.0453796386719,287.0821533203125,293.1499938964844,293.1499938964844,283.1499938964844,17999.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985426216502674e-05,0.5000033378601074,3.03131028308104e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.150530993938446,0.0,19.35976791381836,1895.4371337890625,0.0,0.0,0.2352709919214248,1.0,0.0,3.0,1.0,0.0
11988120,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9703063964844,0.7091184854507446,0.2598129212856293,0.2378250658512115,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9719543457031,0.8905265927314758,0.529049277305603,0.5032809376716614,297.583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9724426269531,0.9990000128746032,0.8999825716018677,0.5240868926048279,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9713439941406,0.799980640411377,0.3787667453289032,0.3622869253158569,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9703674316406,0.7127501368522644,0.263929545879364,1.2059763669967651,290.9718933105469,291.07879638671875,289.2074279785156,285.70220947265625,289.0680236816406,297.3645324707031,290.97564697265625,1.0,0.6542983651161194,1.0,1.0,0.2709312438964844,1.0,-3.402676105499268,2.626579761505127,0.7760962247848511,1.8568145036697388,5.551115123125783e-17,5.551115123125783e-17,0.0,210.8127899169922,222.0,261.4809875488281,-0.0,3471.8173828125,1.0,283.1483154296875,288.5094909667969,287.0453796386719,287.0821533203125,293.1499938964844,293.1499938964844,283.1499938964844,17999.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985426216502674e-05,0.5000033378601074,3.03131028308104e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.150530993938446,0.0,19.35976791381836,1895.4371337890625,0.0,0.0,0.2352709919214248,1.0,0.0,3.0,1.0,0.0
11988180,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580444335937,0.7086734771728516,0.2609887421131134,0.239111065864563,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592346191406,0.8894677758216858,0.53075110912323,0.5051602721214294,297.59503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595703125,0.9990000128746032,0.9066789746284484,0.5278720259666443,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05877685546875,0.7993336319923401,0.3803764581680298,0.3640433847904205,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580749511719,0.7126877903938293,0.2655868828296661,1.2143676280975342,291.0591735839844,291.1297912597656,289.1662902832031,285.6791687011719,289.1209716796875,297.3764343261719,291.0619506835937,1.0,0.658385157585144,1.0,1.0,0.2810536324977875,1.0,-3.423243761062622,2.608266592025757,0.8149771690368652,1.8340749740600584,5.551115123125783e-17,5.551115123125783e-17,0.0,213.67529296875,225.0,161.00689697265625,-0.0,3536.865478515625,1.0,283.1481628417969,288.50946044921875,286.9145812988281,286.9482727050781,293.1499938964844,293.1499938964844,283.1499938964844,17999.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985688150976785e-05,0.5000028014183044,3.0313601563809744e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1524694412946701,0.0,19.360050201416016,1895.4371337890625,0.0,0.0,0.2352724969387054,1.0,0.0,3.0,1.0,0.0
11988240,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580444335937,0.7086734771728516,0.2609887421131134,0.239111065864563,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592346191406,0.8894677758216858,0.53075110912323,0.5051602721214294,297.59503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595703125,0.9990000128746032,0.9066789746284484,0.5278720259666443,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05877685546875,0.7993336319923401,0.3803764581680298,0.3640433847904205,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580749511719,0.7126877903938293,0.2655868828296661,1.2143676280975342,291.0591735839844,291.1297912597656,289.1662902832031,285.6791687011719,289.1209716796875,297.3764343261719,291.0619506835937,1.0,0.658385157585144,1.0,1.0,0.2810536324977875,1.0,-3.423243761062622,2.608266592025757,0.8149771690368652,1.8340749740600584,5.551115123125783e-17,5.551115123125783e-17,0.0,213.67529296875,225.0,161.00689697265625,-0.0,3536.865478515625,1.0,283.1481628417969,288.50946044921875,286.9145812988281,286.9482727050781,293.1499938964844,293.1499938964844,283.1499938964844,17999.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985688150976785e-05,0.5000028014183044,3.0313601563809744e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1524694412946701,0.0,19.360050201416016,1895.4371337890625,0.0,0.0,0.2352724969387054,1.0,0.0,3.0,1.0,0.0
11988300,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.09381103515625,0.7080111503601074,0.2613653242588043,0.2395494729280471,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0948791503906,0.888499915599823,0.5313340425491333,0.5058302879333496,297.5962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951843261719,0.9990000128746032,0.9096198678016664,0.5302538871765137,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.094482421875,0.798595666885376,0.3809573650360107,0.3647026419639587,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0938415527344,0.7122727036476135,0.2662250697612762,1.2177224159240725,291.0948486328125,291.1499938964844,289.146240234375,285.6677551269531,289.1470642089844,297.3782043457031,291.0973205566406,1.0,0.6603668928146362,1.0,1.0,0.2861148118972778,1.0,-3.432271242141724,2.598076820373535,0.8341944217681885,1.8219517469406128,5.551115123125783e-17,5.551115123125783e-17,0.0,215.31121826171875,225.0,133.00328063964844,-0.0,3567.845947265625,1.0,283.1481018066406,288.50946044921875,286.8533020019531,286.8855895996094,293.1499938964844,293.1499938964844,283.1499938964844,17999.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985746358637698e-05,0.5000022053718567,3.0313712694532424e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1530526876449585,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352727949619293,1.0,0.0,3.0,1.0,0.0
11988360,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11407470703125,0.7071696519851685,0.2616355717182159,0.239893227815628,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11431884765625,0.8873539566993713,0.5317676663398743,0.506364107131958,297.59503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1143798828125,0.9990000128746032,0.9123268127441406,0.5328173637390137,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142272949219,0.7976819276809692,0.3814095854759216,0.3652449250221252,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.11407470703125,0.7116800546646118,0.26674684882164,1.2205814123153689,291.11431884765625,291.1499938964844,289.1264953613281,285.6564025878906,289.14276123046875,297.3778991699219,291.1148986816406,1.0,0.662289023399353,1.0,1.0,0.2869280576705932,1.0,-3.440502643585205,2.6002821922302246,0.8402206301689148,1.8223555088043213,5.551115123125783e-17,5.551115123125783e-17,0.0,217.02053833007807,228.0,91.47503662109376,-0.0,3597.581298828125,1.0,283.1480407714844,288.5094299316406,286.7945251464844,286.8254699707031,293.1499938964844,293.1499938964844,283.1499938964844,17999.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598578273842577e-05,0.5000016093254089,3.0313780457168205e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1534419655799865,0.0,19.360107421875,1895.4371337890625,0.0,0.0,0.2352729737758636,1.0,0.0,3.0,1.0,0.0
11988420,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.7048331499099731,0.2617357075214386,0.2402267158031463,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187744140625,0.884419322013855,0.5320509672164917,0.5069278478622437,297.58380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187438964844,0.9990000128746032,0.9168330430984496,0.5386013984680176,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187744140625,0.7952240705490112,0.3818226754665375,0.3659048974514007,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.7098435759544373,0.2673502564430237,1.2245025634765625,291.1187744140625,291.1499938964844,289.0879211425781,285.6339416503906,289.1264343261719,297.3704528808594,291.11871337890625,1.0,0.6658704876899719,1.0,1.0,0.2885544896125793,1.0,-3.45405387878418,2.6044108867645264,0.849642813205719,1.8235515356063845,5.551115123125783e-17,5.551115123125783e-17,0.0,220.6777801513672,231.0,30.166475296020508,-0.0,3651.789306640625,1.0,283.1478881835937,288.5093994140625,286.68408203125,286.7125549316406,293.1499938964844,293.1499938964844,283.1499938964844,17999.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598581366124563e-05,0.5000008344650269,3.031384008828769e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1534700989723205,0.0,19.36010932922364,1895.4371337890625,0.0,0.0,0.2352731078863144,1.0,0.0,3.0,1.0,0.0
11988480,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.7048331499099731,0.2617357075214386,0.2402267158031463,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187744140625,0.884419322013855,0.5320509672164917,0.5069278478622437,297.58380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187438964844,0.9990000128746032,0.9168330430984496,0.5386013984680176,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187744140625,0.7952240705490112,0.3818226754665375,0.3659048974514007,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.7098435759544373,0.2673502564430237,1.2245025634765625,291.1187744140625,291.1499938964844,289.0879211425781,285.6339416503906,289.1264343261719,297.3704528808594,291.11871337890625,1.0,0.6658704876899719,1.0,1.0,0.2885544896125793,1.0,-3.45405387878418,2.6044108867645264,0.849642813205719,1.8235515356063845,5.551115123125783e-17,5.551115123125783e-17,0.0,220.6777801513672,231.0,30.166475296020508,-0.0,3651.789306640625,1.0,283.1478881835937,288.5093994140625,286.68408203125,286.7125549316406,293.1499938964844,293.1499938964844,283.1499938964844,17999.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598581366124563e-05,0.5000008344650269,3.031384008828769e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1534700989723205,0.0,19.36010932922364,1895.4371337890625,0.0,0.0,0.2352731078863144,1.0,0.0,3.0,1.0,0.0
11988540,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112670898437,0.7017780542373657,0.261353850364685,0.240112617611885,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.111083984375,0.880831241607666,0.531721293926239,0.5068832635879517,297.5643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1110534667969,0.9990000128746032,0.9203660488128662,0.5450101494789124,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1111755371094,0.792101263999939,0.3816981613636017,0.3660390079021454,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112670898437,0.707240104675293,0.2674400806427002,1.226085901260376,291.1111145019531,291.1499938964844,289.05047607421875,285.6117248535156,289.10894775390625,297.356689453125,291.1107177734375,1.0,0.669030487537384,1.0,1.0,0.2901809513568878,1.0,-3.46364164352417,2.6057441234588623,0.8578975200653076,1.8228332996368408,5.551115123125783e-17,5.551115123125783e-17,0.0,224.5222930908203,234.0,0.9225778579711914,-0.0,3697.799560546875,1.0,283.14776611328125,288.5093688964844,286.58233642578125,286.6086120605469,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985822756192647e-05,0.5000003576278687,3.0313856351320294e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1529820561408996,0.0,19.3601016998291,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988600,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112670898437,0.7017780542373657,0.261353850364685,0.240112617611885,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.111083984375,0.880831241607666,0.531721293926239,0.5068832635879517,297.5643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1110534667969,0.9990000128746032,0.9203660488128662,0.5450101494789124,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1111755371094,0.792101263999939,0.3816981613636017,0.3660390079021454,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112670898437,0.707240104675293,0.2674400806427002,1.226085901260376,291.1111145019531,291.1499938964844,289.05047607421875,285.6117248535156,289.10894775390625,297.356689453125,291.1107177734375,1.0,0.669030487537384,1.0,1.0,0.2901809513568878,1.0,-3.46364164352417,2.6057441234588623,0.8578975200653076,1.8228332996368408,5.551115123125783e-17,5.551115123125783e-17,0.0,224.5222930908203,234.0,0.9225778579711914,-0.0,3697.799560546875,1.0,283.14776611328125,288.5093688964844,286.58233642578125,286.6086120605469,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985822756192647e-05,0.5000003576278687,3.0313856351320294e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1529820561408996,0.0,19.3601016998291,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988660,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.09576416015625,0.6982885599136353,0.2606038153171539,0.2396550476551056,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0954895019531,0.8769131898880005,0.5309479236602783,0.5063979029655457,297.5398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.09539794921875,0.9990000128746032,0.9231356978416444,0.5516781806945801,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0955810546875,0.7886044979095459,0.3811629712581634,0.365770161151886,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0957336425781,0.7041555643081665,0.2671197950839996,1.2257678508758545,291.0954895019531,291.1499938964844,289.0140075683594,285.5897521972656,289.08721923828125,297.3390808105469,291.0948486328125,1.0,0.6717644333839417,1.0,1.0,0.2913278639316559,1.0,-3.4698259830474854,2.6062159538269043,0.8636099696159363,1.82200288772583,5.551115123125783e-17,5.551115123125783e-17,0.0,228.3929901123047,237.0,-15.564679145812988,-0.0,3735.839111328125,1.0,283.1476135253906,288.50933837890625,286.4883728027344,286.5126342773437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000001788139343,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1522785574197769,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988720,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.09576416015625,0.6982885599136353,0.2606038153171539,0.2396550476551056,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0954895019531,0.8769131898880005,0.5309479236602783,0.5063979029655457,297.5398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.09539794921875,0.9990000128746032,0.9231356978416444,0.5516781806945801,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0955810546875,0.7886044979095459,0.3811629712581634,0.365770161151886,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0957336425781,0.7041555643081665,0.2671197950839996,1.2257678508758545,291.0954895019531,291.1499938964844,289.0140075683594,285.5897521972656,289.08721923828125,297.3390808105469,291.0948486328125,1.0,0.6717644333839417,1.0,1.0,0.2913278639316559,1.0,-3.4698259830474854,2.6062159538269043,0.8636099696159363,1.82200288772583,5.551115123125783e-17,5.551115123125783e-17,0.0,228.3929901123047,237.0,-15.564679145812988,-0.0,3735.839111328125,1.0,283.1476135253906,288.50933837890625,286.4883728027344,286.5126342773437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000001788139343,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1522785574197769,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988780,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0763244628906,0.6945132613182068,0.2595502436161041,0.2389141470193863,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07598876953125,0.8728295564651489,0.5298213958740234,0.5055645108222961,297.5118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758972167969,0.9990000128746032,0.9252306818962096,0.5584259033203125,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0761108398437,0.7848813533782959,0.3802826106548309,0.365164965391159,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0762939453125,0.7007517218589783,0.2664594650268554,1.2238646745681765,291.07598876953125,291.1499938964844,288.9784240722656,285.5679931640625,289.06500244140625,297.3189392089844,291.0752868652344,1.0,0.6740918159484863,1.0,1.0,0.2924747765064239,1.0,-3.4730348587036133,2.604656934738159,0.8683778643608093,1.819800853729248,5.551115123125783e-17,5.551115123125783e-17,0.0,232.21453857421875,240.0,-23.61690139770508,-0.0,3766.365234375,1.0,283.1474914550781,288.5093078613281,286.4015197753906,286.4239807128906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1514779776334762,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988840,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0763244628906,0.6945132613182068,0.2595502436161041,0.2389141470193863,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07598876953125,0.8728295564651489,0.5298213958740234,0.5055645108222961,297.5118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758972167969,0.9990000128746032,0.9252306818962096,0.5584259033203125,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0761108398437,0.7848813533782959,0.3802826106548309,0.365164965391159,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0762939453125,0.7007517218589783,0.2664594650268554,1.2238646745681765,291.07598876953125,291.1499938964844,288.9784240722656,285.5679931640625,289.06500244140625,297.3189392089844,291.0752868652344,1.0,0.6740918159484863,1.0,1.0,0.2924747765064239,1.0,-3.4730348587036133,2.604656934738159,0.8683778643608093,1.819800853729248,5.551115123125783e-17,5.551115123125783e-17,0.0,232.21453857421875,240.0,-23.61690139770508,-0.0,3766.365234375,1.0,283.1474914550781,288.5093078613281,286.4015197753906,286.4239807128906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1514779776334762,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988900,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06591796875,0.6925527453422546,0.2589284479618072,0.2384545803070068,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06561279296875,0.8707597851753235,0.5291494727134705,0.5050405859947205,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.06549072265625,0.9990000128746032,0.9260537028312684,0.5617952346801758,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.06573486328125,0.7829666137695312,0.3797318041324615,0.3647540211677551,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.06591796875,0.6989651322364807,0.2660224139690399,1.2224122285842896,291.06561279296875,291.1499938964844,288.9609375,285.55718994140625,289.0538635253906,297.3082275390625,291.0648803710937,1.0,0.6751159429550171,1.0,1.0,0.2930482625961303,1.0,-3.4736647605896,2.6031973361968994,0.8704675436019897,1.8182353973388672,5.551115123125783e-17,5.551115123125783e-17,0.0,234.09474182128903,240.0,-25.84041976928711,-0.0,3779.057373046875,1.0,283.1474304199219,288.50927734375,286.3605651855469,286.3821716308594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1510666608810424,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988960,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05816650390625,0.6905581951141357,0.2582572996616363,0.2379463016986847,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580139160156,0.868683397769928,0.528421938419342,0.5044587254524231,297.4816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0579528808594,0.9990000128746032,0.9267550706863404,0.5651547908782959,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580749511719,0.7810294032096863,0.3791223466396332,0.3642829060554504,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.05816650390625,0.6971372365951538,0.2655283212661743,1.2206841707229614,291.0580139160156,291.1499938964844,288.9436340332031,285.5464172363281,289.04986572265625,297.29736328125,291.05767822265625,1.0,0.6760585308074951,1.0,1.0,0.2946142256259918,1.0,-3.473750591278076,2.598289728164673,0.8754609227180481,1.813352942466736,5.551115123125783e-17,5.551115123125783e-17,0.0,235.9536895751953,243.0,-22.129186630249023,-0.0,3790.25927734375,1.0,283.1473693847656,288.50927734375,286.321044921875,286.34185791015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1506690829992294,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989020,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495300292969,0.6865493059158325,0.2568157315254211,0.2368234992027282,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494079589844,0.8645893335342407,0.5268632173538208,0.5031753182411194,297.4514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.04937744140625,0.9990000128746032,0.9278882145881652,0.5717527866363525,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494689941406,0.7771638631820679,0.3777797520160675,0.3632044196128845,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495300292969,0.6934328675270081,0.2644127309322357,1.216573715209961,291.0494079589844,291.1499938964844,288.90948486328125,285.5250244140625,289.043701171875,297.27587890625,291.04913330078125,1.0,0.6777226328849792,1.0,1.0,0.2977461814880371,1.0,-3.472553014755249,2.587103366851806,0.8854495286941528,1.8025137186050413,5.551115123125783e-17,5.551115123125783e-17,0.0,239.5732269287109,246.0,-14.548200607299805,-0.0,3808.680908203125,1.0,283.147216796875,288.5092468261719,286.24627685546875,286.265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1500067561864853,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989080,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495300292969,0.6865493059158325,0.2568157315254211,0.2368234992027282,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494079589844,0.8645893335342407,0.5268632173538208,0.5031753182411194,297.4514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.04937744140625,0.9990000128746032,0.9278882145881652,0.5717527866363525,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494689941406,0.7771638631820679,0.3777797520160675,0.3632044196128845,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495300292969,0.6934328675270081,0.2644127309322357,1.216573715209961,291.0494079589844,291.1499938964844,288.90948486328125,285.5250244140625,289.043701171875,297.27587890625,291.04913330078125,1.0,0.6777226328849792,1.0,1.0,0.2977461814880371,1.0,-3.472553014755249,2.587103366851806,0.8854495286941528,1.8025137186050413,5.551115123125783e-17,5.551115123125783e-17,0.0,239.5732269287109,246.0,-14.548200607299805,-0.0,3808.680908203125,1.0,283.147216796875,288.5092468261719,286.24627685546875,286.265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1500067561864853,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989140,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0425109863281,0.6825501918792725,0.2552559375762939,0.2355907559394836,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424194335937,0.8605949878692627,0.5251781344413757,0.5017703771591187,297.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423583984375,0.9990000128746032,0.9286775588989258,0.5781840682029724,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424499511719,0.7733415961265564,0.3762926459312439,0.3619844317436218,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0425109863281,0.6897069215774536,0.2631555795669555,1.2117916345596311,291.0424194335937,291.1499938964844,288.8759155273437,285.5037841796875,289.0379638671875,297.2548217773437,291.04217529296875,1.0,0.6791450381278992,1.0,1.0,0.3008781373500824,1.0,-3.469898223876953,2.574914932250977,0.894983172416687,1.790994644165039,5.551115123125783e-17,5.551115123125783e-17,0.0,243.07388305664065,249.0,-10.69658660888672,-0.0,3822.765625,1.0,283.1470947265625,288.5091857910156,286.1766967773437,286.1947021484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.149455577135086,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989200,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0425109863281,0.6825501918792725,0.2552559375762939,0.2355907559394836,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424194335937,0.8605949878692627,0.5251781344413757,0.5017703771591187,297.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423583984375,0.9990000128746032,0.9286775588989258,0.5781840682029724,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424499511719,0.7733415961265564,0.3762926459312439,0.3619844317436218,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0425109863281,0.6897069215774536,0.2631555795669555,1.2117916345596311,291.0424194335937,291.1499938964844,288.8759155273437,285.5037841796875,289.0379638671875,297.2548217773437,291.04217529296875,1.0,0.6791450381278992,1.0,1.0,0.3008781373500824,1.0,-3.469898223876953,2.574914932250977,0.894983172416687,1.790994644165039,5.551115123125783e-17,5.551115123125783e-17,0.0,243.07388305664065,249.0,-10.69658660888672,-0.0,3822.765625,1.0,283.1470947265625,288.5091857910156,286.1766967773437,286.1947021484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.149455577135086,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989260,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.678558349609375,0.2535969018936157,0.2342612743377685,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04180908203125,0.8566820621490479,0.5233838558197021,0.5002545714378357,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04180908203125,0.9990000128746032,0.9291508793830872,0.5844902992248535,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.769554853439331,0.374681144952774,0.360639363527298,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.6859647035598755,0.261782169342041,1.206449031829834,291.04180908203125,291.1499938964844,288.8428039550781,285.482666015625,289.04150390625,297.2344055175781,291.0418395996094,1.0,0.6803685426712036,1.0,1.0,0.3051705658435821,1.0,-3.466017961502075,2.5581891536712646,0.9078288674354552,1.775220274925232,5.551115123125783e-17,5.551115123125783e-17,0.0,246.4849548339844,252.0,-2.361016035079956,-0.0,3833.22607421875,1.0,283.1469421386719,288.5091552734375,286.1117553710937,286.12860107421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1490116864442825,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989320,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.678558349609375,0.2535969018936157,0.2342612743377685,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04180908203125,0.8566820621490479,0.5233838558197021,0.5002545714378357,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04180908203125,0.9990000128746032,0.9291508793830872,0.5844902992248535,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.769554853439331,0.374681144952774,0.360639363527298,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.6859647035598755,0.261782169342041,1.206449031829834,291.04180908203125,291.1499938964844,288.8428039550781,285.482666015625,289.04150390625,297.2344055175781,291.0418395996094,1.0,0.6803685426712036,1.0,1.0,0.3051705658435821,1.0,-3.466017961502075,2.5581891536712646,0.9078288674354552,1.775220274925232,5.551115123125783e-17,5.551115123125783e-17,0.0,246.4849548339844,252.0,-2.361016035079956,-0.0,3833.22607421875,1.0,283.1469421386719,288.5091552734375,286.1117553710937,286.12860107421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1490116864442825,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989380,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445251464844,0.6746051907539368,0.2518626451492309,0.2328602075576782,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445861816406,0.8528670072555542,0.5215067863464355,0.4986570179462433,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04461669921875,0.9990000128746032,0.9293420314788818,0.5906632542610168,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445556640625,0.7658255696296692,0.3729690015316009,0.3591950237751007,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445251464844,0.6822371482849121,0.2603186070919037,1.200675368309021,291.0445861816406,291.1499938964844,288.8099975585937,285.461669921875,289.0459289550781,297.21484375,291.0447082519531,1.0,0.6814299821853638,1.0,1.0,0.3094629943370819,1.0,-3.46115517616272,2.5406951904296875,0.920460045337677,1.7588942050933838,5.551115123125783e-17,5.551115123125783e-17,0.0,249.8128356933593,240.0,2.514636278152466,-0.0,3840.72607421875,1.0,283.1468200683594,288.5091247558594,286.0511779785156,286.06689453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1486896872520446,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989440,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445251464844,0.6746051907539368,0.2518626451492309,0.2328602075576782,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445861816406,0.8528670072555542,0.5215067863464355,0.4986570179462433,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04461669921875,0.9990000128746032,0.9293420314788818,0.5906632542610168,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445556640625,0.7658255696296692,0.3729690015316009,0.3591950237751007,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445251464844,0.6822371482849121,0.2603186070919037,1.200675368309021,291.0445861816406,291.1499938964844,288.8099975585937,285.461669921875,289.0459289550781,297.21484375,291.0447082519531,1.0,0.6814299821853638,1.0,1.0,0.3094629943370819,1.0,-3.46115517616272,2.5406951904296875,0.920460045337677,1.7588942050933838,5.551115123125783e-17,5.551115123125783e-17,0.0,249.8128356933593,240.0,2.514636278152466,-0.0,3840.72607421875,1.0,283.1468200683594,288.5091247558594,286.0511779785156,286.06689453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1486896872520446,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989500,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0465393066406,0.6739147901535034,0.2509551644325256,0.2320564836263656,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04656982421875,0.8525156378746033,0.5205225944519043,0.4977463185787201,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0466003417969,0.9990000128746032,0.9294384717941284,0.5903344750404358,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.04656982421875,0.7653708457946777,0.3720625340938568,0.3583557605743408,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0465393066406,0.6816803812980652,0.2595425844192505,1.1972557306289673,291.04656982421875,291.1499938964844,288.793701171875,285.451171875,289.0478820800781,297.2055969238281,291.046630859375,1.0,0.6799187660217285,1.0,1.0,0.3116092085838318,1.0,-3.4535915851593018,2.528428077697754,0.9251634478569032,1.748551368713379,5.551115123125783e-17,5.551115123125783e-17,0.0,249.28501892089844,240.0,3.86400842666626,-0.0,3818.791015625,1.0,283.1467590332031,288.5091247558594,286.02227783203125,286.0375061035156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1485547572374344,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989560,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482482910156,0.673954963684082,0.2500284016132355,0.2311863005161285,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0483093261719,0.8530531525611877,0.5195119976997375,0.4967608749866485,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0483093261719,0.9990000128746032,0.9297574162483216,0.588021457195282,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482788085937,0.7657187581062317,0.3711274266242981,0.3574388325214386,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482482910156,0.681868851184845,0.2587451040744781,1.1934921741485596,291.0483093261719,291.1499938964844,288.7774353027344,285.44073486328125,289.04962158203125,297.19793701171875,291.04833984375,1.0,0.6775712966918945,1.0,1.0,0.3137169182300567,1.0,-3.442953824996948,2.5142271518707275,0.9287264943122864,1.7368342876434326,5.551115123125783e-17,5.551115123125783e-17,0.0,247.4645233154297,228.0,4.441218852996826,-0.0,3781.78173828125,1.0,283.14666748046875,288.50909423828125,285.99432373046875,286.0090637207031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1484294980764389,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989620,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.6754898428916931,0.2481347471475601,0.2293238192796707,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521240234375,0.8559030294418335,0.5174232125282288,0.4946385622024536,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521545410156,0.9990000128746032,0.9310590624809264,0.5795398354530334,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0520935058594,0.7680101990699768,0.3691858053207397,0.3554484844207763,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.683735728263855,0.2571115791797638,1.1853492259979248,291.0521240234375,291.1499938964844,288.7449645996094,285.4198608398437,289.0537414550781,297.18719482421875,291.0521545410156,1.0,0.6709416508674622,1.0,1.0,0.3179323077201843,1.0,-3.415779590606689,2.481951951980591,0.9338276386260986,1.7108017206192017,5.551115123125783e-17,5.551115123125783e-17,0.0,241.37649536132807,231.0,5.484105587005615,-0.0,3679.810302734375,1.0,283.14654541015625,288.5090637207031,285.9409484863281,285.9548034667969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1482007801532745,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989680,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.6754898428916931,0.2481347471475601,0.2293238192796707,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521240234375,0.8559030294418335,0.5174232125282288,0.4946385622024536,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521545410156,0.9990000128746032,0.9310590624809264,0.5795398354530334,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0520935058594,0.7680101990699768,0.3691858053207397,0.3554484844207763,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.683735728263855,0.2571115791797638,1.1853492259979248,291.0521240234375,291.1499938964844,288.7449645996094,285.4198608398437,289.0537414550781,297.18719482421875,291.0521545410156,1.0,0.6709416508674622,1.0,1.0,0.3179323077201843,1.0,-3.415779590606689,2.481951951980591,0.9338276386260986,1.7108017206192017,5.551115123125783e-17,5.551115123125783e-17,0.0,241.37649536132807,231.0,5.484105587005615,-0.0,3679.810302734375,1.0,283.14654541015625,288.5090637207031,285.9409484863281,285.9548034667969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1482007801532745,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989740,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.6749526858329773,0.2462194263935089,0.2275489121675491,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.056884765625,0.8562763333320618,0.5152768492698669,0.4925731718540191,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0569152832031,0.9990000128746032,0.9326099157333374,0.5763500332832336,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05682373046875,0.7680249214172363,0.3671841323375702,0.3535122573375702,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.6835008263587952,0.2554693222045898,1.1776877641677856,291.056884765625,291.1499938964844,288.7124938964844,285.39898681640625,289.05963134765625,297.1794738769531,291.0570068359375,1.0,0.6673569083213806,1.0,1.0,0.3221477270126343,1.0,-3.3957643508911133,2.454733371734619,0.9410310983657836,1.6879297494888306,5.551115123125783e-17,5.551115123125783e-17,0.0,238.65005493164065,234.0,7.035415649414063,-0.0,3615.81689453125,1.0,283.1464233398437,288.509033203125,285.89068603515625,285.9037475585937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1480059027671814,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
