time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11989800,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.6749526858329773,0.2462194263935089,0.2275489121675491,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.056884765625,0.8562763333320618,0.5152768492698669,0.4925731718540191,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0569152832031,0.9990000128746032,0.9326099157333374,0.5763500332832336,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05682373046875,0.7680249214172363,0.3671841323375702,0.3535122573375702,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.6835008263587952,0.2554693222045898,1.1776877641677856,291.056884765625,291.1499938964844,288.7124938964844,285.39898681640625,289.05963134765625,297.1794738769531,291.0570068359375,1.0,0.6673569083213806,1.0,1.0,0.3221477270126343,1.0,-3.3957643508911133,2.454733371734619,0.9410310983657836,1.6879297494888306,5.551115123125783e-17,5.551115123125783e-17,0.0,238.65005493164065,234.0,7.035415649414063,-0.0,3615.81689453125,1.0,283.1464233398437,288.509033203125,285.89068603515625,285.9037475585937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1480059027671814,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989860,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0603942871094,0.672898530960083,0.2442318499088287,0.2258025854825973,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604553222656,0.8548433780670166,0.5130290985107422,0.4905092716217041,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604858398437,0.9990000128746032,0.9335421919822692,0.5768889784812927,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.7663775682449341,0.3650816977024078,0.3515772521495819,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.6817306280136108,0.2537665069103241,1.170229434967041,291.0604553222656,291.1499938964844,288.679931640625,285.3781433105469,289.0622863769531,297.1694641113281,291.0605163574219,1.0,0.6653428077697754,1.0,1.0,0.3259319961071014,1.0,-3.380528688430786,2.432190418243408,0.9483383297920228,1.668808102607727,5.551115123125783e-17,5.551115123125783e-17,0.0,238.2645263671875,237.0,5.65977144241333,-0.0,3577.279541015625,1.0,283.1462707519531,288.5090026855469,285.84326171875,285.8555908203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1478295475244522,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989920,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0603942871094,0.672898530960083,0.2442318499088287,0.2258025854825973,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604553222656,0.8548433780670166,0.5130290985107422,0.4905092716217041,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604858398437,0.9990000128746032,0.9335421919822692,0.5768889784812927,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.7663775682449341,0.3650816977024078,0.3515772521495819,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.6817306280136108,0.2537665069103241,1.170229434967041,291.0604553222656,291.1499938964844,288.679931640625,285.3781433105469,289.0622863769531,297.1694641113281,291.0605163574219,1.0,0.6653428077697754,1.0,1.0,0.3259319961071014,1.0,-3.380528688430786,2.432190418243408,0.9483383297920228,1.668808102607727,5.551115123125783e-17,5.551115123125783e-17,0.0,238.2645263671875,237.0,5.65977144241333,-0.0,3577.279541015625,1.0,283.1462707519531,288.5090026855469,285.84326171875,285.8555908203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1478295475244522,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989980,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629272460937,0.6698893308639526,0.2421408593654632,0.2240152955055236,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629577636719,0.8523019552230835,0.510648250579834,0.4883745312690735,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.06298828125,0.9990000128746032,0.9338110089302064,0.5796679258346558,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629577636719,0.7636998295783997,0.3628501892089844,0.3495747148990631,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629272460937,0.6789851188659668,0.2519622445106506,1.1625869274139404,291.0629577636719,291.1499938964844,288.6471252441406,285.3572998046875,289.0643920898437,297.1569519042969,291.0630187988281,1.0,0.6642905473709106,1.0,1.0,0.329716295003891,1.0,-3.3675522804260254,2.4113004207611084,0.9562517404556274,1.6508588790893557,5.551115123125783e-17,5.551115123125783e-17,0.0,239.2552795410156,240.0,4.467967987060547,-0.0,3552.25830078125,1.0,283.1461486816406,288.50897216796875,285.79840087890625,285.8100891113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1476445645093917,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990040,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629272460937,0.6698893308639526,0.2421408593654632,0.2240152955055236,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629577636719,0.8523019552230835,0.510648250579834,0.4883745312690735,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.06298828125,0.9990000128746032,0.9338110089302064,0.5796679258346558,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629577636719,0.7636998295783997,0.3628501892089844,0.3495747148990631,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629272460937,0.6789851188659668,0.2519622445106506,1.1625869274139404,291.0629577636719,291.1499938964844,288.6471252441406,285.3572998046875,289.0643920898437,297.1569519042969,291.0630187988281,1.0,0.6642905473709106,1.0,1.0,0.329716295003891,1.0,-3.3675522804260254,2.4113004207611084,0.9562517404556274,1.6508588790893557,5.551115123125783e-17,5.551115123125783e-17,0.0,239.2552795410156,240.0,4.467967987060547,-0.0,3552.25830078125,1.0,283.1461486816406,288.50897216796875,285.79840087890625,285.8100891113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1476445645093917,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990100,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.06396484375,0.6681369543075562,0.241054505109787,0.2230975478887558,297.0272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639953613281,0.8507496118545532,0.509406328201294,0.4872718155384063,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.06402587890625,0.9990000128746032,0.9337154030799866,0.5816299319267273,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639953613281,0.7620962262153625,0.3616836667060852,0.3485389649868011,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.06396484375,0.6773545145988464,0.2510173320770263,1.1586397886276243,291.0639953613281,291.1499938964844,288.630615234375,285.3468322753906,289.06524658203125,297.14996337890625,291.06402587890625,1.0,0.6639915108680725,1.0,1.0,0.3316084146499634,1.0,-3.3614888191223145,2.4011716842651367,0.9603171944618224,1.6421114206314087,5.551115123125783e-17,5.551115123125783e-17,0.0,240.09999084472656,240.0,3.988069772720337,-0.0,3542.8076171875,1.0,283.1460876464844,288.5089416503906,285.7768859863281,285.78826904296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1475510448217392,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990160,297.03485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644226074219,0.6662737131118774,0.239942118525505,0.222162514925003,297.0221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644226074219,0.8490734100341797,0.5081316828727722,0.486144870519638,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644226074219,0.9990000128746032,0.9334861636161804,0.5838492512702942,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644226074219,0.7603747844696045,0.3604846596717834,0.3474791049957275,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644226074219,0.6756059527397156,0.2500447034835815,1.1545990705490112,291.0644226074219,291.1499938964844,288.614013671875,285.3363647460937,289.0647277832031,297.142578125,291.0643615722656,1.0,0.6637865304946899,1.0,1.0,0.3333317339420318,1.0,-3.355543613433838,2.391648054122925,0.9638954401016236,1.633943796157837,5.551115123125783e-17,5.551115123125783e-17,0.0,241.10194396972656,243.0,2.659003734588623,-0.0,3534.563232421875,1.0,283.14599609375,288.5089416503906,285.755859375,285.7669677734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1474549472332,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990220,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635681152344,0.6622785329818726,0.2376288920640945,0.2202283442020416,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.8454267382621765,0.5054701566696167,0.483802318572998,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.9990000128746032,0.9326165914535522,0.5889025926589966,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.7566486597061157,0.3579765856266022,0.3452721238136291,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635681152344,0.67181795835495,0.2480059266090393,1.1461752653121948,291.06353759765625,291.1499938964844,288.5804138183594,285.3153686523437,289.0629272460937,297.1267395019531,291.0634460449219,1.0,0.6635704636573792,1.0,1.0,0.336778312921524,1.0,-3.3436925411224365,2.3727524280548096,0.970940113067627,1.61775803565979,5.551115123125783e-17,5.551115123125783e-17,0.0,243.4787750244141,231.0,0.207385629415512,-0.0,3520.357177734375,1.0,283.1458740234375,288.5088806152344,285.7153625488281,285.7259216308594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.147241473197937,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990280,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635681152344,0.6622785329818726,0.2376288920640945,0.2202283442020416,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.8454267382621765,0.5054701566696167,0.483802318572998,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.9990000128746032,0.9326165914535522,0.5889025926589966,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.7566486597061157,0.3579765856266022,0.3452721238136291,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635681152344,0.67181795835495,0.2480059266090393,1.1461752653121948,291.06353759765625,291.1499938964844,288.5804138183594,285.3153686523437,289.0629272460937,297.1267395019531,291.0634460449219,1.0,0.6635704636573792,1.0,1.0,0.336778312921524,1.0,-3.3436925411224365,2.3727524280548096,0.970940113067627,1.61775803565979,5.551115123125783e-17,5.551115123125783e-17,0.0,243.4787750244141,231.0,0.207385629415512,-0.0,3520.357177734375,1.0,283.1458740234375,288.5088806152344,285.7153625488281,285.7259216308594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.147241473197937,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990340,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617980957031,0.6611626148223877,0.2351832836866378,0.2180038690567016,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.061767578125,0.8453467488288879,0.5026413202285767,0.4811250269412994,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617370605469,0.9990000128746032,0.9317619800567628,0.5858175754547119,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.061767578125,0.7561222314834595,0.3553021252155304,0.3427306711673736,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617980957031,0.6710068583488464,0.2458235323429107,1.1362584829330444,291.061767578125,291.1499938964844,288.5462951660156,285.2942810058594,289.0598449707031,297.1119079589844,291.0615539550781,1.0,0.6586688160896301,1.0,1.0,0.3402248919010162,1.0,-3.319126605987549,2.345480442047119,0.9736461639404296,1.596290946006775,5.551115123125783e-17,5.551115123125783e-17,0.0,240.631103515625,234.0,-1.7111992835998535,-0.0,3447.127685546875,1.0,283.1457214355469,288.50885009765625,285.6767272949219,285.6867980957031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1470090001821518,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990400,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617980957031,0.6611626148223877,0.2351832836866378,0.2180038690567016,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.061767578125,0.8453467488288879,0.5026413202285767,0.4811250269412994,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617370605469,0.9990000128746032,0.9317619800567628,0.5858175754547119,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.061767578125,0.7561222314834595,0.3553021252155304,0.3427306711673736,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617980957031,0.6710068583488464,0.2458235323429107,1.1362584829330444,291.061767578125,291.1499938964844,288.5462951660156,285.2942810058594,289.0598449707031,297.1119079589844,291.0615539550781,1.0,0.6586688160896301,1.0,1.0,0.3402248919010162,1.0,-3.319126605987549,2.345480442047119,0.9736461639404296,1.596290946006775,5.551115123125783e-17,5.551115123125783e-17,0.0,240.631103515625,234.0,-1.7111992835998535,-0.0,3447.127685546875,1.0,283.1457214355469,288.50885009765625,285.6767272949219,285.6867980957031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1470090001821518,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990460,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595092773437,0.6587750911712646,0.23267862200737,0.2157784402370453,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.8437446355819702,0.4997118711471557,0.4784079790115356,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.9990000128746032,0.9311433434486388,0.5859935879707336,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.7541946172714233,0.3525286018848419,0.3401504755020141,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595092773437,0.668868899345398,0.2435771971940994,1.1263006925582886,291.0594787597656,291.1499938964844,288.5115051269531,285.2730407714844,289.0578918457031,297.1001281738281,291.059326171875,1.0,0.6559417247772217,1.0,1.0,0.343716949224472,1.0,-3.298303365707397,2.32074236869812,0.977560818195343,1.57611346244812,5.551115123125783e-17,5.551115123125783e-17,0.0,239.80926513671875,237.0,-2.124349355697632,-0.0,3394.77099609375,1.0,283.1455993652344,288.5088195800781,285.6397399902344,285.6494140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1467698067426681,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990520,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595092773437,0.6587750911712646,0.23267862200737,0.2157784402370453,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.8437446355819702,0.4997118711471557,0.4784079790115356,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.9990000128746032,0.9311433434486388,0.5859935879707336,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.7541946172714233,0.3525286018848419,0.3401504755020141,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595092773437,0.668868899345398,0.2435771971940994,1.1263006925582886,291.0594787597656,291.1499938964844,288.5115051269531,285.2730407714844,289.0578918457031,297.1001281738281,291.059326171875,1.0,0.6559417247772217,1.0,1.0,0.343716949224472,1.0,-3.298303365707397,2.32074236869812,0.977560818195343,1.57611346244812,5.551115123125783e-17,5.551115123125783e-17,0.0,239.80926513671875,237.0,-2.124349355697632,-0.0,3394.77099609375,1.0,283.1455993652344,288.5088195800781,285.6397399902344,285.6494140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1467698067426681,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990580,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.6554060578346252,0.2300915271043777,0.2135432511568069,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572814941406,0.8409523367881775,0.4966659247875213,0.4756471216678619,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572509765625,0.9990000128746032,0.929990530014038,0.5887448191642761,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.7511767148971558,0.3496393263339996,0.3375273644924164,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.6657022833824158,0.2412485033273697,1.116295576095581,291.0572814941406,291.1499938964844,288.4759216308594,285.2516174316406,289.05548095703125,297.0869445800781,291.05712890625,1.0,0.6542229056358337,1.0,1.0,0.3472090065479278,1.0,-3.2804160118103027,2.29803729057312,0.9823786020278932,1.5574408769607544,5.551115123125783e-17,5.551115123125783e-17,0.0,240.61119079589844,225.0,-2.4794821739196777,-0.0,3358.66357421875,1.0,283.1454772949219,288.5087890625,285.6042785644531,285.6135559082031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1465383917093277,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990640,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.6554060578346252,0.2300915271043777,0.2135432511568069,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572814941406,0.8409523367881775,0.4966659247875213,0.4756471216678619,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572509765625,0.9990000128746032,0.929990530014038,0.5887448191642761,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.7511767148971558,0.3496393263339996,0.3375273644924164,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.6657022833824158,0.2412485033273697,1.116295576095581,291.0572814941406,291.1499938964844,288.4759216308594,285.2516174316406,289.05548095703125,297.0869445800781,291.05712890625,1.0,0.6542229056358337,1.0,1.0,0.3472090065479278,1.0,-3.2804160118103027,2.29803729057312,0.9823786020278932,1.5574408769607544,5.551115123125783e-17,5.551115123125783e-17,0.0,240.61119079589844,225.0,-2.4794821739196777,-0.0,3358.66357421875,1.0,283.1454772949219,288.5087890625,285.6042785644531,285.6135559082031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1465383917093277,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990700,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0561828613281,0.6546673774719238,0.2287522107362747,0.2123313099145889,296.9755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0561218261719,0.840742826461792,0.4950844943523407,0.4741563498973846,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0560913085937,0.9990000128746032,0.9293019771575928,0.5873631834983826,296.9887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0561218261719,0.7507251501083374,0.3481362760066986,0.3361052572727203,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.05615234375,0.6651081442832947,0.2400361895561218,1.1108167171478271,291.0561218261719,291.1499938964844,288.45782470703125,285.2408447265625,289.0536499023437,297.0800170898437,291.0558776855469,1.0,0.6516064405441284,1.0,1.0,0.3489550352096557,1.0,-3.267220497131348,2.2839138507843018,0.983306646347046,1.5464707612991333,5.551115123125783e-17,5.551115123125783e-17,0.0,239.2518005371093,225.0,-2.9026412963867188,-0.0,3321.35009765625,1.0,283.1453857421875,288.5087890625,285.5870666503906,285.5961608886719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1464228630065918,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990760,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0548095703125,0.654496967792511,0.2273908853530883,0.2110568284988403,296.97039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0547790527344,0.84125816822052,0.4934704899787903,0.4725911021232605,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0547790527344,0.9990000128746032,0.9287706613540648,0.5842889547348022,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0547790527344,0.7509141564369202,0.3466006815433502,0.3346083760261535,297.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0548095703125,0.6651104688644409,0.238798975944519,1.1050136089324951,291.0547790527344,291.1499938964844,288.439453125,285.2300109863281,289.052490234375,297.0741882324219,291.0545959472656,1.0,0.6482774615287781,1.0,1.0,0.3508218228816986,1.0,-3.251335620880127,2.267739772796631,0.9835957288742064,1.533935785293579,5.551115123125783e-17,5.551115123125783e-17,0.0,236.8032989501953,228.0,-2.922959327697754,-0.0,3272.286376953125,1.0,283.14532470703125,288.5087585449219,285.57012939453125,285.5790710449219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1463062018156051,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990820,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528564453125,0.6521738171577454,0.2246458828449249,0.2085946947336197,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528259277344,0.8398328423500061,0.4901909530162811,0.4695228338241577,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.05279541015625,0.9990000128746032,0.927726149559021,0.5836252570152283,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528259277344,0.7490736842155457,0.3434782028198242,0.3316772580146789,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528564453125,0.6630309224128723,0.2363002896308899,1.0938211679458618,291.0528259277344,291.1499938964844,288.4020080566406,285.20819091796875,289.0511474609375,297.06402587890625,291.0526733398437,1.0,0.6448016166687012,1.0,1.0,0.3545554280281067,1.0,-3.2268903255462646,2.240307092666626,0.986583411693573,1.511867642402649,5.551115123125783e-17,5.551115123125783e-17,0.0,235.36471557617188,231.0,-2.208159923553467,-0.0,3210.431396484375,1.0,283.14520263671875,288.5087280273437,285.5372009277344,285.5458068847656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1460852175951004,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990880,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528564453125,0.6521738171577454,0.2246458828449249,0.2085946947336197,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528259277344,0.8398328423500061,0.4901909530162811,0.4695228338241577,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.05279541015625,0.9990000128746032,0.927726149559021,0.5836252570152283,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528259277344,0.7490736842155457,0.3434782028198242,0.3316772580146789,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528564453125,0.6630309224128723,0.2363002896308899,1.0938211679458618,291.0528259277344,291.1499938964844,288.4020080566406,285.20819091796875,289.0511474609375,297.06402587890625,291.0526733398437,1.0,0.6448016166687012,1.0,1.0,0.3545554280281067,1.0,-3.2268903255462646,2.240307092666626,0.986583411693573,1.511867642402649,5.551115123125783e-17,5.551115123125783e-17,0.0,235.36471557617188,231.0,-2.208159923553467,-0.0,3210.431396484375,1.0,283.14520263671875,288.5087280273437,285.5372009277344,285.5458068847656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1460852175951004,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990940,296.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509338378906,0.6487823724746704,0.2218286097049713,0.2061400711536407,296.9507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508728027344,0.8370766043663025,0.4868066310882568,0.4664304852485657,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508728027344,0.9990000128746032,0.9261014461517334,0.5858810544013977,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509033203125,0.7460283637046814,0.3402516543865204,0.3287225365638733,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509338378906,0.6598219871520996,0.233729675412178,1.0826677083969116,291.0508728027344,291.1499938964844,288.3634338378906,285.1861267089844,289.0491027832031,297.0520935058594,291.0507202148437,1.0,0.6425271034240723,1.0,1.0,0.3582890331745147,1.0,-3.2059664726257324,2.2153027057647705,0.990663766860962,1.491569995880127,5.551115123125783e-17,5.551115123125783e-17,0.0,235.7637481689453,219.0,-2.250734806060791,-0.0,3167.01513671875,1.0,283.1450500488281,288.5086975097656,285.5053100585937,285.5136413574219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1458771973848343,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991000,296.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509338378906,0.6487823724746704,0.2218286097049713,0.2061400711536407,296.9507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508728027344,0.8370766043663025,0.4868066310882568,0.4664304852485657,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508728027344,0.9990000128746032,0.9261014461517334,0.5858810544013977,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509033203125,0.7460283637046814,0.3402516543865204,0.3287225365638733,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509338378906,0.6598219871520996,0.233729675412178,1.0826677083969116,291.0508728027344,291.1499938964844,288.3634338378906,285.1861267089844,289.0491027832031,297.0520935058594,291.0507202148437,1.0,0.6425271034240723,1.0,1.0,0.3582890331745147,1.0,-3.2059664726257324,2.2153027057647705,0.990663766860962,1.491569995880127,5.551115123125783e-17,5.551115123125783e-17,0.0,235.7637481689453,219.0,-2.250734806060791,-0.0,3167.01513671875,1.0,283.1450500488281,288.5086975097656,285.5053100585937,285.5136413574219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1458771973848343,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991060,296.97125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491638183594,0.6477001905441284,0.2189069986343383,0.2034479528665542,296.94091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491027832031,0.8372929692268372,0.4832836091518402,0.4630586206912994,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491027832031,0.9990000128746032,0.924369752407074,0.5811662077903748,296.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.04913330078125,0.7456045746803284,0.3368949592113495,0.3254924118518829,296.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.04913330078125,0.659054696559906,0.2310476303100586,1.0703076124191284,291.0491027832031,291.1499938964844,288.3236389160156,285.1637268066406,289.0469055175781,297.0398864746094,291.04888916015625,1.0,0.63613361120224,1.0,1.0,0.3622400760650635,1.0,-3.17427921295166,2.182828903198242,0.9914501905441284,1.46646249294281,5.551115123125783e-17,5.551115123125783e-17,0.0,231.73976135253903,222.0,-2.26777458190918,-0.0,3077.076171875,1.0,283.1449279785156,288.5086669921875,285.4743347167969,285.4824523925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1456722766160965,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991120,296.97125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491638183594,0.6477001905441284,0.2189069986343383,0.2034479528665542,296.94091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491027832031,0.8372929692268372,0.4832836091518402,0.4630586206912994,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491027832031,0.9990000128746032,0.924369752407074,0.5811662077903748,296.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.04913330078125,0.7456045746803284,0.3368949592113495,0.3254924118518829,296.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.04913330078125,0.659054696559906,0.2310476303100586,1.0703076124191284,291.0491027832031,291.1499938964844,288.3236389160156,285.1637268066406,289.0469055175781,297.0398864746094,291.04888916015625,1.0,0.63613361120224,1.0,1.0,0.3622400760650635,1.0,-3.17427921295166,2.182828903198242,0.9914501905441284,1.46646249294281,5.551115123125783e-17,5.551115123125783e-17,0.0,231.73976135253903,222.0,-2.26777458190918,-0.0,3077.076171875,1.0,283.1449279785156,288.5086669921875,285.4743347167969,285.4824523925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1456722766160965,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991180,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469665527344,0.6452153325080872,0.2159450203180313,0.2007872015237808,296.9314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.04693603515625,0.8357497453689575,0.4796806573867798,0.4596826732158661,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469055175781,0.9990000128746032,0.922791600227356,0.580339252948761,296.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04693603515625,0.7436035871505737,0.3334746360778808,0.3222731351852417,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469665527344,0.6567979454994202,0.2283205538988113,1.058072209358215,291.04693603515625,291.1499938964844,288.2825012207031,285.1410522460937,289.0450744628906,297.0299377441406,291.0467529296875,1.0,0.6322832107543945,1.0,1.0,0.3661910891532898,1.0,-3.147430896759033,2.153723955154419,0.9937068223953248,1.443261742591858,5.551115123125783e-17,5.551115123125783e-17,0.0,230.13612365722656,225.0,-2.2528741359710693,-0.0,3011.794921875,1.0,283.144775390625,288.5086364746094,285.44415283203125,285.4520874023437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1454707682132721,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991240,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469665527344,0.6452153325080872,0.2159450203180313,0.2007872015237808,296.9314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.04693603515625,0.8357497453689575,0.4796806573867798,0.4596826732158661,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469055175781,0.9990000128746032,0.922791600227356,0.580339252948761,296.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04693603515625,0.7436035871505737,0.3334746360778808,0.3222731351852417,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469665527344,0.6567979454994202,0.2283205538988113,1.058072209358215,291.04693603515625,291.1499938964844,288.2825012207031,285.1410522460937,289.0450744628906,297.0299377441406,291.0467529296875,1.0,0.6322832107543945,1.0,1.0,0.3661910891532898,1.0,-3.147430896759033,2.153723955154419,0.9937068223953248,1.443261742591858,5.551115123125783e-17,5.551115123125783e-17,0.0,230.13612365722656,225.0,-2.2528741359710693,-0.0,3011.794921875,1.0,283.144775390625,288.5086364746094,285.44415283203125,285.4520874023437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1454707682132721,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991300,296.96099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458679199219,0.6435356736183167,0.2144388556480407,0.1994649916887283,296.9268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458374023437,0.8344185948371887,0.4778412878513336,0.4579906463623047,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458068847656,0.9990000128746032,0.9217819571495056,0.5811614394187927,296.94012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458374023437,0.7421053647994995,0.3317311704158783,0.3206643164157867,296.9816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458679199219,0.6552050113677979,0.2269323915243148,1.0519970655441284,291.0458374023437,291.1499938964844,288.26141357421875,285.1295471191406,289.0438537597656,297.0243225097656,291.045654296875,1.0,0.6308653354644775,1.0,1.0,0.3681666254997253,1.0,-3.1355552673339844,2.140228509902954,0.9953267574310304,1.4324328899383545,5.551115123125783e-17,5.551115123125783e-17,0.0,230.1089324951172,225.0,-2.4105477333068848,-0.0,2986.859619140625,1.0,283.14471435546875,288.50860595703125,285.4293518066406,285.43719482421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1453718245029449,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991360,296.9576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447998046875,0.6416630148887634,0.2129127532243728,0.1981370449066162,296.9222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447692871094,0.8328388929367065,0.475973904132843,0.4562849104404449,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447692871094,0.9990000128746032,0.9206077456474304,0.582527220249176,296.9356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447998046875,0.7403861880302429,0.3299619555473327,0.3190441727638244,296.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447998046875,0.6534064412117004,0.2255240380764007,1.0458934307098389,291.0447692871094,291.1499938964844,288.23992919921875,285.11798095703125,289.04302978515625,297.0181579589844,291.04461669921875,1.0,0.6296965479850769,1.0,1.0,0.3702375590801239,1.0,-3.124262571334839,2.1268861293792725,0.9973764419555664,1.421633005142212,5.551115123125783e-17,5.551115123125783e-17,0.0,230.4188232421875,213.0,-2.2939493656158447,-0.0,2965.077880859375,1.0,283.1446533203125,288.50860595703125,285.4147033691406,285.4224548339844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1452732384204864,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991420,296.9508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426940917969,0.6403239965438843,0.2097821831703186,0.1952562034130096,296.9128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04266357421875,0.8328549265861511,0.4721340537071228,0.4526143670082092,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426330566406,0.9990000128746032,0.9182958006858826,0.5778054594993591,296.926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04266357421875,0.7397210001945496,0.3263213634490967,0.3155477941036224,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426940917969,0.6523765325546265,0.2226219624280929,1.03254234790802,291.04266357421875,291.1499938964844,288.19580078125,285.0945129394531,289.0399780273437,297.006591796875,291.0423889160156,1.0,0.6230053901672363,1.0,1.0,0.3743794560432434,1.0,-3.090472221374512,2.0931434631347656,0.9973286390304564,1.3957188129425049,5.551115123125783e-17,5.551115123125783e-17,0.0,226.3549346923828,216.0,-2.82720685005188,-0.0,2874.348876953125,1.0,283.14453125,288.508544921875,285.3858337402344,285.3934326171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1450771540403366,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991480,296.9508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426940917969,0.6403239965438843,0.2097821831703186,0.1952562034130096,296.9128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04266357421875,0.8328549265861511,0.4721340537071228,0.4526143670082092,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426330566406,0.9990000128746032,0.9182958006858826,0.5778054594993591,296.926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04266357421875,0.7397210001945496,0.3263213634490967,0.3155477941036224,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426940917969,0.6523765325546265,0.2226219624280929,1.03254234790802,291.04266357421875,291.1499938964844,288.19580078125,285.0945129394531,289.0399780273437,297.006591796875,291.0423889160156,1.0,0.6230053901672363,1.0,1.0,0.3743794560432434,1.0,-3.090472221374512,2.0931434631347656,0.9973286390304564,1.3957188129425049,5.551115123125783e-17,5.551115123125783e-17,0.0,226.3549346923828,216.0,-2.82720685005188,-0.0,2874.348876953125,1.0,283.14453125,288.508544921875,285.3858337402344,285.3934326171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1450771540403366,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991540,296.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.6376232504844666,0.0,0.1924091428518295,296.9037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.8311158418655396,0.0,0.4489405751228332,297.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0395202636719,0.9990000128746032,0.0,0.5769780278205872,296.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.7374921441078186,0.0,0.3120539486408233,296.9643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.6498938798904419,0.0,1.0193248987197876,291.03955078125,294.1499938964844,288.1499938964844,285.0706481933594,289.0369567871094,296.99713134765625,291.039306640625,0.0,0.0,1.0,1.0,0.3785213530063629,1.0,-3.0615336894989014,2.062786340713501,0.9987472891807556,1.371737360954285,0.0,0.0,0.0,224.70016479492188,60.0,-3.36462140083313,-0.0,2807.545654296875,0.0,283.1443786621094,288.5085144042969,285.35748291015625,285.3649597167969,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991600,296.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.6376232504844666,0.0,0.1924091428518295,296.9037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.8311158418655396,0.0,0.4489405751228332,297.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0395202636719,0.9990000128746032,0.0,0.5769780278205872,296.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.7374921441078186,0.0,0.3120539486408233,296.9643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.6498938798904419,0.0,1.0193248987197876,291.03955078125,294.1499938964844,288.1499938964844,285.0706481933594,289.0369567871094,296.99713134765625,291.039306640625,0.0,0.0,1.0,1.0,0.3785213530063629,1.0,-3.0615336894989014,2.062786340713501,0.9987472891807556,1.371737360954285,0.0,0.0,0.0,224.70016479492188,60.0,-3.36462140083313,-0.0,2807.545654296875,0.0,283.1443786621094,288.5085144042969,285.35748291015625,285.3649597167969,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991660,297.1151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946716308594,0.0,0.0,0.0005000284872949,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994934082031,0.0,0.0,0.0005265566287562,297.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.20037841796875,0.0,0.0,0.0003889131185133,297.10662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978759765625,0.0,0.0,0.0005265557556413,297.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19488525390625,0.0,0.0,0.0024977454449981,291.2225952148437,294.1499938964844,288.1061706542969,285.04754638671875,288.5447082519531,295.8397521972656,291.1217041015625,0.0,0.0,0.633618950843811,0.633618950843811,0.6062193512916565,1.0,-0.0100346496328711,0.0090634580701589,0.0009711916791275,-0.0106443725526332,0.0,0.0,0.0,-0.052808791399002,60.0,5.011526107788086,-0.0,-1.936312855832512e-06,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.660420499127235e-27,-1.9932539841184002e-26,-1.1563234485535972e-30,-1.2964110572967984e-17,-1.2961136031485245e-17,-2.974026110444976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
