time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11991720,297.13287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1974182128906,0.0,0.0,0.000772503321059,297.27960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2023620605469,0.0,0.0,0.0007499168277718,297.76373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035827636719,0.0,0.0,0.0005538865807466,297.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20068359375,0.0,0.0,0.0012155291624367,297.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976623535156,0.0,0.0,0.0040729115717113,291.2262878417969,294.1499938964844,288.1020202636719,285.0453186035156,288.5129699707031,295.7207946777344,291.1176452636719,0.0,0.0,0.6000000238418579,0.6000000238418579,0.6271128058433533,1.0,-0.0088314525783061,0.0081649953499436,0.0006664571701548,-0.0110759865492582,0.0,0.0,0.0,-0.0468626916408538,60.0,1.404934287071228,-0.0,-5.327976396074519e-06,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7074757733038679e-29,-6.258768568207438e-29,-2.2885194053588262e-32,-4.7404434639561496e-18,-4.737090487343166e-18,-3.3530127617458185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991780,297.2280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.198486328125,0.0,0.0,0.000114801347081,297.4312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2040405273437,0.0,0.0,0.0001475645403843,297.95709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.205810546875,0.0,0.0,0.0001426910166628,297.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020263671875,0.0,0.0,0.0001327215140918,297.2533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1987609863281,0.0,0.0,0.0005797567428089,291.2272033691406,294.1499938964844,288.0771179199219,285.0317687988281,288.4307556152344,294.79400634765625,291.1036071777344,0.0,0.0,0.4000000059604645,0.4000000059604645,0.7514085173606873,1.0,-0.0013414295390248,0.0030298302881419,-0.0016884006327018,-0.0149048045277595,0.0,0.0,0.0,-0.0090332245454192,60.0,-4.882631301879883,-0.0,-1.226768802098377e-07,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.6354759171133276e-40,7.968932132891656e-40,1.721256942684102e-40,-5.919066568224e-21,-4.804836915553383e-21,-1.114229551696422e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991840,297.30865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988220214844,0.0,0.0,9.527651127427816e-05,297.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2043762207031,0.0,0.0,0.000100855169876,298.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2061767578125,0.0,0.0,7.515309698646888e-05,297.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2023620605469,0.0,0.0,0.0001005634767352,297.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990966796875,0.0,0.0,0.0004760496667586,291.2274475097656,294.1499938964844,288.0516052246094,285.0177001953125,288.4075927734375,293.8575439453125,291.09832763671875,0.0,0.0,0.2000000029802322,0.2000000029802322,0.875704288482666,1.0,-0.0010177643271163,0.0007575897616334,0.000260174536379,-0.0170914642512798,0.0,0.0,0.0,-0.0081448573619127,60.0,-3.2840824127197266,-0.0,-7.061980511480216e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.42932263991054e-21,-4.3027839240702274e-21,-4.1265383119435305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991900,297.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991577148437,0.0,0.0,9.487612987868488e-05,297.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20465087890625,0.0,0.0,9.991238766815512e-05,298.17938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2064514160156,0.0,0.0,7.379827729891986e-05,297.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2026672363281,0.0,0.0,9.991071419790389e-05,297.4264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994323730469,0.0,0.0,0.0004739265714306,291.2276611328125,294.1499938964844,288.0255126953125,285.0030517578125,288.3862609863281,293.04541015625,291.09619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112702148035,3.397957115680583e-08,0.0010112362215295,-0.0178248565644025,0.0,0.0,0.0,-0.0083661014214158,60.0,-2.5447440147399902,-0.0,-6.97107154223886e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.554625154634552e-21,-4.277722936449285e-21,-4.276902622082051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991960,297.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.199462890625,0.0,0.0,9.486806811764836e-05,297.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049255371094,0.0,0.0,9.990156831918284e-05,298.2489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2066955566406,0.0,0.0,7.378734153462574e-05,297.4315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.20294189453125,0.0,0.0,9.99011899693869e-05,297.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997375488281,0.0,0.0,0.0004738857678603,291.22784423828125,294.1499938964844,287.9989013671875,284.9879455566406,288.3648986816406,292.3435974121094,291.0951538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110625298693,7.1581425231670445e-09,0.0010110554285347,-0.0178035348653793,0.0,0.0,0.0,-0.0083611328154802,60.0,-2.286412715911865,-0.0,-6.969722932126389e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.555197880273517e-21,-4.277607421969212e-21,-4.277590458304306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992020,297.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000427246094,0.0,0.0,9.48548040469177e-05,297.8282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2054443359375,0.0,0.0,9.98875402729027e-05,298.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20721435546875,0.0,0.0,7.377691508736461e-05,297.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2034912109375,0.0,0.0,9.988719830289484e-05,297.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2003173828125,0.0,0.0,0.0004738194984383,291.2281799316406,294.1499938964844,287.9441223144531,284.95623779296875,288.322021484375,291.21044921875,291.0939025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.140711577591219e-09,0.0010109106078743,-0.0177593827247619,0.0,0.0,0.0,-0.0083527732640504,60.0,-2.183664321899414,-0.0,-6.967727017581637e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.555209189383455e-21,-4.2776045946917265e-21,-4.2776045946917265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992080,297.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000427246094,0.0,0.0,9.48548040469177e-05,297.8282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2054443359375,0.0,0.0,9.98875402729027e-05,298.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20721435546875,0.0,0.0,7.377691508736461e-05,297.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2034912109375,0.0,0.0,9.988719830289484e-05,297.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2003173828125,0.0,0.0,0.0004738194984383,291.2281799316406,294.1499938964844,287.9441223144531,284.95623779296875,288.322021484375,291.21044921875,291.0939025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.140711577591219e-09,0.0010109106078743,-0.0177593827247619,0.0,0.0,0.0,-0.0083527732640504,60.0,-2.183664321899414,-0.0,-6.967727017581637e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.555209189383455e-21,-4.2776045946917265e-21,-4.2776045946917265e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992140,297.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2006225585937,0.0,0.0,9.484085603617132e-05,297.9057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059326171875,0.0,0.0,9.987284283852203e-05,298.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2076721191406,0.0,0.0,7.376605208264664e-05,297.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2040100097656,0.0,0.0,9.987249359255657e-05,297.69256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20086669921875,0.0,0.0,0.0004737497947644,291.2284545898437,294.1499938964844,287.88751220703125,284.9227600097656,288.2789611816406,290.3587341308594,291.0928039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107659036293,7.122954226446154e-09,0.0010107588022947,-0.0177128724753856,0.0,0.0,0.0,-0.0083439704030752,60.0,-2.204481601715088,-0.0,-6.965634469224824e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992200,297.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2006225585937,0.0,0.0,9.484085603617132e-05,297.9057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059326171875,0.0,0.0,9.987284283852203e-05,298.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2076721191406,0.0,0.0,7.376605208264664e-05,297.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2040100097656,0.0,0.0,9.987249359255657e-05,297.69256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20086669921875,0.0,0.0,0.0004737497947644,291.2284545898437,294.1499938964844,287.88751220703125,284.9227600097656,288.2789611816406,290.3587341308594,291.0928039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107659036293,7.122954226446154e-09,0.0010107588022947,-0.0177128724753856,0.0,0.0,0.0,-0.0083439704030752,60.0,-2.204481601715088,-0.0,-6.965634469224824e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992260,297.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2011413574219,0.0,0.0,9.482616587774828e-05,297.9621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2063903808594,0.0,0.0,9.985736687667668e-05,298.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2080993652344,0.0,0.0,7.375461427727714e-05,297.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2044982910156,0.0,0.0,9.98570249066688e-05,297.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013854980469,0.0,0.0,0.0004736764240078,291.2287292480469,294.1499938964844,287.8291931152344,284.8876953125,288.2356262207031,289.7138977050781,291.091552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106062982231,7.104288712866946e-09,0.0010105991968885,-0.0176639836281538,0.0,0.0,0.0,-0.0083347167819738,60.0,-2.240999937057495,-0.0,-6.963433918372175e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992320,297.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2011413574219,0.0,0.0,9.482616587774828e-05,297.9621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2063903808594,0.0,0.0,9.985736687667668e-05,298.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2080993652344,0.0,0.0,7.375461427727714e-05,297.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2044982910156,0.0,0.0,9.98570249066688e-05,297.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013854980469,0.0,0.0,0.0004736764240078,291.2287292480469,294.1499938964844,287.8291931152344,284.8876953125,288.2356262207031,289.7138977050781,291.091552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106062982231,7.104288712866946e-09,0.0010105991968885,-0.0176639836281538,0.0,0.0,0.0,-0.0083347167819738,60.0,-2.240999937057495,-0.0,-6.963433918372175e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992380,297.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20147705078125,0.0,0.0,9.481594315730037e-05,297.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2066955566406,0.0,0.0,9.984659118345009e-05,298.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2083740234375,0.0,0.0,7.374665437964723e-05,297.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2048034667969,0.0,0.0,9.984625648939982e-05,297.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.20172119140625,0.0,0.0,0.0004736253758892,291.2288513183594,294.1499938964844,287.7894592285156,284.8634948730469,288.20654296875,289.3710021972656,291.0906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104953544214,7.091310649798288e-09,0.0010104882530868,-0.0176299903541803,0.0,0.0,0.0,-0.0083282832056283,60.0,-2.2671072483062744,-0.0,-6.961904830404819e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992440,297.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016296386719,0.0,0.0,9.481072629569098e-05,298.00457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2068176269531,0.0,0.0,9.984109783545136e-05,298.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2085266113281,0.0,0.0,7.374259439529851e-05,297.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049560546875,0.0,0.0,9.984076314140113e-05,297.81329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2018737792969,0.0,0.0,0.0004735992988571,291.2289123535156,294.1499938964844,287.7694396972656,284.8512268066406,288.1920166015625,289.22149658203125,291.0902404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104386601597,7.084690167857843e-09,0.001010431558825,-0.0176126491278409,0.0,0.0,0.0,-0.0083250012248754,60.0,-2.2803375720977783,-0.0,-6.961124654480956e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992500,297.72760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20184326171875,0.0,0.0,9.480271546635775e-05,298.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.20703125,0.0,0.0,9.983265772461893e-05,298.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2087097167969,0.0,0.0,7.373635889962316e-05,297.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2051696777344,0.0,0.0,9.983232303056866e-05,297.83697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021179199219,0.0,0.0,0.0004735593101941,291.22900390625,294.1499938964844,287.73907470703125,284.83251953125,288.17010498046875,289.019287109375,291.08953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103518143296,7.074529850825684e-09,0.0010103447129949,-0.0175860356539487,0.0,0.0,0.0,-0.0083199637010693,60.0,-2.300447702407837,-0.0,-6.9599273899712e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992560,297.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020874023437,0.0,0.0,9.479450818616896e-05,298.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20721435546875,0.0,0.0,9.982400661101563e-05,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2088928222656,0.0,0.0,7.37299706088379e-05,297.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2053527832031,0.0,0.0,9.98236719169654e-05,297.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20233154296875,0.0,0.0,0.0004735182737931,291.22906494140625,294.1499938964844,287.7084045410156,284.8135070800781,288.1481018066406,288.8409729003906,291.0888366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102627566084,7.064121732014428e-09,0.0010102557716891,-0.0175587758421897,0.0,0.0,0.0,-0.0083148041740059,60.0,-2.3207736015319824,-0.0,-6.958700993209277e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992620,297.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2024841308594,0.0,0.0,9.477747516939417e-05,298.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.20758056640625,0.0,0.0,9.980605682358146e-05,298.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.209228515625,0.0,0.0,7.371670653810725e-05,297.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.20574951171875,0.0,0.0,9.980572940548882e-05,297.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027587890625,0.0,0.0,0.0004734332032967,291.22918701171875,294.1499938964844,287.64630126953125,284.7747497558594,288.1039123535156,288.5430603027344,291.0873413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100782383233,7.042542105040184e-09,0.001010071253404,-0.0175022520124912,0.0,0.0,0.0,-0.0083041070029139,60.0,-2.3619699478149414,-0.0,-6.956159381843463e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992680,297.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2024841308594,0.0,0.0,9.477747516939417e-05,298.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.20758056640625,0.0,0.0,9.980605682358146e-05,298.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.209228515625,0.0,0.0,7.371670653810725e-05,297.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.20574951171875,0.0,0.0,9.980572940548882e-05,297.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027587890625,0.0,0.0,0.0004734332032967,291.22918701171875,294.1499938964844,287.64630126953125,284.7747497558594,288.1039123535156,288.5430603027344,291.0873413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100782383233,7.042542105040184e-09,0.001010071253404,-0.0175022520124912,0.0,0.0,0.0,-0.0083041070029139,60.0,-2.3619699478149414,-0.0,-6.956159381843463e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992740,297.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.202880859375,0.0,0.0,9.47595908655785e-05,298.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2078857421875,0.0,0.0,9.978721209336072e-05,298.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2095031738281,0.0,0.0,7.370278763119131e-05,297.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2060852050781,0.0,0.0,9.97868919512257e-05,297.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.203125,0.0,0.0,0.0004733438545372,291.2292785644531,294.1499938964844,287.5833435058594,284.735107421875,288.05938720703125,288.3060913085937,291.0858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.019909986638595e-09,0.0010098776547238,-0.0174429714679718,0.0,0.0,0.0,-0.0082928864285349,60.0,-2.403768301010132,-0.0,-6.953493425498891e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992800,297.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.202880859375,0.0,0.0,9.47595908655785e-05,298.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2078857421875,0.0,0.0,9.978721209336072e-05,298.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2095031738281,0.0,0.0,7.370278763119131e-05,297.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2060852050781,0.0,0.0,9.97868919512257e-05,297.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.203125,0.0,0.0,0.0004733438545372,291.2292785644531,294.1499938964844,287.5833435058594,284.735107421875,288.05938720703125,288.3060913085937,291.0858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.019909986638595e-09,0.0010098776547238,-0.0174429714679718,0.0,0.0,0.0,-0.0082928864285349,60.0,-2.403768301010132,-0.0,-6.953493425498891e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992860,297.818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032470703125,0.0,0.0,9.474082617089152e-05,298.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.20819091796875,0.0,0.0,9.9767443316523e-05,298.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20977783203125,0.0,0.0,7.368818478425965e-05,297.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2063903808594,0.0,0.0,9.976712317438796e-05,297.9507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2034912109375,0.0,0.0,0.0004732501402031,291.22930908203125,294.1499938964844,287.51971435546875,284.6947937011719,288.0145263671875,288.1139831542969,291.084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096818441525,6.996189405583664e-09,0.0010096748592332,-0.017380841076374,0.0,0.0,0.0,-0.0082811275497078,60.0,-2.446032285690308,-0.0,-6.950700282004618e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992920,297.818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032470703125,0.0,0.0,9.474082617089152e-05,298.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.20819091796875,0.0,0.0,9.9767443316523e-05,298.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20977783203125,0.0,0.0,7.368818478425965e-05,297.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2063903808594,0.0,0.0,9.976712317438796e-05,297.9507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2034912109375,0.0,0.0,0.0004732501402031,291.22930908203125,294.1499938964844,287.51971435546875,284.6947937011719,288.0145263671875,288.1139831542969,291.084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096818441525,6.996189405583664e-09,0.0010096748592332,-0.017380841076374,0.0,0.0,0.0,-0.0082811275497078,60.0,-2.446032285690308,-0.0,-6.950700282004618e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992980,297.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035522460937,0.0,0.0,9.47211738093756e-05,298.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2084350585937,0.0,0.0,9.974673594115302e-05,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21002197265625,0.0,0.0,7.367288344539702e-05,297.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2066650390625,0.0,0.0,9.97464230749756e-05,297.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.20379638671875,0.0,0.0,0.0004731519438792,291.2292785644531,294.1499938964844,287.4555969238281,284.6539611816406,287.9693298339844,287.9550170898437,291.0826110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.971356825147268e-09,0.0010094625176861,-0.0173157975077629,0.0,0.0,0.0,-0.0082688173279166,60.0,-2.4886281490325928,-0.0,-6.947776398646965e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993040,297.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035522460937,0.0,0.0,9.47211738093756e-05,298.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2084350585937,0.0,0.0,9.974673594115302e-05,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21002197265625,0.0,0.0,7.367288344539702e-05,297.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2066650390625,0.0,0.0,9.97464230749756e-05,297.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.20379638671875,0.0,0.0,0.0004731519438792,291.2292785644531,294.1499938964844,287.4555969238281,284.6539611816406,287.9693298339844,287.9550170898437,291.0826110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.971356825147268e-09,0.0010094625176861,-0.0173157975077629,0.0,0.0,0.0,-0.0082688173279166,60.0,-2.4886281490325928,-0.0,-6.947776398646965e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993100,297.8409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037048339844,0.0,0.0,9.4711002020631e-05,298.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20855712890625,0.0,0.0,9.973602573154494e-05,298.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.21014404296875,0.0,0.0,7.366496720351279e-05,297.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2068176269531,0.0,0.0,9.973571286536752e-05,297.9780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2039489746094,0.0,0.0,0.000473101157695,291.2292785644531,294.1499938964844,287.4234313964844,284.6333923339844,287.9466247558594,287.8851623535156,291.0818176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009359722957,6.958519982447342e-09,0.0010093527380377,-0.0172821730375289,0.0,0.0,0.0,-0.0082624536007642,60.0,-2.5100085735321045,-0.0,-6.94626578479074e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993160,297.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.203857421875,0.0,0.0,9.470061195315792e-05,298.1250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.20867919921875,0.0,0.0,9.97250754153356e-05,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2102355957031,0.0,0.0,7.365687633864582e-05,297.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2069396972656,0.0,0.0,9.97247625491582e-05,297.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041015625,0.0,0.0,0.0004730492364615,291.229248046875,294.1499938964844,287.3912353515625,284.6127624511719,287.9237976074219,287.82049560546875,291.0809936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092474985867,6.9454038076344204e-09,0.0010092406300827,-0.0172478165477514,0.0,0.0,0.0,-0.0082559511065483,60.0,-2.531421422958374,-0.0,-6.944721775425934e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993220,297.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041015625,0.0,0.0,9.46791551541537e-05,298.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2088623046875,0.0,0.0,9.970246901502831e-05,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2104187011719,0.0,0.0,7.364018529187888e-05,297.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2071533203125,0.0,0.0,9.970216342480852e-05,297.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.204345703125,0.0,0.0,0.0004729420761577,291.2291564941406,294.1499938964844,287.3268127441406,284.5714416503906,287.8779602050781,287.7040710449219,291.0793151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090160649269,6.918340123007738e-09,0.0010090091964229,-0.0171769298613071,0.0,0.0,0.0,-0.0082425344735383,60.0,-2.5742757320404053,-0.0,-6.941537122884256e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993280,297.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041015625,0.0,0.0,9.46791551541537e-05,298.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2088623046875,0.0,0.0,9.970246901502831e-05,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2104187011719,0.0,0.0,7.364018529187888e-05,297.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2071533203125,0.0,0.0,9.970216342480852e-05,297.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.204345703125,0.0,0.0,0.0004729420761577,291.2291564941406,294.1499938964844,287.3268127441406,284.5714416503906,287.8779602050781,287.7040710449219,291.0793151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090160649269,6.918340123007738e-09,0.0010090091964229,-0.0171769298613071,0.0,0.0,0.0,-0.0082425344735383,60.0,-2.5742757320404053,-0.0,-6.941537122884256e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993340,297.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.204345703125,0.0,0.0,9.46568325161934e-05,298.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20904541015625,0.0,0.0,9.967895312001927e-05,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2105712890625,0.0,0.0,7.362281030509621e-05,297.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20733642578125,0.0,0.0,9.96786548057571e-05,298.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.20458984375,0.0,0.0,0.0004728305793832,291.2290344238281,294.1499938964844,287.26251220703125,284.5301818847656,287.831787109375,287.6011047363281,291.07763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890199077957959e-09,0.0010087685659527,-0.0171032194048166,0.0,0.0,0.0,-0.0082285832613706,60.0,-2.6170554161071777,-0.0,-6.938225993735615e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993400,297.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.204345703125,0.0,0.0,9.46568325161934e-05,298.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20904541015625,0.0,0.0,9.967895312001927e-05,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2105712890625,0.0,0.0,7.362281030509621e-05,297.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20733642578125,0.0,0.0,9.96786548057571e-05,298.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.20458984375,0.0,0.0,0.0004728305793832,291.2290344238281,294.1499938964844,287.26251220703125,284.5301818847656,287.831787109375,287.6011047363281,291.07763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890199077957959e-09,0.0010087685659527,-0.0171032194048166,0.0,0.0,0.0,-0.0082285832613706,60.0,-2.6170554161071777,-0.0,-6.938225993735615e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993460,297.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2045288085937,0.0,0.0,9.463368769502269e-05,298.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20916748046875,0.0,0.0,9.965457138605416e-05,298.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.210693359375,0.0,0.0,7.360479503404349e-05,297.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.20751953125,0.0,0.0,9.965427307179198e-05,298.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.20477294921875,0.0,0.0,0.0004727149498648,291.2288818359375,294.1499938964844,287.19854736328125,284.4891052246094,287.7853088378906,287.5082702636719,291.075927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.861036183636315e-09,0.0010085192043334,-0.0170268323272466,0.0,0.0,0.0,-0.0082141263410449,60.0,-2.6596248149871826,-0.0,-6.934795493407364e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993520,297.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2045288085937,0.0,0.0,9.463368769502269e-05,298.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20916748046875,0.0,0.0,9.965457138605416e-05,298.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.210693359375,0.0,0.0,7.360479503404349e-05,297.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.20751953125,0.0,0.0,9.965427307179198e-05,298.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.20477294921875,0.0,0.0,0.0004727149498648,291.2288818359375,294.1499938964844,287.19854736328125,284.4891052246094,287.7853088378906,287.5082702636719,291.075927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.861036183636315e-09,0.0010085192043334,-0.0170268323272466,0.0,0.0,0.0,-0.0082141263410449,60.0,-2.6596248149871826,-0.0,-6.934795493407364e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993580,297.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2047119140625,0.0,0.0,9.460977162234484e-05,298.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20928955078125,0.0,0.0,9.962938202079386e-05,298.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2107849121094,0.0,0.0,7.358618313446641e-05,297.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2076416015625,0.0,0.0,9.962908370653167e-05,298.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049255371094,0.0,0.0,0.0004725954786408,291.22869873046875,294.1499938964844,287.1351013183594,284.44842529296875,287.7385559082031,287.4230651855469,291.07421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.830919385691914e-09,0.0010082616936415,-0.0169479437172412,0.0,0.0,0.0,-0.0081991963088512,60.0,-2.701847553253174,-0.0,-6.931254148412337e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993640,297.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2047119140625,0.0,0.0,9.460977162234484e-05,298.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20928955078125,0.0,0.0,9.962938202079386e-05,298.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2107849121094,0.0,0.0,7.358618313446641e-05,297.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2076416015625,0.0,0.0,9.962908370653167e-05,298.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049255371094,0.0,0.0,0.0004725954786408,291.22869873046875,294.1499938964844,287.1351013183594,284.44842529296875,287.7385559082031,287.4230651855469,291.07421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.830919385691914e-09,0.0010082616936415,-0.0169479437172412,0.0,0.0,0.0,-0.0081991963088512,60.0,-2.701847553253174,-0.0,-6.931254148412337e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993700,297.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.20477294921875,0.0,0.0,9.459748980589212e-05,298.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2093505859375,0.0,0.0,9.961643809219822e-05,298.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2108154296875,0.0,0.0,7.357662980211899e-05,297.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.20770263671875,0.0,0.0,9.961614705389366e-05,298.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,0.0004725341277662,291.22857666015625,294.1499938964844,287.1036376953125,284.4283142089844,287.7150573730469,287.3827514648437,291.0733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081361979246,6.815457531672564e-09,0.0010081294458359,-0.0169074442237615,0.0,0.0,0.0,-0.0081915315240621,60.0,-2.722785472869873,-0.0,-6.929436580094261e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993760,297.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.204833984375,0.0,0.0,9.458493150305004e-05,298.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2093811035156,0.0,0.0,9.960321040125564e-05,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2108459472656,0.0,0.0,7.356685819104314e-05,297.8475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2077331542969,0.0,0.0,9.960291936295108e-05,298.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.205078125,0.0,0.0,0.0004724714090116,291.2284545898437,294.1499938964844,287.0723876953125,284.4083557128906,287.6914978027344,287.3436889648437,291.072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080010397359,6.799653728961631e-09,0.0010079942876473,-0.016866048797965,0.0,0.0,0.0,-0.0081836963072419,60.0,-2.743583917617798,-0.0,-6.92757851084025e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993820,297.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049560546875,0.0,0.0,9.455884719500318e-05,298.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2094421386719,0.0,0.0,9.957573638530448e-05,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2108764648437,0.0,0.0,7.354655826929957e-05,297.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.20782470703125,0.0,0.0,9.957545262295751e-05,298.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052001953125,0.0,0.0,0.0004723411111626,291.22821044921875,294.1499938964844,287.0106201171875,284.3690490722656,287.6441955566406,287.2689208984375,291.0707702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077204788103,6.766843974048697e-09,0.0010077137267217,-0.0167801082134246,0.0,0.0,0.0,-0.0081674316897988,60.0,-2.784688234329224,-0.0,-6.92372239541328e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993880,297.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049560546875,0.0,0.0,9.455884719500318e-05,298.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2094421386719,0.0,0.0,9.957573638530448e-05,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2108764648437,0.0,0.0,7.354655826929957e-05,297.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.20782470703125,0.0,0.0,9.957545262295751e-05,298.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052001953125,0.0,0.0,0.0004723411111626,291.22821044921875,294.1499938964844,287.0106201171875,284.3690490722656,287.6441955566406,287.2689208984375,291.0707702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077204788103,6.766843974048697e-09,0.0010077137267217,-0.0167801082134246,0.0,0.0,0.0,-0.0081674316897988,60.0,-2.784688234329224,-0.0,-6.92372239541328e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993940,297.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050476074219,0.0,0.0,9.453132224734873e-05,298.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20947265625,0.0,0.0,9.954674169421196e-05,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2109069824219,0.0,0.0,7.352513785008341e-05,297.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2078552246094,0.0,0.0,9.9546457931865e-05,298.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20526123046875,0.0,0.0,0.0004722036246675,291.2279052734375,294.1499938964844,286.95001220703125,284.3306884765625,287.5966491699219,287.1978454589844,291.0690002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.7322400987279715e-09,0.0010074177989736,-0.0166894681751728,0.0,0.0,0.0,-0.0081502767279744,60.0,-2.825014114379883,-0.0,-6.919655959336525e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
