time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11994000,297.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050476074219,0.0,0.0,9.453132224734873e-05,298.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20947265625,0.0,0.0,9.954674169421196e-05,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2109069824219,0.0,0.0,7.352513785008341e-05,297.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2078552246094,0.0,0.0,9.9546457931865e-05,298.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20526123046875,0.0,0.0,0.0004722036246675,291.2279052734375,294.1499938964844,286.95001220703125,284.3306884765625,287.5966491699219,287.1978454589844,291.0690002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.7322400987279715e-09,0.0010074177989736,-0.0166894681751728,0.0,0.0,0.0,-0.0081502767279744,60.0,-2.825014114379883,-0.0,-6.919655959336525e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994060,297.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2051086425781,0.0,0.0,9.450228390051052e-05,298.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.20947265625,0.0,0.0,9.951614629244432e-05,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2108764648437,0.0,0.0,7.350253872573376e-05,297.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2078857421875,0.0,0.0,9.951586980605498e-05,298.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.205322265625,0.0,0.0,0.0004720585420727,291.2275695800781,294.1499938964844,286.89068603515625,284.29345703125,287.54888916015625,287.1298217773437,291.0672302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.695747956086961e-09,0.0010071058059111,-0.0165938809514045,0.0,0.0,0.0,-0.0081321857869625,60.0,-2.8644185066223145,-0.0,-6.91536996555442e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994120,297.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2051086425781,0.0,0.0,9.450228390051052e-05,298.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.20947265625,0.0,0.0,9.951614629244432e-05,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2108764648437,0.0,0.0,7.350253872573376e-05,297.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2078857421875,0.0,0.0,9.951586980605498e-05,298.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.205322265625,0.0,0.0,0.0004720585420727,291.2275695800781,294.1499938964844,286.89068603515625,284.29345703125,287.54888916015625,287.1298217773437,291.0672302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.695747956086961e-09,0.0010071058059111,-0.0165938809514045,0.0,0.0,0.0,-0.0081321857869625,60.0,-2.8644185066223145,-0.0,-6.91536996555442e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994180,297.88739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20513916015625,0.0,0.0,9.447176125831902e-05,298.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2094421386719,0.0,0.0,9.948400111170486e-05,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2108459472656,0.0,0.0,7.347879000008106e-05,297.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2078857421875,0.0,0.0,9.948372462531552e-05,298.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2053527832031,0.0,0.0,0.000471906067105,291.2272033691406,294.1499938964844,286.8329467773437,284.257568359375,287.5009460449219,287.0644836425781,291.0654602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067847324535,6.6574186163848034e-09,0.0010067780967801,-0.0164934806525707,0.0,0.0,0.0,-0.0081131840124726,60.0,-2.902761459350586,-0.0,-6.91086867732338e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994240,297.88739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20513916015625,0.0,0.0,9.447176125831902e-05,298.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2094421386719,0.0,0.0,9.948400111170486e-05,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2108459472656,0.0,0.0,7.347879000008106e-05,297.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2078857421875,0.0,0.0,9.948372462531552e-05,298.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2053527832031,0.0,0.0,0.000471906067105,291.2272033691406,294.1499938964844,286.8329467773437,284.257568359375,287.5009460449219,287.0644836425781,291.0654602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067847324535,6.6574186163848034e-09,0.0010067780967801,-0.0164934806525707,0.0,0.0,0.0,-0.0081131840124726,60.0,-2.902761459350586,-0.0,-6.91086867732338e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994300,297.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20513916015625,0.0,0.0,9.445598698221148e-05,298.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2094116210937,0.0,0.0,9.946738282451406e-05,298.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2108154296875,0.0,0.0,7.346651545958593e-05,297.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2078552246094,0.0,0.0,9.946711361408234e-05,298.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2053527832031,0.0,0.0,0.0004718272830359,291.2270202636719,294.1499938964844,286.8046875,284.2401733398437,287.4769287109375,287.0327453613281,291.0645446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066153481602,6.637618010785218e-09,0.0010066087124869,-0.0164416134357452,0.0,0.0,0.0,-0.0081033678725361,60.0,-2.9214916229248047,-0.0,-6.908544492034707e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994360,297.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20513916015625,0.0,0.0,9.443990711588413e-05,298.1483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2093811035156,0.0,0.0,9.945044439518824e-05,298.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.21075439453125,0.0,0.0,7.345400808844715e-05,297.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2078552246094,0.0,0.0,9.945017518475652e-05,298.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2053527832031,0.0,0.0,0.0004717469564639,291.2268371582031,294.1499938964844,286.7768859863281,284.2231750488281,287.452880859375,287.0015869140625,291.06365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064428206533,6.617435932554372e-09,0.0010064361849799,-0.0163887478411197,0.0,0.0,0.0,-0.0080933636054396,60.0,-2.9399056434631348,-0.0,-6.906175542553683e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994420,297.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2051086425781,0.0,0.0,9.440696885576472e-05,298.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.20928955078125,0.0,0.0,9.941575262928382e-05,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2106628417969,0.0,0.0,7.342837488977239e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2077941894531,0.0,0.0,9.941548341885208e-05,298.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.205322265625,0.0,0.0,0.0004715824034065,291.2264099121094,294.1499938964844,286.7228088378906,284.1905212402344,287.4046936035156,286.9409484863281,291.06182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060892673209,6.576098776633898e-09,0.0010060827480629,-0.0162804685533046,0.0,0.0,0.0,-0.0080728707835078,60.0,-2.9757206439971924,-0.0,-6.90132466729665e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994480,297.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2051086425781,0.0,0.0,9.440696885576472e-05,298.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.20928955078125,0.0,0.0,9.941575262928382e-05,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2106628417969,0.0,0.0,7.342837488977239e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2077941894531,0.0,0.0,9.941548341885208e-05,298.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.205322265625,0.0,0.0,0.0004715824034065,291.2264099121094,294.1499938964844,286.7228088378906,284.1905212402344,287.4046936035156,286.9409484863281,291.06182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060892673209,6.576098776633898e-09,0.0010060827480629,-0.0162804685533046,0.0,0.0,0.0,-0.0080728707835078,60.0,-2.9757206439971924,-0.0,-6.90132466729665e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994540,297.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050476074219,0.0,0.0,9.43732520681806e-05,298.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2091979980469,0.0,0.0,9.9380238680169e-05,298.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2105407714844,0.0,0.0,7.340214506257325e-05,297.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.20770263671875,0.0,0.0,9.937997674569488e-05,298.0387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.20526123046875,0.0,0.0,0.0004714140086434,291.2259521484375,294.1499938964844,286.6708374023437,284.15972900390625,287.3564453125,286.8824768066406,291.0599975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005727564916,6.533804164376988e-09,0.0010057210456579,-0.0161696802824735,0.0,0.0,0.0,-0.0080519029870629,60.0,-3.010075092315674,-0.0,-6.896362947372836e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994600,297.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050476074219,0.0,0.0,9.43732520681806e-05,298.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2091979980469,0.0,0.0,9.9380238680169e-05,298.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2105407714844,0.0,0.0,7.340214506257325e-05,297.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.20770263671875,0.0,0.0,9.937997674569488e-05,298.0387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.20526123046875,0.0,0.0,0.0004714140086434,291.2259521484375,294.1499938964844,286.6708374023437,284.15972900390625,287.3564453125,286.8824768066406,291.0599975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005727564916,6.533804164376988e-09,0.0010057210456579,-0.0161696802824735,0.0,0.0,0.0,-0.0080519029870629,60.0,-3.010075092315674,-0.0,-6.896362947372836e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994660,297.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049865722656,0.0,0.0,9.433914965484293e-05,298.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2090759277344,0.0,0.0,9.934431727742776e-05,298.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2104187011719,0.0,0.0,7.337561692111194e-05,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2076110839844,0.0,0.0,9.934405534295364e-05,298.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052001953125,0.0,0.0,0.0004712436639238,291.2254638671875,294.1499938964844,286.6211853027344,284.1309814453125,287.30816650390625,286.82623291015625,291.05816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.49102993577344e-09,0.0010053552687168,-0.0160576347261667,0.0,0.0,0.0,-0.008030698634684,60.0,-3.0428433418273926,-0.0,-6.891347226201108e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994720,297.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049865722656,0.0,0.0,9.433914965484293e-05,298.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2090759277344,0.0,0.0,9.934431727742776e-05,298.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2104187011719,0.0,0.0,7.337561692111194e-05,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2076110839844,0.0,0.0,9.934405534295364e-05,298.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052001953125,0.0,0.0,0.0004712436639238,291.2254638671875,294.1499938964844,286.6211853027344,284.1309814453125,287.30816650390625,286.82623291015625,291.05816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.49102993577344e-09,0.0010053552687168,-0.0160576347261667,0.0,0.0,0.0,-0.008030698634684,60.0,-3.0428433418273926,-0.0,-6.891347226201108e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994780,297.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20489501953125,0.0,0.0,9.430509817320852e-05,298.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2089233398437,0.0,0.0,9.930844680638984e-05,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2102355957031,0.0,0.0,7.334911788348109e-05,297.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2074584960937,0.0,0.0,9.930819214787334e-05,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.205078125,0.0,0.0,0.0004710735520347,291.2249755859375,294.1499938964844,286.5740966796875,284.10455322265625,287.2598876953125,286.772216796875,291.0563049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049964766949,6.4483161033024325e-09,0.0010049900738522,-0.0159457474946975,0.0,0.0,0.0,-0.008009523153305,60.0,-3.0739011764526367,-0.0,-6.88634074208494e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994840,297.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20489501953125,0.0,0.0,9.430509817320852e-05,298.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2089233398437,0.0,0.0,9.930844680638984e-05,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2102355957031,0.0,0.0,7.334911788348109e-05,297.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2074584960937,0.0,0.0,9.930819214787334e-05,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.205078125,0.0,0.0,0.0004710735520347,291.2249755859375,294.1499938964844,286.5740966796875,284.10455322265625,287.2598876953125,286.772216796875,291.0563049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049964766949,6.4483161033024325e-09,0.0010049900738522,-0.0159457474946975,0.0,0.0,0.0,-0.008009523153305,60.0,-3.0739011764526367,-0.0,-6.88634074208494e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994900,297.8851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.204833984375,0.0,0.0,9.428823250345886e-05,298.1412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2088317871094,0.0,0.0,9.929068619385362e-05,298.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.21014404296875,0.0,0.0,7.33359920559451e-05,297.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2073974609375,0.0,0.0,9.929043153533712e-05,298.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,0.0004709892964456,291.2247009277344,294.1499938964844,286.55157470703125,284.0922241210937,287.2357788085937,286.7460632324219,291.05535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048155672848,6.427164134237273e-09,0.0010048091644421,-0.0158903393894433,0.0,0.0,0.0,-0.0079990373924374,60.0,-3.088749408721924,-0.0,-6.883861658479874e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994960,297.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2047424316406,0.0,0.0,9.427155600860716e-05,298.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.208740234375,0.0,0.0,9.927312203217298e-05,298.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2100524902344,0.0,0.0,7.332301902351901e-05,297.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2073059082031,0.0,0.0,9.927286737365648e-05,298.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049560546875,0.0,0.0,0.0004709060012828,291.22442626953125,294.1499938964844,286.5297241210937,284.0805358886719,287.2117004394531,286.7204895019531,291.0544128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046367533504,6.406250641077804e-09,0.0010046303505077,-0.0158355571329593,0.0,0.0,0.0,-0.0079886699095368,60.0,-3.1031253337860107,-0.0,-6.881410996584236e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995020,297.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20458984375,0.0,0.0,9.423903247807176e-05,298.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20855712890625,0.0,0.0,9.92388668237254e-05,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2098388671875,0.0,0.0,7.329771324293688e-05,297.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2071228027344,0.0,0.0,9.92386121652089e-05,298.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2048034667969,0.0,0.0,0.0004707435437012,291.223876953125,294.1499938964844,286.4883117675781,284.0591735839844,287.1636047363281,286.671142578125,291.0525207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042878566309,6.3654534976365085e-09,0.0010042814537882,-0.0157286897301673,0.0,0.0,0.0,-0.0079684443771839,60.0,-3.130401849746704,-0.0,-6.87663259668625e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995080,297.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20458984375,0.0,0.0,9.423903247807176e-05,298.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20855712890625,0.0,0.0,9.92388668237254e-05,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2098388671875,0.0,0.0,7.329771324293688e-05,297.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2071228027344,0.0,0.0,9.92386121652089e-05,298.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2048034667969,0.0,0.0,0.0004707435437012,291.223876953125,294.1499938964844,286.4883117675781,284.0591735839844,287.1636047363281,286.671142578125,291.0525207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042878566309,6.3654534976365085e-09,0.0010042814537882,-0.0157286897301673,0.0,0.0,0.0,-0.0079684443771839,60.0,-3.130401849746704,-0.0,-6.87663259668625e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995140,297.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2044372558594,0.0,0.0,9.420805872650816e-05,298.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.20831298828125,0.0,0.0,9.92062414297834e-05,298.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2095947265625,0.0,0.0,7.32736152713187e-05,297.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2069091796875,0.0,0.0,9.920599404722452e-05,298.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2046203613281,0.0,0.0,0.0004705888277385,291.2232666015625,294.1499938964844,286.45001220703125,284.0406494140625,287.1156616210937,286.62432861328125,291.05059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039554908871,6.326593027239369e-09,0.0010039492044597,-0.0156268924474716,0.0,0.0,0.0,-0.0079491799697279,60.0,-3.155618906021118,-0.0,-6.872082281006442e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995200,297.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2044372558594,0.0,0.0,9.420805872650816e-05,298.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.20831298828125,0.0,0.0,9.92062414297834e-05,298.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2095947265625,0.0,0.0,7.32736152713187e-05,297.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2069091796875,0.0,0.0,9.920599404722452e-05,298.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2046203613281,0.0,0.0,0.0004705888277385,291.2232666015625,294.1499938964844,286.45001220703125,284.0406494140625,287.1156616210937,286.62432861328125,291.05059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039554908871,6.326593027239369e-09,0.0010039492044597,-0.0156268924474716,0.0,0.0,0.0,-0.0079491799697279,60.0,-3.155618906021118,-0.0,-6.872082281006442e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995260,297.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2042236328125,0.0,0.0,9.418024274054916e-05,298.1335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.20806884765625,0.0,0.0,9.917694114847107e-05,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2093200683594,0.0,0.0,7.325197657337412e-05,297.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2066955566406,0.0,0.0,9.917670104186982e-05,298.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2044372558594,0.0,0.0,0.0004704498860519,291.22265625,294.1499938964844,286.413330078125,284.0235595703125,287.0679626464844,286.5799560546875,291.04864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.2916702958659715e-09,0.0010036504827439,-0.0155354123562574,0.0,0.0,0.0,-0.0079318666830658,60.0,-3.17911696434021,-0.0,-6.867993818104878e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995320,297.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2042236328125,0.0,0.0,9.418024274054916e-05,298.1335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.20806884765625,0.0,0.0,9.917694114847107e-05,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2093200683594,0.0,0.0,7.325197657337412e-05,297.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2066955566406,0.0,0.0,9.917670104186982e-05,298.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2044372558594,0.0,0.0,0.0004704498860519,291.22265625,294.1499938964844,286.413330078125,284.0235595703125,287.0679626464844,286.5799560546875,291.04864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.2916702958659715e-09,0.0010036504827439,-0.0155354123562574,0.0,0.0,0.0,-0.0079318666830658,60.0,-3.17911696434021,-0.0,-6.867993818104878e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995380,297.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2040100097656,0.0,0.0,9.41571342991665e-05,298.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2077941894531,0.0,0.0,9.915260307025164e-05,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20904541015625,0.0,0.0,7.323399768210948e-05,297.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2064514160156,0.0,0.0,9.915236296365038e-05,298.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041931152344,0.0,0.0,0.0004703344602603,291.2220153808594,294.1499938964844,286.3766784667969,284.00640869140625,287.0204467773437,286.5375671386719,291.04669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034083388745,6.262617979757579e-09,0.0010034020524471,-0.0154593084007501,0.0,0.0,0.0,-0.007917464710772,60.0,-3.202193260192871,-0.0,-6.864593871114266e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995440,297.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2040100097656,0.0,0.0,9.41571342991665e-05,298.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2077941894531,0.0,0.0,9.915260307025164e-05,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20904541015625,0.0,0.0,7.323399768210948e-05,297.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2064514160156,0.0,0.0,9.915236296365038e-05,298.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041931152344,0.0,0.0,0.0004703344602603,291.2220153808594,294.1499938964844,286.3766784667969,284.00640869140625,287.0204467773437,286.5375671386719,291.04669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034083388745,6.262617979757579e-09,0.0010034020524471,-0.0154593084007501,0.0,0.0,0.0,-0.007917464710772,60.0,-3.202193260192871,-0.0,-6.864593871114266e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995500,297.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2038879394531,0.0,0.0,9.41473408602178e-05,298.1299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2076721191406,0.0,0.0,9.914228576235472e-05,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2088928222656,0.0,0.0,7.322637247852981e-05,297.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.206298828125,0.0,0.0,9.914204565575346e-05,298.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2040710449219,0.0,0.0,0.0004702855367213,291.2216796875,294.1499938964844,286.3583374023437,283.9978332519531,286.99676513671875,286.5169372558594,291.04571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003302866593,6.2502851783108335e-09,0.0010032965801656,-0.0154270026832818,0.0,0.0,0.0,-0.0079113505780696,60.0,-3.213761568069458,-0.0,-6.863150758817937e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995560,297.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037658691406,0.0,0.0,9.413870429852976e-05,298.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.20751953125,0.0,0.0,9.9133190815337e-05,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.208740234375,0.0,0.0,7.32196494936943e-05,297.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2061767578125,0.0,0.0,9.913295070873572e-05,298.039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2039489746094,0.0,0.0,0.0004702424048446,291.2213439941406,294.1499938964844,286.3399963378906,283.9892272949219,286.9731140136719,286.4966735839844,291.04473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032097343355,6.239396554974519e-09,0.0010032034479081,-0.0153984790667891,0.0,0.0,0.0,-0.0079059526324272,60.0,-3.2253623008728027,-0.0,-6.86187675569272e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995620,297.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2034912109375,0.0,0.0,9.412483632331714e-05,298.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.20721435546875,0.0,0.0,9.911857341649012e-05,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2084045410156,0.0,0.0,7.320885197259486e-05,297.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20587158203125,0.0,0.0,9.911833330988884e-05,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20367431640625,0.0,0.0,0.0004701731086242,291.2206420898437,294.1499938964844,286.3033447265625,283.9720153808594,286.9259948730469,286.45684814453125,291.042724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030596749857,6.22185858389912e-09,0.0010030535049736,-0.0153525369241833,0.0,0.0,0.0,-0.0078972578048706,60.0,-3.248663187026977,-0.0,-6.85982541881458e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995680,297.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2034912109375,0.0,0.0,9.412483632331714e-05,298.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.20721435546875,0.0,0.0,9.911857341649012e-05,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2084045410156,0.0,0.0,7.320885197259486e-05,297.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20587158203125,0.0,0.0,9.911833330988884e-05,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20367431640625,0.0,0.0,0.0004701731086242,291.2206420898437,294.1499938964844,286.3033447265625,283.9720153808594,286.9259948730469,286.45684814453125,291.042724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030596749857,6.22185858389912e-09,0.0010030535049736,-0.0153525369241833,0.0,0.0,0.0,-0.0078972578048706,60.0,-3.248663187026977,-0.0,-6.85982541881458e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995740,297.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032165527344,0.0,0.0,9.41153266467154e-05,298.12359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2068786621094,0.0,0.0,9.910855442285538e-05,298.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2080383300781,0.0,0.0,7.320145232370123e-05,297.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2055358886719,0.0,0.0,9.910832159221172e-05,298.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2033996582031,0.0,0.0,0.0004701256111729,291.2199401855469,294.1499938964844,286.26666259765625,283.9547119140625,286.87908935546875,286.4178466796875,291.04071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029562981799,6.209763370179644e-09,0.0010029500117525,-0.0153208533301949,0.0,0.0,0.0,-0.0078912619501352,60.0,-3.2720980644226074,-0.0,-6.858410728227683e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995800,297.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032165527344,0.0,0.0,9.41153266467154e-05,298.12359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2068786621094,0.0,0.0,9.910855442285538e-05,298.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2080383300781,0.0,0.0,7.320145232370123e-05,297.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2055358886719,0.0,0.0,9.910832159221172e-05,298.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2033996582031,0.0,0.0,0.0004701256111729,291.2199401855469,294.1499938964844,286.26666259765625,283.9547119140625,286.87908935546875,286.4178466796875,291.04071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029562981799,6.209763370179644e-09,0.0010029500117525,-0.0153208533301949,0.0,0.0,0.0,-0.0078912619501352,60.0,-3.2720980644226074,-0.0,-6.858410728227683e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995860,297.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2029113769531,0.0,0.0,9.410991333425044e-05,298.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2065124511719,0.0,0.0,9.910284279612824e-05,298.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2076721191406,0.0,0.0,7.319722499232739e-05,297.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052001953125,0.0,0.0,9.91026099654846e-05,298.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030944824219,0.0,0.0,0.0004700985446106,291.2192077636719,294.1499938964844,286.2300109863281,283.9373779296875,286.8323669433594,286.3794250488281,291.0386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028964607045,6.202767188767666e-09,0.0010028902906924,-0.015302525833249,0.0,0.0,0.0,-0.0078877937048673,60.0,-3.2956621646881104,-0.0,-6.857592182996086e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995920,297.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2029113769531,0.0,0.0,9.410991333425044e-05,298.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2065124511719,0.0,0.0,9.910284279612824e-05,298.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2076721191406,0.0,0.0,7.319722499232739e-05,297.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052001953125,0.0,0.0,9.91026099654846e-05,298.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030944824219,0.0,0.0,0.0004700985446106,291.2192077636719,294.1499938964844,286.2300109863281,283.9373779296875,286.8323669433594,286.3794250488281,291.0386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028964607045,6.202767188767666e-09,0.0010028902906924,-0.015302525833249,0.0,0.0,0.0,-0.0078877937048673,60.0,-3.2956621646881104,-0.0,-6.857592182996086e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995980,297.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025756835937,0.0,0.0,9.410825441591442e-05,298.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.20611572265625,0.0,0.0,9.910108929034324e-05,298.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.207275390625,0.0,0.0,7.319592987187207e-05,297.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.204833984375,0.0,0.0,9.91008637356572e-05,298.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027282714844,0.0,0.0,0.0004700902791228,291.2184143066406,294.1499938964844,286.1933288574219,283.91998291015625,286.7857971191406,286.3414306640625,291.0366516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028766700997,6.200460145322495e-09,0.0010028705000877,-0.0152964824810624,0.0,0.0,0.0,-0.0078866500407457,60.0,-3.3193483352661133,-0.0,-6.857322887299233e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996040,297.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025756835937,0.0,0.0,9.410825441591442e-05,298.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.20611572265625,0.0,0.0,9.910108929034324e-05,298.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.207275390625,0.0,0.0,7.319592987187207e-05,297.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.204833984375,0.0,0.0,9.91008637356572e-05,298.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027282714844,0.0,0.0,0.0004700902791228,291.2184143066406,294.1499938964844,286.1933288574219,283.91998291015625,286.7857971191406,286.3414306640625,291.0366516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028766700997,6.200460145322495e-09,0.0010028705000877,-0.0152964824810624,0.0,0.0,0.0,-0.0078866500407457,60.0,-3.3193483352661133,-0.0,-6.857322887299233e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996100,297.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.202392578125,0.0,0.0,9.410872007720172e-05,298.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059326171875,0.0,0.0,9.910157677950338e-05,298.6129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.20709228515625,0.0,0.0,7.319629366975278e-05,297.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.20465087890625,0.0,0.0,9.910135122481734e-05,298.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025756835937,0.0,0.0,0.0004700926074292,291.2180480957031,294.1499938964844,286.17498779296875,283.9112548828125,286.7625732421875,286.3225402832031,291.0356140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028806282207,6.200920665833109e-09,0.0010028744582086,-0.0152976894751191,0.0,0.0,0.0,-0.0078868782147765,60.0,-3.3312346935272217,-0.0,-6.857376178004415e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996160,297.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.20220947265625,0.0,0.0,9.41099860938266e-05,298.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2057189941406,0.0,0.0,9.910290100378916e-05,298.61138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2068786621094,0.0,0.0,7.319726864807308e-05,297.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2044677734375,0.0,0.0,9.910267544910312e-05,298.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.202392578125,0.0,0.0,0.0004700989229604,291.2176513671875,294.1499938964844,286.1566772460937,283.9025573730469,286.7394104003906,286.3037109375,291.0345764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028930846601,6.202376834352208e-09,0.0010028869146481,-0.0153015041723847,0.0,0.0,0.0,-0.0078875999897718,60.0,-3.3431475162506104,-0.0,-6.857546708261e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996220,297.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20184326171875,0.0,0.0,9.411470091436058e-05,298.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.205322265625,0.0,0.0,9.910786320688204e-05,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2064514160156,0.0,0.0,7.320093573071063e-05,297.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2040405273437,0.0,0.0,9.91076449281536e-05,298.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2019958496094,0.0,0.0,0.0004701224970631,291.2168273925781,294.1499938964844,286.1199951171875,283.8850402832031,286.6932067871094,286.2662353515625,291.032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029412806034,6.208020764120192e-09,0.0010029351105913,-0.0153162889182567,0.0,0.0,0.0,-0.0078903976827859,60.0,-3.36704683303833,-0.0,-6.85820680246252e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996280,297.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20184326171875,0.0,0.0,9.411470091436058e-05,298.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.205322265625,0.0,0.0,9.910786320688204e-05,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2064514160156,0.0,0.0,7.320093573071063e-05,297.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2040405273437,0.0,0.0,9.91076449281536e-05,298.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2019958496094,0.0,0.0,0.0004701224970631,291.2168273925781,294.1499938964844,286.1199951171875,283.8850402832031,286.6932067871094,286.2662353515625,291.032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029412806034,6.208020764120192e-09,0.0010029351105913,-0.0153162889182567,0.0,0.0,0.0,-0.0078903976827859,60.0,-3.36704683303833,-0.0,-6.85820680246252e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
