time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11996340,297.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2014465332031,0.0,0.0,9.412199142389e-05,298.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2048645019531,0.0,0.0,9.911553206620738e-05,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059936523437,0.0,0.0,7.320659642573446e-05,297.8345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20361328125,0.0,0.0,9.911531378747895e-05,298.0345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015991210937,0.0,0.0,0.0004701588768512,291.21600341796875,294.1499938964844,286.0833435058594,283.86749267578125,286.64715576171875,286.2288818359375,291.0303649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030169505625,6.216868353448035e-09,0.0010030107805505,-0.015339464880526,0.0,0.0,0.0,-0.0078947842121124,60.0,-3.39103627204895,-0.0,-6.859242063228521e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996400,297.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2014465332031,0.0,0.0,9.412199142389e-05,298.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2048645019531,0.0,0.0,9.911553206620738e-05,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059936523437,0.0,0.0,7.320659642573446e-05,297.8345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20361328125,0.0,0.0,9.911531378747895e-05,298.0345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015991210937,0.0,0.0,0.0004701588768512,291.21600341796875,294.1499938964844,286.0833435058594,283.86749267578125,286.64715576171875,286.2288818359375,291.0303649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030169505625,6.216868353448035e-09,0.0010030107805505,-0.015339464880526,0.0,0.0,0.0,-0.0078947842121124,60.0,-3.39103627204895,-0.0,-6.859242063228521e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996460,297.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012023925781,0.0,0.0,9.412703366251662e-05,298.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2046203613281,0.0,0.0,9.912083623930812e-05,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2057189941406,0.0,0.0,7.321051089093089e-05,297.8329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.203369140625,0.0,0.0,9.91206179605797e-05,298.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013854980469,0.0,0.0,0.0004701840807683,291.21551513671875,294.1499938964844,286.06280517578125,283.857666015625,286.6214599609375,286.2080078125,291.0292053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003069570288,6.223022541718137e-09,0.001003063400276,-0.0153555860742926,0.0,0.0,0.0,-0.0078978342935442,60.0,-3.404504776000977,-0.0,-6.859961843019846e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996520,297.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010192871094,0.0,0.0,9.413141378900036e-05,298.106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20440673828125,0.0,0.0,9.912544919643552e-05,298.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2055053710937,0.0,0.0,7.321391603909433e-05,297.8316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.20318603515625,0.0,0.0,9.91252381936647e-05,298.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.201171875,0.0,0.0,0.0004702059668488,291.21514892578125,294.1499938964844,286.0466613769531,283.84991455078125,286.6012878417969,286.1916198730469,291.0282592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031154379248,6.228383142570237e-09,0.0010031092679128,-0.0153696285560727,0.0,0.0,0.0,-0.0079004922881722,60.0,-3.415102005004883,-0.0,-6.860588541712789e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996580,297.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005615234375,0.0,0.0,9.414254600415006e-05,298.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20391845703125,0.0,0.0,9.913717076415196e-05,298.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,7.322256715269759e-05,297.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027282714844,0.0,0.0,9.913695248542354e-05,298.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.20074462890625,0.0,0.0,0.0004702615842688,291.2142639160156,294.1499938964844,286.010009765625,283.832275390625,286.5555725097656,286.1544189453125,291.026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032320860773,6.242027339453671e-09,0.0010032259160652,-0.0154053699225187,0.0,0.0,0.0,-0.0079072564840316,60.0,-3.439229965209961,-0.0,-6.86218513124004e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996640,297.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005615234375,0.0,0.0,9.414254600415006e-05,298.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20391845703125,0.0,0.0,9.913717076415196e-05,298.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,7.322256715269759e-05,297.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027282714844,0.0,0.0,9.913695248542354e-05,298.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.20074462890625,0.0,0.0,0.0004702615842688,291.2142639160156,294.1499938964844,286.010009765625,283.832275390625,286.5555725097656,286.1544189453125,291.026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032320860773,6.242027339453671e-09,0.0010032259160652,-0.0154053699225187,0.0,0.0,0.0,-0.0079072564840316,60.0,-3.439229965209961,-0.0,-6.86218513124004e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996700,297.8431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2003479003906,0.0,0.0,9.41486214287579e-05,298.1020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.20367431640625,0.0,0.0,9.91435590549372e-05,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2047424316406,0.0,0.0,7.32272892491892e-05,297.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2024841308594,0.0,0.0,9.91433480521664e-05,298.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.20050048828125,0.0,0.0,0.0004702919104602,291.2138061523437,294.1499938964844,285.9916687011719,283.82342529296875,286.53277587890625,286.1358337402344,291.0250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032958816736,6.249480932751794e-09,0.0010032895952463,-0.0154248960316181,0.0,0.0,0.0,-0.0079109510406851,60.0,-3.4513132572174072,-0.0,-6.863056967176817e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996760,297.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001037597656,0.0,0.0,9.415495878783986e-05,298.1004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.20343017578125,0.0,0.0,9.915023110806942e-05,298.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2044982910156,0.0,0.0,7.3232215072494e-05,297.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2022399902344,0.0,0.0,9.91500201052986e-05,298.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002868652344,0.0,0.0,0.0004703235754277,291.21337890625,294.1499938964844,285.97332763671875,283.8145751953125,286.510009765625,286.1172790527344,291.0239562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033624712377,6.257267592957305e-09,0.0010033561848104,-0.0154452938586473,0.0,0.0,0.0,-0.0079148113727569,60.0,-3.4634063243865967,-0.0,-6.863967882964064e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996820,297.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996459960937,0.0,0.0,9.416823013452812e-05,298.0973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2029113769531,0.0,0.0,9.916420094668864e-05,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2039489746094,0.0,0.0,7.324253238039091e-05,297.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20172119140625,0.0,0.0,9.916398994391784e-05,298.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997985839844,0.0,0.0,0.0004703898739535,291.2124328613281,294.1499938964844,285.9366760253906,283.7968139648437,286.464599609375,286.08013916015625,291.0217590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.2735829864379874e-09,0.0010034957667812,-0.0154880313202738,0.0,0.0,0.0,-0.0079228999093174,60.0,-3.487614870071411,-0.0,-6.865877111295049e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996880,297.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996459960937,0.0,0.0,9.416823013452812e-05,298.0973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2029113769531,0.0,0.0,9.916420094668864e-05,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2039489746094,0.0,0.0,7.324253238039091e-05,297.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20172119140625,0.0,0.0,9.916398994391784e-05,298.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997985839844,0.0,0.0,0.0004703898739535,291.2124328613281,294.1499938964844,285.9366760253906,283.7968139648437,286.464599609375,286.08013916015625,291.0217590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.2735829864379874e-09,0.0010034957667812,-0.0154880313202738,0.0,0.0,0.0,-0.0079228999093174,60.0,-3.487614870071411,-0.0,-6.865877111295049e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996940,297.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991271972656,0.0,0.0,9.41819598665461e-05,298.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2023620605469,0.0,0.0,9.917865099851042e-05,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2033996582031,0.0,0.0,7.32531989342533e-05,297.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012023925781,0.0,0.0,9.917844727169722e-05,298.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993103027344,0.0,0.0,0.000470458442578,291.2115173339844,294.1499938964844,285.8999938964844,283.7790222167969,286.4193420410156,286.0429992675781,291.0195617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.2904712549993755e-09,0.0010036401217803,-0.0155322710052132,0.0,0.0,0.0,-0.0079312715679407,60.0,-3.511842727661133,-0.0,-6.867853841185936e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997000,297.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991271972656,0.0,0.0,9.41819598665461e-05,298.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2023620605469,0.0,0.0,9.917865099851042e-05,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2033996582031,0.0,0.0,7.32531989342533e-05,297.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012023925781,0.0,0.0,9.917844727169722e-05,298.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993103027344,0.0,0.0,0.000470458442578,291.2115173339844,294.1499938964844,285.8999938964844,283.7790222167969,286.4193420410156,286.0429992675781,291.0195617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.2904712549993755e-09,0.0010036401217803,-0.0155322710052132,0.0,0.0,0.0,-0.0079312715679407,60.0,-3.511842727661133,-0.0,-6.867853841185936e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997060,297.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986083984375,0.0,0.0,9.41957623581402e-05,298.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2018127441406,0.0,0.0,9.919318108586594e-05,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.20281982421875,0.0,0.0,7.326393097173423e-05,297.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2006530761719,0.0,0.0,9.919297735905276e-05,298.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1987609863281,0.0,0.0,0.0004705273895524,291.2105407714844,294.1499938964844,285.86334228515625,283.7611694335937,286.3742370605469,286.005859375,291.0173645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037916945293,6.3074558909193e-09,0.0010037854081019,-0.0155767630785703,0.0,0.0,0.0,-0.0079396916553378,60.0,-3.5360753536224365,-0.0,-6.86984193976059e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997120,297.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986083984375,0.0,0.0,9.41957623581402e-05,298.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2018127441406,0.0,0.0,9.919318108586594e-05,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.20281982421875,0.0,0.0,7.326393097173423e-05,297.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2006530761719,0.0,0.0,9.919297735905276e-05,298.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1987609863281,0.0,0.0,0.0004705273895524,291.2105407714844,294.1499938964844,285.86334228515625,283.7611694335937,286.3742370605469,286.005859375,291.0173645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037916945293,6.3074558909193e-09,0.0010037854081019,-0.0155767630785703,0.0,0.0,0.0,-0.0079396916553378,60.0,-3.5360753536224365,-0.0,-6.86984193976059e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997180,297.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19805908203125,0.0,0.0,9.420927381142974e-05,298.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.20123291015625,0.0,0.0,9.920739830704406e-05,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2022399902344,0.0,0.0,7.327443017857149e-05,297.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000732421875,0.0,0.0,9.920720185618848e-05,298.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982421875,0.0,0.0,0.0004705948813352,291.2095642089844,294.1499938964844,285.82666015625,283.7432861328125,286.3292541503906,285.96875,291.0151062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039338376373,6.324075041419519e-09,0.0010039274347946,-0.0156202968209981,0.0,0.0,0.0,-0.0079479310661554,60.0,-3.560298681259156,-0.0,-6.871787405771101e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997240,297.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19805908203125,0.0,0.0,9.420927381142974e-05,298.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.20123291015625,0.0,0.0,9.920739830704406e-05,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2022399902344,0.0,0.0,7.327443017857149e-05,297.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000732421875,0.0,0.0,9.920720185618848e-05,298.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982421875,0.0,0.0,0.0004705948813352,291.2095642089844,294.1499938964844,285.82666015625,283.7432861328125,286.3292541503906,285.96875,291.0151062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039338376373,6.324075041419519e-09,0.0010039274347946,-0.0156202968209981,0.0,0.0,0.0,-0.0079479310661554,60.0,-3.560298681259156,-0.0,-6.871787405771101e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997300,297.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977844238281,0.0,0.0,9.421580762136728e-05,298.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.200927734375,0.0,0.0,9.921428136294708e-05,298.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2019348144531,0.0,0.0,7.327950879698619e-05,297.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997985839844,0.0,0.0,9.92140849120915e-05,298.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979675292969,0.0,0.0,0.000470627535833,291.2090759277344,294.1499938964844,285.8083190917969,283.7343139648437,286.30682373046875,285.9501953125,291.0140075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040025226771,6.332113500207015e-09,0.0010039962362498,-0.0156413540244102,0.0,0.0,0.0,-0.0079519161954522,60.0,-3.5724024772644043,-0.0,-6.872728164353249e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997360,297.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.197509765625,0.0,0.0,9.422214498044924e-05,298.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2006225585937,0.0,0.0,9.922094614012168e-05,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016296386719,0.0,0.0,7.3284434620291e-05,297.8073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994934082031,0.0,0.0,9.922074968926609e-05,298.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976623535156,0.0,0.0,0.0004706591716967,291.20855712890625,294.1499938964844,285.7900085449219,283.725341796875,286.284423828125,285.931640625,291.01287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040691122412,6.339901936769365e-09,0.0010040628258138,-0.0156617555767297,0.0,0.0,0.0,-0.0079557765275239,60.0,-3.5844991207122803,-0.0,-6.873640501225965e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997420,297.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969299316406,0.0,0.0,9.423404844710603e-05,298.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20001220703125,0.0,0.0,9.92334826150909e-05,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20098876953125,0.0,0.0,7.329368963837624e-05,297.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988830566406,0.0,0.0,9.923328616423532e-05,298.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19708251953125,0.0,0.0,0.0004707186308223,291.2075500488281,294.1499938964844,285.7533264160156,283.70733642578125,286.23974609375,285.89453125,291.0105895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041942587122,6.354527570806567e-09,0.0010041878558695,-0.0157000683248043,0.0,0.0,0.0,-0.0079630278050899,60.0,-3.60866379737854,-0.0,-6.875352909219147e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997480,297.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969299316406,0.0,0.0,9.423404844710603e-05,298.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20001220703125,0.0,0.0,9.92334826150909e-05,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20098876953125,0.0,0.0,7.329368963837624e-05,297.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988830566406,0.0,0.0,9.923328616423532e-05,298.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19708251953125,0.0,0.0,0.0004707186308223,291.2075500488281,294.1499938964844,285.7533264160156,283.70733642578125,286.23974609375,285.89453125,291.0105895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041942587122,6.354527570806567e-09,0.0010041878558695,-0.0157000683248043,0.0,0.0,0.0,-0.0079630278050899,60.0,-3.60866379737854,-0.0,-6.875352909219147e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997540,297.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19635009765625,0.0,0.0,9.424467862118036e-05,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993713378906,0.0,0.0,9.92446657619439e-05,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2003479003906,0.0,0.0,7.330194785026833e-05,297.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982727050781,0.0,0.0,9.924447658704594e-05,298.02606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965026855469,0.0,0.0,0.0004707717453129,291.2065124511719,294.1499938964844,285.7166748046875,283.68927001953125,286.1951904296875,285.8574523925781,291.00830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043057845905,6.367566918186185e-09,0.0010042993817478,-0.0157342255115509,0.0,0.0,0.0,-0.0079694921150803,60.0,-3.632779836654663,-0.0,-6.876879865558294e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997600,297.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19635009765625,0.0,0.0,9.424467862118036e-05,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993713378906,0.0,0.0,9.92446657619439e-05,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2003479003906,0.0,0.0,7.330194785026833e-05,297.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982727050781,0.0,0.0,9.924447658704594e-05,298.02606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965026855469,0.0,0.0,0.0004707717453129,291.2065124511719,294.1499938964844,285.7166748046875,283.68927001953125,286.1951904296875,285.8574523925781,291.00830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043057845905,6.367566918186185e-09,0.0010042993817478,-0.0157342255115509,0.0,0.0,0.0,-0.0079694921150803,60.0,-3.632779836654663,-0.0,-6.876879865558294e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997660,297.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959533691406,0.0,0.0,9.425067401025444e-05,298.0755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1989440917969,0.0,0.0,9.925098129315302e-05,298.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999206542969,0.0,0.0,7.330661173909903e-05,297.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978759765625,0.0,0.0,9.925078484229743e-05,298.0256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19610595703125,0.0,0.0,0.0004708016931544,291.2058410644531,294.1499938964844,285.6932067871094,283.6777038574219,286.166748046875,285.833740234375,291.0068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004368532449,6.374909489181846e-09,0.0010043622460216,-0.0157534591853618,0.0,0.0,0.0,-0.0079731317237019,60.0,-3.648181676864624,-0.0,-6.8777403328113e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997720,297.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957092285156,0.0,0.0,9.425373718841e-05,298.0743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986999511719,0.0,0.0,9.92542045423761e-05,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996765136719,0.0,0.0,7.330899097723886e-05,297.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976318359375,0.0,0.0,9.925400809152052e-05,298.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19586181640625,0.0,0.0,0.0004708170017693,291.2054443359375,294.1499938964844,285.67999267578125,283.6711730957031,286.1507568359375,285.8204040527344,291.0059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044005466625,6.378652717131672e-09,0.0010043941438198,-0.0157632641494274,0.0,0.0,0.0,-0.0079749869182705,60.0,-3.65683388710022,-0.0,-6.878178737679266e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997780,297.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950988769531,0.0,0.0,9.426094038644806e-05,298.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980285644531,0.0,0.0,9.926177881425248e-05,298.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990051269531,0.0,0.0,7.331458618864417e-05,297.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969909667969,0.0,0.0,9.92615896393545e-05,298.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952514648437,0.0,0.0,0.0004708529741037,291.2043762207031,294.1499938964844,285.6433410644531,283.6530456542969,286.1064758300781,285.78338623046875,291.003662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004475634545,6.387425699472261e-09,0.0010044692317023,-0.0157862454652786,0.0,0.0,0.0,-0.007979336194694,60.0,-3.6808133125305176,-0.0,-6.879206182475174e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997840,297.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950988769531,0.0,0.0,9.426094038644806e-05,298.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980285644531,0.0,0.0,9.926177881425248e-05,298.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990051269531,0.0,0.0,7.331458618864417e-05,297.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969909667969,0.0,0.0,9.92615896393545e-05,298.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952514648437,0.0,0.0,0.0004708529741037,291.2043762207031,294.1499938964844,285.6433410644531,283.6530456542969,286.1064758300781,285.78338623046875,291.003662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004475634545,6.387425699472261e-09,0.0010044692317023,-0.0157862454652786,0.0,0.0,0.0,-0.007979336194694,60.0,-3.6808133125305176,-0.0,-6.879206182475174e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997900,297.7297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947631835937,0.0,0.0,9.426372707821427e-05,298.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976928710937,0.0,0.0,9.926471102517098e-05,298.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986389160156,0.0,0.0,7.331674714805558e-05,297.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966552734375,0.0,0.0,9.9264521850273e-05,298.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949157714844,0.0,0.0,0.0004708668857347,291.2038269042969,294.1499938964844,285.625,283.6439514160156,286.0843811035156,285.764892578125,291.00250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045043891295,6.390792783861343e-09,0.0010044979862868,-0.0157950650900602,0.0,0.0,0.0,-0.0079810060560703,60.0,-3.692769050598145,-0.0,-6.87960053369352e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997960,297.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944274902344,0.0,0.0,9.426599717698993e-05,298.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973571777344,0.0,0.0,9.926709753926843e-05,298.5625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19830322265625,0.0,0.0,7.331850792979822e-05,297.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962890625,0.0,0.0,9.926691564032808e-05,298.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.194580078125,0.0,0.0,0.0004708782362286,291.2032775878906,294.1499938964844,285.6066589355469,283.63482666015625,286.0623474121094,285.74639892578125,291.0013122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045277886092,6.3935274852156e-09,0.0010045213857665,-0.0158022288233041,0.0,0.0,0.0,-0.0079823611304163,60.0,-3.704704999923706,-0.0,-6.879920988467347e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998020,297.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937561035156,0.0,0.0,9.426861652173102e-05,298.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966552734375,0.0,0.0,9.92698478512466e-05,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19757080078125,0.0,0.0,7.332053792197257e-05,297.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19561767578125,0.0,0.0,9.926966595230624e-05,298.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19390869140625,0.0,0.0,0.0004708913038484,291.2021484375,294.1499938964844,285.57000732421875,283.6165771484375,286.018310546875,285.70947265625,290.9989624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045539820566,6.396593477120405e-09,0.0010045475792139,-0.0158102605491876,0.0,0.0,0.0,-0.0079838819801807,60.0,-3.728501081466675,-0.0,-6.880279812548906e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998080,297.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937561035156,0.0,0.0,9.426861652173102e-05,298.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966552734375,0.0,0.0,9.92698478512466e-05,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19757080078125,0.0,0.0,7.332053792197257e-05,297.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19561767578125,0.0,0.0,9.926966595230624e-05,298.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19390869140625,0.0,0.0,0.0004708913038484,291.2021484375,294.1499938964844,285.57000732421875,283.6165771484375,286.018310546875,285.70947265625,290.9989624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045539820566,6.396593477120405e-09,0.0010045475792139,-0.0158102605491876,0.0,0.0,0.0,-0.0079838819801807,60.0,-3.728501081466675,-0.0,-6.880279812548906e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998140,297.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930847167969,0.0,0.0,9.426848555449396e-05,298.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959228515625,0.0,0.0,9.926970960805193e-05,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.19683837890625,0.0,0.0,7.332043605856597e-05,297.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19488525390625,0.0,0.0,9.926952770911156e-05,298.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932067871094,0.0,0.0,0.0004708906635642,291.2010192871094,294.1499938964844,285.5333251953125,283.5982971191406,285.97442626953125,285.672607421875,290.99658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045510716736,6.396240426198574e-09,0.0010045446688309,-0.0158093348145484,0.0,0.0,0.0,-0.0079837068915367,60.0,-3.752182722091675,-0.0,-6.880238601070232e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998200,297.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930847167969,0.0,0.0,9.426848555449396e-05,298.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959228515625,0.0,0.0,9.926970960805193e-05,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.19683837890625,0.0,0.0,7.332043605856597e-05,297.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19488525390625,0.0,0.0,9.926952770911156e-05,298.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932067871094,0.0,0.0,0.0004708906635642,291.2010192871094,294.1499938964844,285.5333251953125,283.5982971191406,285.97442626953125,285.672607421875,290.99658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045510716736,6.396240426198574e-09,0.0010045446688309,-0.0158093348145484,0.0,0.0,0.0,-0.0079837068915367,60.0,-3.752182722091675,-0.0,-6.880238601070232e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998260,297.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923828125,0.0,0.0,9.426527685718612e-05,298.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951904296875,0.0,0.0,9.926632628776132e-05,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960754394531,0.0,0.0,7.33179331291467e-05,297.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19415283203125,0.0,0.0,9.926614438882098e-05,298.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925048828125,0.0,0.0,0.0004708746273536,291.19989013671875,294.1499938964844,285.4966735839844,283.5799560546875,285.9306640625,285.6357727050781,290.99420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045152157545,6.392049112236009e-09,0.0010045088129118,-0.0157983563840389,0.0,0.0,0.0,-0.0079816291108727,60.0,-3.775736093521118,-0.0,-6.879747616039823e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998320,297.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923828125,0.0,0.0,9.426527685718612e-05,298.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951904296875,0.0,0.0,9.926632628776132e-05,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960754394531,0.0,0.0,7.33179331291467e-05,297.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19415283203125,0.0,0.0,9.926614438882098e-05,298.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925048828125,0.0,0.0,0.0004708746273536,291.19989013671875,294.1499938964844,285.4966735839844,283.5799560546875,285.9306640625,285.6357727050781,290.99420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045152157545,6.392049112236009e-09,0.0010045088129118,-0.0157983563840389,0.0,0.0,0.0,-0.0079816291108727,60.0,-3.775736093521118,-0.0,-6.879747616039823e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998380,297.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.191650390625,0.0,0.0,9.425861208001152e-05,298.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944274902344,0.0,0.0,9.925929771270604e-05,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953125,0.0,0.0,7.331273809541017e-05,297.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19342041015625,0.0,0.0,9.925912308972328e-05,298.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1917724609375,0.0,0.0,0.0004708413325715,291.19873046875,294.1499938964844,285.4599914550781,283.5615539550781,285.8870544433594,285.5990295410156,290.99176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044425725936,6.383555017919207e-09,0.0010044361697509,-0.0157761052250862,0.0,0.0,0.0,-0.0079774176701903,60.0,-3.799145460128784,-0.0,-6.878752856209759e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998440,297.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.191650390625,0.0,0.0,9.425861208001152e-05,298.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944274902344,0.0,0.0,9.925929771270604e-05,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953125,0.0,0.0,7.331273809541017e-05,297.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19342041015625,0.0,0.0,9.925912308972328e-05,298.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1917724609375,0.0,0.0,0.0004708413325715,291.19873046875,294.1499938964844,285.4599914550781,283.5615539550781,285.8870544433594,285.5990295410156,290.99176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044425725936,6.383555017919207e-09,0.0010044361697509,-0.0157761052250862,0.0,0.0,0.0,-0.0079774176701903,60.0,-3.799145460128784,-0.0,-6.878752856209759e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998500,297.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912841796875,0.0,0.0,9.425384632777424e-05,298.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,9.925428457790986e-05,298.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949157714844,0.0,0.0,7.330903463298455e-05,297.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930236816406,0.0,0.0,9.92541026789695e-05,298.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19140625,0.0,0.0,0.000470817554742,291.1981201171875,294.1499938964844,285.4416809082031,283.5523376464844,285.8652648925781,285.5806884765625,290.9905700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043910006061,6.377526062806281e-09,0.0010043845977634,-0.0157603118568658,0.0,0.0,0.0,-0.0079744290560483,60.0,-3.810788631439209,-0.0,-6.878046576730412e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998560,297.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19091796875,0.0,0.0,9.424806194147096e-05,298.04913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936340332031,0.0,0.0,9.924818004947156e-05,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19451904296875,0.0,0.0,7.330452353926376e-05,297.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1926574707031,0.0,0.0,9.924800542648882e-05,298.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910400390625,0.0,0.0,0.0004707886255346,291.1975402832031,294.1499938964844,285.42333984375,283.5430908203125,285.8435363769531,285.5623779296875,290.9893493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043284855782,6.370217686679781e-09,0.0010043220827355,-0.0157411694526672,0.0,0.0,0.0,-0.0079708062112331,60.0,-3.8223893642425537,-0.0,-6.877190372733821e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998620,297.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1901550292969,0.0,0.0,9.423314622836187e-05,298.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1928405761719,0.0,0.0,9.923247125698254e-05,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937255859375,0.0,0.0,7.329291838686913e-05,297.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918640136719,0.0,0.0,9.92322966339998e-05,298.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1902770996094,0.0,0.0,0.0004707141197286,291.19635009765625,294.1499938964844,285.3866577148437,283.52459716796875,285.8001708984375,285.5258178710937,290.9869079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041680652648,6.351451808939146e-09,0.0010041616624221,-0.0156920105218887,0.0,0.0,0.0,-0.0079615032300353,60.0,-3.845454692840576,-0.0,-6.874992664052115e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
