time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11998680,297.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1901550292969,0.0,0.0,9.423314622836187e-05,298.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1928405761719,0.0,0.0,9.923247125698254e-05,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937255859375,0.0,0.0,7.329291838686913e-05,297.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918640136719,0.0,0.0,9.92322966339998e-05,298.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1902770996094,0.0,0.0,0.0004707141197286,291.19635009765625,294.1499938964844,285.3866577148437,283.52459716796875,285.8001708984375,285.5258178710937,290.9869079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041680652648,6.351451808939146e-09,0.0010041616624221,-0.0156920105218887,0.0,0.0,0.0,-0.0079615032300353,60.0,-3.845454692840576,-0.0,-6.874992664052115e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998740,297.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893615722656,0.0,0.0,9.421328286407515e-05,298.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1920471191406,0.0,0.0,9.921154560288414e-05,298.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929016113281,0.0,0.0,7.327746425289661e-05,297.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910705566406,0.0,0.0,9.921137825585902e-05,298.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.18951416015625,0.0,0.0,0.0004706149047706,291.19512939453125,294.1499938964844,285.3500061035156,283.5060729980469,285.7569274902344,285.4893493652344,290.98443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039547923952,6.3265170879844845e-09,0.0010039485059678,-0.0156266950070858,0.0,0.0,0.0,-0.0079491417855024,60.0,-3.868306875228882,-0.0,-6.872073043950877e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998800,297.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893615722656,0.0,0.0,9.421328286407515e-05,298.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1920471191406,0.0,0.0,9.921154560288414e-05,298.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929016113281,0.0,0.0,7.327746425289661e-05,297.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910705566406,0.0,0.0,9.921137825585902e-05,298.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.18951416015625,0.0,0.0,0.0004706149047706,291.19512939453125,294.1499938964844,285.3500061035156,283.5060729980469,285.7569274902344,285.4893493652344,290.98443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039547923952,6.3265170879844845e-09,0.0010039485059678,-0.0156266950070858,0.0,0.0,0.0,-0.0079491417855024,60.0,-3.868306875228882,-0.0,-6.872073043950877e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998860,297.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888122558594,0.0,0.0,9.419562411494552e-05,298.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1914367675781,0.0,0.0,9.919294825522228e-05,298.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923217773437,0.0,0.0,7.326372724492103e-05,297.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19049072265625,0.0,0.0,9.919278090819716e-05,298.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889343261719,0.0,0.0,0.0004705266910605,291.1942443847656,294.1499938964844,285.3236083984375,283.492431640625,285.7258605957031,285.4631652832031,290.9826354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037655010819,6.304382349497928e-09,0.0010037592146545,-0.0155687117949128,0.0,0.0,0.0,-0.0079381689429283,60.0,-3.88461709022522,-0.0,-6.86948169459356e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998920,297.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885681152344,0.0,0.0,9.418798435945064e-05,298.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19122314453125,0.0,0.0,9.9184901046101e-05,298.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19207763671875,0.0,0.0,7.325778278755024e-05,297.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1902770996094,0.0,0.0,9.918473369907588e-05,298.0087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.188720703125,0.0,0.0,0.0004704885359387,291.1938781738281,294.1499938964844,285.3133239746094,283.48699951171875,285.7138061523437,285.4530029296875,290.98193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036836611106,6.2948162238285485e-09,0.0010036773746833,-0.0155436526983976,0.0,0.0,0.0,-0.0079334266483783,60.0,-3.89092755317688,-0.0,-6.868361879242002e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998980,297.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1877746582031,0.0,0.0,9.415717067895456e-05,298.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903686523437,0.0,0.0,9.915245027514176e-05,298.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19122314453125,0.0,0.0,7.32338085072115e-05,297.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1894226074219,0.0,0.0,9.915228292811662e-05,298.00714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878967285156,0.0,0.0,0.0004703346057794,291.1926574707031,294.1499938964844,285.27667236328125,283.4669189453125,285.6708068847656,285.4167785644531,290.9794311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033538565039,6.2562417468825515e-09,0.0010033475700765,-0.0154426051303744,0.0,0.0,0.0,-0.0079143038019537,60.0,-3.913294553756714,-0.0,-6.863847801241718e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999040,297.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1877746582031,0.0,0.0,9.415717067895456e-05,298.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903686523437,0.0,0.0,9.915245027514176e-05,298.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19122314453125,0.0,0.0,7.32338085072115e-05,297.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1894226074219,0.0,0.0,9.915228292811662e-05,298.00714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878967285156,0.0,0.0,0.0004703346057794,291.1926574707031,294.1499938964844,285.27667236328125,283.4669189453125,285.6708068847656,285.4167785644531,290.9794311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033538565039,6.2562417468825515e-09,0.0010033475700765,-0.0154426051303744,0.0,0.0,0.0,-0.0079143038019537,60.0,-3.913294553756714,-0.0,-6.863847801241718e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999100,297.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1873474121094,0.0,0.0,9.413966472493485e-05,298.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18994140625,0.0,0.0,9.91340129985474e-05,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907958984375,0.0,0.0,7.322019519051537e-05,297.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18902587890625,0.0,0.0,9.913384565152228e-05,298.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875,0.0,0.0,0.0004702471778728,291.1920166015625,294.1499938964844,285.2583312988281,283.4565124511719,285.6493530273437,285.3987121582031,290.9781799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031665442511,6.234344152034055e-09,0.001003160374239,-0.0153852431103587,0.0,0.0,0.0,-0.007903448306024,60.0,-3.924377679824829,-0.0,-6.861286294679303e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999160,297.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869506835937,0.0,0.0,9.412077633896844e-05,298.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.18951416015625,0.0,0.0,9.911412053043024e-05,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903381347656,0.0,0.0,7.320549775613472e-05,297.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885986328125,0.0,0.0,9.91139531834051e-05,298.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.18707275390625,0.0,0.0,0.0004701528232544,291.1913757324219,294.1499938964844,285.239990234375,283.4459228515625,285.6279602050781,285.3807067871094,290.9769287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029645636677,6.210723046962131e-09,0.0010029583936557,-0.0153233679011464,0.0,0.0,0.0,-0.0078917378559708,60.0,-3.935396909713745,-0.0,-6.858522993979932e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999220,297.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18609619140625,0.0,0.0,9.40787940635346e-05,298.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1886291503906,0.0,0.0,9.906990453600883e-05,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.189453125,0.0,0.0,7.317284325836226e-05,297.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1877136230469,0.0,0.0,9.906974446494132e-05,298.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.18621826171875,0.0,0.0,0.0004699431010521,291.1900939941406,294.1499938964844,285.2033386230469,283.4240417480469,285.585205078125,285.3447570800781,290.9743957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025157826021,6.158236587339161e-09,0.00100250961259,-0.0151858758181333,0.0,0.0,0.0,-0.0078657185658812,60.0,-3.95724105834961,-0.0,-6.852385325828436e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999280,297.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18609619140625,0.0,0.0,9.40787940635346e-05,298.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1886291503906,0.0,0.0,9.906990453600883e-05,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.189453125,0.0,0.0,7.317284325836226e-05,297.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1877136230469,0.0,0.0,9.906974446494132e-05,298.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.18621826171875,0.0,0.0,0.0004699431010521,291.1900939941406,294.1499938964844,285.2033386230469,283.4240417480469,285.585205078125,285.3447570800781,290.9743957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025157826021,6.158236587339161e-09,0.00100250961259,-0.0151858758181333,0.0,0.0,0.0,-0.0078657185658812,60.0,-3.95724105834961,-0.0,-6.852385325828436e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999340,297.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.18524169921875,0.0,0.0,9.403117292094976e-05,298.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.187744140625,0.0,0.0,9.901975136017428e-05,298.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885681152344,0.0,0.0,7.313579408219084e-05,297.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1868591308594,0.0,0.0,9.901959128910676e-05,298.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18536376953125,0.0,0.0,0.000469705206342,291.1888122558594,294.1499938964844,285.1666564941406,283.4013671875,285.5426025390625,285.3090209960937,290.9718322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020068148151,6.0987259686839934e-09,0.0010020007612183,-0.015029982663691,0.0,0.0,0.0,-0.0078362161293625,60.0,-3.9788103103637695,-0.0,-6.84542982298808e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999400,297.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.18524169921875,0.0,0.0,9.403117292094976e-05,298.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.187744140625,0.0,0.0,9.901975136017428e-05,298.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885681152344,0.0,0.0,7.313579408219084e-05,297.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1868591308594,0.0,0.0,9.901959128910676e-05,298.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18536376953125,0.0,0.0,0.000469705206342,291.1888122558594,294.1499938964844,285.1666564941406,283.4013671875,285.5426025390625,285.3090209960937,290.9718322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020068148151,6.0987259686839934e-09,0.0010020007612183,-0.015029982663691,0.0,0.0,0.0,-0.0078362161293625,60.0,-3.9788103103637695,-0.0,-6.84542982298808e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999460,297.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,9.39779420150444e-05,298.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1868591308594,0.0,0.0,9.8963690106757e-05,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1876525878906,0.0,0.0,7.309438660740852e-05,297.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1859436035156,0.0,0.0,9.896353003568949e-05,298.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845092773437,0.0,0.0,0.0004694393137469,291.1875,294.1499938964844,285.1300048828125,283.3779602050781,285.5001220703125,285.2734069824219,290.9692687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014381259679,6.032231603114724e-09,0.0010014321887865,-0.0148557936772704,0.0,0.0,0.0,-0.0078032524324953,60.0,-4.0000996589660645,-0.0,-6.837662169800751e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999520,297.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,9.39779420150444e-05,298.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1868591308594,0.0,0.0,9.8963690106757e-05,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1876525878906,0.0,0.0,7.309438660740852e-05,297.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1859436035156,0.0,0.0,9.896353003568949e-05,298.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845092773437,0.0,0.0,0.0004694393137469,291.1875,294.1499938964844,285.1300048828125,283.3779602050781,285.5001220703125,285.2734069824219,290.9692687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014381259679,6.032231603114724e-09,0.0010014321887865,-0.0148557936772704,0.0,0.0,0.0,-0.0078032524324953,60.0,-4.0000996589660645,-0.0,-6.837662169800751e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999580,297.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1834716796875,0.0,0.0,9.391918865730986e-05,298.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1859436035156,0.0,0.0,9.890181536320596e-05,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1867370605469,0.0,0.0,7.304868631763384e-05,297.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.18505859375,0.0,0.0,9.890165529213846e-05,298.0,303.1499938964844,285.1499938964844,0.0,-0.0,291.18359375,0.0,0.0,0.0004691458307206,291.1861877441406,294.1499938964844,285.09332275390625,283.3538818359375,285.457763671875,285.2380065917969,290.9666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008106473833,5.958856963417247e-09,0.0010008047102019,-0.0146635798737406,0.0,0.0,0.0,-0.0077668777666985,60.0,-4.021118640899658,-0.0,-6.829095866578427e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999640,297.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1834716796875,0.0,0.0,9.391918865730986e-05,298.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1859436035156,0.0,0.0,9.890181536320596e-05,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1867370605469,0.0,0.0,7.304868631763384e-05,297.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.18505859375,0.0,0.0,9.890165529213846e-05,298.0,303.1499938964844,285.1499938964844,0.0,-0.0,291.18359375,0.0,0.0,0.0004691458307206,291.1861877441406,294.1499938964844,285.09332275390625,283.3538818359375,285.457763671875,285.2380065917969,290.9666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008106473833,5.958856963417247e-09,0.0010008047102019,-0.0146635798737406,0.0,0.0,0.0,-0.0077668777666985,60.0,-4.021118640899658,-0.0,-6.829095866578427e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999700,297.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1830444335937,0.0,0.0,9.388777107233182e-05,298.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1854553222656,0.0,0.0,9.886872430797666e-05,298.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1862487792969,0.0,0.0,7.30242463760078e-05,297.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1846008300781,0.0,0.0,9.886857151286677e-05,297.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18316650390625,0.0,0.0,0.0004689889028668,291.1855163574219,294.1499938964844,285.07501220703125,283.34161376953125,285.4366455078125,285.2203674316406,290.9653625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004752548411,5.9196296753327715e-09,0.0010004693176597,-0.0145608186721801,0.0,0.0,0.0,-0.007747430820018,60.0,-4.031519412994385,-0.0,-6.824517839731925e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999760,297.67803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825866699219,0.0,0.0,9.385505836689843e-05,298.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849975585937,0.0,0.0,9.883427992463112e-05,298.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.185791015625,0.0,0.0,7.2998802352231e-05,297.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1841125488281,0.0,0.0,9.883412712952122e-05,297.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827087402344,0.0,0.0,0.0004688254848588,291.1848449707031,294.1499938964844,285.0566711425781,283.32916259765625,285.4155578613281,285.2027893066406,290.96405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001258924603,5.87878945523812e-09,0.0010001200716942,-0.014453831128776,0.0,0.0,0.0,-0.0077271847985684,60.0,-4.041853904724121,-0.0,-6.81975436123139e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999820,297.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1816711425781,0.0,0.0,9.378581307828426e-05,298.0047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1840515136719,0.0,0.0,9.876135300146416e-05,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.184814453125,0.0,0.0,7.29449384380132e-05,297.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1831970214844,0.0,0.0,9.876120748231187e-05,297.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1817932128906,0.0,0.0,0.0004684796149376,291.1835021972656,294.1499938964844,285.0199890136719,283.30389404296875,285.3734741210937,285.1677551269531,290.9614562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999386771582,5.792349266897645e-09,0.0009993809508159,-0.0142273865640163,0.0,0.0,0.0,-0.0076843323186039,60.0,-4.062325954437256,-0.0,-6.809676023067368e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999880,297.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1816711425781,0.0,0.0,9.378581307828426e-05,298.0047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1840515136719,0.0,0.0,9.876135300146416e-05,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.184814453125,0.0,0.0,7.29449384380132e-05,297.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1831970214844,0.0,0.0,9.876120748231187e-05,297.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1817932128906,0.0,0.0,0.0004684796149376,291.1835021972656,294.1499938964844,285.0199890136719,283.30389404296875,285.3734741210937,285.1677551269531,290.9614562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999386771582,5.792349266897645e-09,0.0009993809508159,-0.0142273865640163,0.0,0.0,0.0,-0.0076843323186039,60.0,-4.062325954437256,-0.0,-6.809676023067368e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999940,297.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.18072509765625,0.0,0.0,9.37117583816871e-05,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1830749511719,0.0,0.0,9.868336928775534e-05,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.183837890625,0.0,0.0,7.28873346815817e-05,297.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1822204589844,0.0,0.0,9.868321649264544e-05,297.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18084716796875,0.0,0.0,0.0004681096761487,291.18212890625,294.1499938964844,284.9833374023437,283.27813720703125,285.3314819335937,285.1329345703125,290.95880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985961951315,5.6999152064918235e-09,0.0009985904907807,-0.0139852380380034,0.0,0.0,0.0,-0.0076385089196264,60.0,-4.082530498504639,-0.0,-6.798907747906925e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000000,297.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.18072509765625,0.0,0.0,9.37117583816871e-05,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1830749511719,0.0,0.0,9.868336928775534e-05,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.183837890625,0.0,0.0,7.28873346815817e-05,297.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1822204589844,0.0,0.0,9.868321649264544e-05,297.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18084716796875,0.0,0.0,0.0004681096761487,291.18212890625,294.1499938964844,284.9833374023437,283.27813720703125,285.3314819335937,285.1329345703125,290.95880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985961951315,5.6999152064918235e-09,0.0009985904907807,-0.0139852380380034,0.0,0.0,0.0,-0.0076385089196264,60.0,-4.082530498504639,-0.0,-6.798907747906925e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000060,297.676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1799621582031,0.0,0.0,9.36493306653574e-05,297.9970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18231201171875,0.0,0.0,9.861762373475358e-05,298.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1830444335937,0.0,0.0,7.283877494046465e-05,297.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18145751953125,0.0,0.0,9.861747093964368e-05,297.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800842285156,0.0,0.0,0.0004677978286053,291.1810302734375,294.1499938964844,284.9540100097656,283.2572021484375,285.2980041503906,285.105224609375,290.9566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979299502447,5.622001975069679e-09,0.0009979242458939,-0.0137811265885829,0.0,0.0,0.0,-0.0075998841784894,60.0,-4.098511219024658,-0.0,-6.789837669884946e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000120,297.676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1797790527344,0.0,0.0,9.363330900669098e-05,297.9961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820983886719,0.0,0.0,9.860075078904627e-05,298.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.182861328125,0.0,0.0,7.282631122507155e-05,297.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1812744140625,0.0,0.0,9.8600605269894e-05,297.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1799011230469,0.0,0.0,0.0004677177930716,291.1807556152344,294.1499938964844,284.9466552734375,283.2519226074219,285.2896423339844,285.09832763671875,290.9561462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977589361369,5.602009078842229e-09,0.0009977533482015,-0.0137287508696317,0.0,0.0,0.0,-0.0075899730436503,60.0,-4.102484226226807,-0.0,-6.787510642425333e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000180,297.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1788024902344,0.0,0.0,9.355095971841364e-05,297.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1811218261719,0.0,0.0,9.851402865024284e-05,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1818542480469,0.0,0.0,7.276226097019389e-05,297.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802978515625,0.0,0.0,9.851388313109057e-05,297.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1789245605469,0.0,0.0,0.0004673064686357,291.17938232421875,294.1499938964844,284.9100036621094,283.225341796875,285.2479248046875,285.0639343261719,290.9534912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968801168724,5.499249056128974e-09,0.0009968746453523,-0.0134595446288585,0.0,0.0,0.0,-0.0075390301644802,60.0,-4.122204303741455,-0.0,-6.775559313609848e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000240,297.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1788024902344,0.0,0.0,9.355095971841364e-05,297.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1811218261719,0.0,0.0,9.851402865024284e-05,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1818542480469,0.0,0.0,7.276226097019389e-05,297.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802978515625,0.0,0.0,9.851388313109057e-05,297.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1789245605469,0.0,0.0,0.0004673064686357,291.17938232421875,294.1499938964844,284.9100036621094,283.225341796875,285.2479248046875,285.0639343261719,290.9534912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968801168724,5.499249056128974e-09,0.0009968746453523,-0.0134595446288585,0.0,0.0,0.0,-0.0075390301644802,60.0,-4.122204303741455,-0.0,-6.775559313609848e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000300,297.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1783142089844,0.0,0.0,9.350849722977728e-05,297.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806030273437,0.0,0.0,9.846931061474606e-05,298.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1813659667969,0.0,0.0,7.27292281226255e-05,297.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1797790527344,0.0,0.0,9.846916509559378e-05,297.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1784362792969,0.0,0.0,0.0004670943308155,291.1786804199219,294.1499938964844,284.89166259765625,283.2119140625,285.2271423339844,285.0468444824219,290.9521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964270284399,5.4462612197880844e-09,0.0009964215569198,-0.0133207291364669,0.0,0.0,0.0,-0.0075127617456018,60.0,-4.131979942321777,-0.0,-6.769401039719014e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000360,297.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1778259277344,0.0,0.0,9.346527804154904e-05,297.9858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1801147460937,0.0,0.0,9.842379949986936e-05,298.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18084716796875,0.0,0.0,7.269561319844797e-05,297.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1792907714844,0.0,0.0,9.842365398071706e-05,297.994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1779479980469,0.0,0.0,0.0004668784677051,291.177978515625,294.1499938964844,284.8733215332031,283.19842529296875,285.20635986328125,285.02978515625,290.9507751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959657909348,5.392336355214411e-09,0.00099596043583,-0.0131794568151235,0.0,0.0,0.0,-0.0074860290624201,60.0,-4.141705989837647,-0.0,-6.763136184417817e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000420,297.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1768493652344,0.0,0.0,9.337692608824e-05,297.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1790771484375,0.0,0.0,9.833075455389916e-05,298.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1798095703125,0.0,0.0,7.262689177878201e-05,297.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17828369140625,0.0,0.0,9.83306163107045e-05,297.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1769714355469,0.0,0.0,0.00046643713722,291.1765441894531,294.1499938964844,284.836669921875,283.1712646484375,285.1648864746094,284.995849609375,290.9480895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950230596587,5.2821014229209595e-09,0.0009950178209692,-0.0128906639292836,0.0,0.0,0.0,-0.0074313809163868,60.0,-4.161022663116455,-0.0,-6.750338599204042e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000480,297.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1768493652344,0.0,0.0,9.337692608824e-05,297.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1790771484375,0.0,0.0,9.833075455389916e-05,298.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1798095703125,0.0,0.0,7.262689177878201e-05,297.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17828369140625,0.0,0.0,9.83306163107045e-05,297.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1769714355469,0.0,0.0,0.00046643713722,291.1765441894531,294.1499938964844,284.836669921875,283.1712646484375,285.1648864746094,284.995849609375,290.9480895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950230596587,5.2821014229209595e-09,0.0009950178209692,-0.0128906639292836,0.0,0.0,0.0,-0.0074313809163868,60.0,-4.161022663116455,-0.0,-6.750338599204042e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000540,297.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17584228515625,0.0,0.0,9.328657324658708e-05,297.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17803955078125,0.0,0.0,9.823559958022088e-05,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.17877197265625,0.0,0.0,7.2556606028229e-05,297.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17724609375,0.0,0.0,9.82354613370262e-05,297.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.17596435546875,0.0,0.0,0.0004659857659135,291.1751403808594,294.1499938964844,284.79998779296875,283.14385986328125,285.1235656738281,284.9621276855469,290.94537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940590243786,5.169369821089731e-09,0.0009940537856891,-0.0125953247770667,0.0,0.0,0.0,-0.0073754950426518,60.0,-4.180179595947266,-0.0,-6.73726390232332e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000600,297.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17584228515625,0.0,0.0,9.328657324658708e-05,297.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17803955078125,0.0,0.0,9.823559958022088e-05,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.17877197265625,0.0,0.0,7.2556606028229e-05,297.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17724609375,0.0,0.0,9.82354613370262e-05,297.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.17596435546875,0.0,0.0,0.0004659857659135,291.1751403808594,294.1499938964844,284.79998779296875,283.14385986328125,285.1235656738281,284.9621276855469,290.94537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940590243786,5.169369821089731e-09,0.0009940537856891,-0.0125953247770667,0.0,0.0,0.0,-0.0073754950426518,60.0,-4.180179595947266,-0.0,-6.73726390232332e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000660,297.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748046875,0.0,0.0,9.31949689402245e-05,297.9671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.177001953125,0.0,0.0,9.813913493417203e-05,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1777038574219,0.0,0.0,7.24853525753133e-05,297.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1762084960937,0.0,0.0,9.813899669097736e-05,297.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1749267578125,0.0,0.0,0.000465528195491,291.1736755371094,294.1499938964844,284.7633361816406,283.1163330078125,285.08233642578125,284.9286193847656,290.942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930816013365,5.055087015648496e-09,0.0009930765954777,-0.012295919470489,0.0,0.0,0.0,-0.0073188398964703,60.0,-4.199203968048096,-0.0,-6.724022227899695e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000720,297.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748046875,0.0,0.0,9.31949689402245e-05,297.9671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.177001953125,0.0,0.0,9.813913493417203e-05,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1777038574219,0.0,0.0,7.24853525753133e-05,297.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1762084960937,0.0,0.0,9.813899669097736e-05,297.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1749267578125,0.0,0.0,0.000465528195491,291.1736755371094,294.1499938964844,284.7633361816406,283.1163330078125,285.08233642578125,284.9286193847656,290.942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930816013365,5.055087015648496e-09,0.0009930765954777,-0.012295919470489,0.0,0.0,0.0,-0.0073188398964703,60.0,-4.199203968048096,-0.0,-6.724022227899695e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000780,297.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737976074219,0.0,0.0,9.31028844206594e-05,297.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1759338378906,0.0,0.0,9.80421609710902e-05,298.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766357421875,0.0,0.0,7.241372804855928e-05,297.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1751708984375,0.0,0.0,9.804202272789551e-05,297.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.17388916015625,0.0,0.0,0.0004650682094506,291.1722412109375,294.1499938964844,284.7266540527344,283.0887145996094,285.041259765625,284.8953552246094,290.9398803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920991724357,4.940206466130803e-09,0.0009920941665768,-0.0119949439540505,0.0,0.0,0.0,-0.0072618885897099,60.0,-4.218130588531494,-0.0,-6.710724420599945e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000840,297.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737976074219,0.0,0.0,9.31028844206594e-05,297.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1759338378906,0.0,0.0,9.80421609710902e-05,298.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766357421875,0.0,0.0,7.241372804855928e-05,297.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1751708984375,0.0,0.0,9.804202272789551e-05,297.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.17388916015625,0.0,0.0,0.0004650682094506,291.1722412109375,294.1499938964844,284.7266540527344,283.0887145996094,285.041259765625,284.8953552246094,290.9398803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920991724357,4.940206466130803e-09,0.0009920941665768,-0.0119949439540505,0.0,0.0,0.0,-0.0072618885897099,60.0,-4.218130588531494,-0.0,-6.710724420599945e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000900,297.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732788085937,0.0,0.0,9.305690764449535e-05,297.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1754150390625,0.0,0.0,9.79937394731678e-05,298.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1761169433594,0.0,0.0,7.237796671688557e-05,297.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17462158203125,0.0,0.0,9.799360850593077e-05,297.9920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1733703613281,0.0,0.0,0.0004648385511245,291.1715087890625,294.1499938964844,284.7083435058594,283.07489013671875,285.020751953125,284.8788146972656,290.9384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916085982695,4.882847903786569e-09,0.000991603708826,-0.0118446685373783,0.0,0.0,0.0,-0.0072334534488618,60.0,-4.227567195892334,-0.0,-6.704090083076153e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000960,297.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1727294921875,0.0,0.0,9.301110549131408e-05,297.9546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.17486572265625,0.0,0.0,9.794550715014338e-05,298.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1755676269531,0.0,0.0,7.234233635244891e-05,297.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741027832031,0.0,0.0,9.794536890694872e-05,297.99188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728515625,0.0,0.0,0.0004646097659133,291.1707763671875,294.1499938964844,284.69000244140625,283.0610656738281,285.0002746582031,284.8623046875,290.9371032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911200031638,4.825708277422791e-09,0.0009911151137202,-0.0116949677467346,0.0,0.0,0.0,-0.0072051268070936,60.0,-4.236993312835693,-0.0,-6.697484167261791e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
