time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12001020,297.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.17169189453125,0.0,0.0,9.29204179556109e-05,297.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737976074219,0.0,0.0,9.78500029304996e-05,298.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744689941406,0.0,0.0,7.22717959433794e-05,297.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17303466796875,0.0,0.0,9.784987196326256e-05,297.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717834472656,0.0,0.0,0.0004641567356884,291.1692810058594,294.1499938964844,284.6533203125,283.0334167480469,284.9594116210937,284.8294372558594,290.934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901523590087,4.7125703339645505e-09,0.0009901477023959,-0.0113985519856214,0.0,0.0,0.0,-0.0071490393020212,60.0,-4.255831241607666,-0.0,-6.684413733637484e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001080,297.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.17169189453125,0.0,0.0,9.29204179556109e-05,297.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737976074219,0.0,0.0,9.78500029304996e-05,298.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744689941406,0.0,0.0,7.22717959433794e-05,297.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17303466796875,0.0,0.0,9.784987196326256e-05,297.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717834472656,0.0,0.0,0.0004641567356884,291.1692810058594,294.1499938964844,284.6533203125,283.0334167480469,284.9594116210937,284.8294372558594,290.934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901523590087,4.7125703339645505e-09,0.0009901477023959,-0.0113985519856214,0.0,0.0,0.0,-0.0071490393020212,60.0,-4.255831241607666,-0.0,-6.684413733637484e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001140,297.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17059326171875,0.0,0.0,9.283160034101456e-05,297.9432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1726989746094,0.0,0.0,9.775647049536929e-05,298.4688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1733703613281,0.0,0.0,7.220271800179034e-05,297.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.17193603515625,0.0,0.0,9.775633952813224e-05,297.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.17071533203125,0.0,0.0,0.0004637131060007,291.1678161621094,294.1499938964844,284.6166687011719,283.005859375,284.9186706542969,284.7967834472656,290.9315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892048547044,4.601774072909848e-09,0.0009892001980915,-0.0111082680523395,0.0,0.0,0.0,-0.0070941126905381,60.0,-4.274679660797119,-0.0,-6.67162609602201e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001200,297.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17059326171875,0.0,0.0,9.283160034101456e-05,297.9432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1726989746094,0.0,0.0,9.775647049536929e-05,298.4688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1733703613281,0.0,0.0,7.220271800179034e-05,297.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.17193603515625,0.0,0.0,9.775633952813224e-05,297.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.17071533203125,0.0,0.0,0.0004637131060007,291.1678161621094,294.1499938964844,284.6166687011719,283.005859375,284.9186706542969,284.7967834472656,290.9315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892048547044,4.601774072909848e-09,0.0009892001980915,-0.0111082680523395,0.0,0.0,0.0,-0.0070941126905381,60.0,-4.274679660797119,-0.0,-6.67162609602201e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001260,297.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1696472167969,0.0,0.0,9.275561023969205e-05,297.9386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717224121094,0.0,0.0,9.767644223757088e-05,298.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17236328125,0.0,0.0,7.214360812213272e-05,297.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17095947265625,0.0,0.0,9.767631854629144e-05,297.99078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16973876953125,0.0,0.0,0.0004633335047401,291.16650390625,294.1499938964844,284.5844116210937,282.9817199707031,284.8829040527344,284.7681884765625,290.9290466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883940219879,4.506969020212637e-09,0.0009883894817903,-0.0108598787337541,0.0,0.0,0.0,-0.0070471134968101,60.0,-4.291304111480713,-0.0,-6.66069439603234e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001320,297.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695251464844,0.0,0.0,9.27454311749898e-05,297.9380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.17156982421875,0.0,0.0,9.76657320279628e-05,298.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1722412109375,0.0,0.0,7.213569188024849e-05,297.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708374023437,0.0,0.0,9.766560106072576e-05,297.99072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16961669921875,0.0,0.0,0.0004632826894521,291.16632080078125,294.1499938964844,284.5799865722656,282.9784240722656,284.8780212402344,284.7643127441406,290.9287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882854064926,4.494272509703023e-09,0.0009882809827104,-0.0108266146853566,0.0,0.0,0.0,-0.0070408191531896,60.0,-4.293575286865234,-0.0,-6.659230677996676e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001380,297.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1684265136719,0.0,0.0,9.266265260521322e-05,297.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1704406738281,0.0,0.0,9.757855150382966e-05,298.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1711120605469,0.0,0.0,7.207129965536296e-05,297.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1697082519531,0.0,0.0,9.75784205365926e-05,297.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16851806640625,0.0,0.0,0.0004628691531252,291.164794921875,294.1499938964844,284.5433349609375,282.951171875,284.8374938964844,284.7319641113281,290.9258728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874021634459,4.3909929026142436e-09,0.0009873977396637,-0.010556018911302,0.0,0.0,0.0,-0.0069896187633275,60.0,-4.312556266784668,-0.0,-6.647332639886372e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001440,297.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1684265136719,0.0,0.0,9.266265260521322e-05,297.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1704406738281,0.0,0.0,9.757855150382966e-05,298.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1711120605469,0.0,0.0,7.207129965536296e-05,297.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1697082519531,0.0,0.0,9.75784205365926e-05,297.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16851806640625,0.0,0.0,0.0004628691531252,291.164794921875,294.1499938964844,284.5433349609375,282.951171875,284.8374938964844,284.7319641113281,290.9258728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874021634459,4.3909929026142436e-09,0.0009873977396637,-0.010556018911302,0.0,0.0,0.0,-0.0069896187633275,60.0,-4.312556266784668,-0.0,-6.647332639886372e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001500,297.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1678771972656,0.0,0.0,9.262276580557228e-05,297.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1698913574219,0.0,0.0,9.753654740052298e-05,298.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1705322265625,0.0,0.0,7.204027497209609e-05,297.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1691589355469,0.0,0.0,9.753642370924354e-05,297.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.16796875,0.0,0.0,0.0004626699374057,291.1640319824219,294.1499938964844,284.5249938964844,282.9376525878906,284.8172607421875,284.71588134765625,290.9244689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869765490293,4.341231374382914e-09,0.0009869722416624,-0.010425642132759,0.0,0.0,0.0,-0.0069649498909711,60.0,-4.322091579437256,-0.0,-6.641604244350674e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001560,297.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16729736328125,0.0,0.0,9.258397767553106e-05,297.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1693115234375,0.0,0.0,9.749570017447696e-05,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1699523925781,0.0,0.0,7.201010157587007e-05,297.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1685791015625,0.0,0.0,9.74955692072399e-05,297.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1674194335937,0.0,0.0,0.0004624761641025,291.16326904296875,294.1499938964844,284.50665283203125,282.9241943359375,284.79705810546875,284.6997985839844,290.92303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865626925602,4.2928349763826645e-09,0.0009865583851933,-0.01029884070158,0.0,0.0,0.0,-0.0069409576244652,60.0,-4.331660747528076,-0.0,-6.636035010387786e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001620,297.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661682128906,0.0,0.0,9.251006849808618e-05,297.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16815185546875,0.0,0.0,9.741786925587804e-05,298.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1687927246094,0.0,0.0,7.19526142347604e-05,297.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1674499511719,0.0,0.0,9.74177455645986e-05,297.9891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1662902832031,0.0,0.0,0.0004621069820132,291.1617431640625,294.1499938964844,284.4700012207031,282.8974914550781,284.7567138671875,284.6676940917969,290.920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857739787548,4.200620740135719e-09,0.0009857697878032,-0.010057233273983,0.0,0.0,0.0,-0.0068952431902289,60.0,-4.350918292999268,-0.0,-6.625429449513831e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001680,297.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661682128906,0.0,0.0,9.251006849808618e-05,297.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16815185546875,0.0,0.0,9.741786925587804e-05,298.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1687927246094,0.0,0.0,7.19526142347604e-05,297.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1674499511719,0.0,0.0,9.74177455645986e-05,297.9891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1662902832031,0.0,0.0,0.0004621069820132,291.1617431640625,294.1499938964844,284.4700012207031,282.8974914550781,284.7567138671875,284.6676940917969,290.920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857739787548,4.200620740135719e-09,0.0009857697878032,-0.010057233273983,0.0,0.0,0.0,-0.0068952431902289,60.0,-4.350918292999268,-0.0,-6.625429449513831e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001740,297.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1650390625,0.0,0.0,9.244160901289432e-05,297.9198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669921875,0.0,0.0,9.734577179187907e-05,298.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1676330566406,0.0,0.0,7.18993615009822e-05,297.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1662902832031,0.0,0.0,9.734564810059965e-05,297.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1651306152344,0.0,0.0,0.0004617650120053,291.1601867675781,294.1499938964844,284.4333190917969,282.87115478515625,284.71649169921875,284.6356811523437,290.91729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985043356195,4.115190410658442e-09,0.0009850392816588,-0.0098333992063999,0.0,0.0,0.0,-0.0068528912961483,60.0,-4.370370864868164,-0.0,-6.61561259107657e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001800,297.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1650390625,0.0,0.0,9.244160901289432e-05,297.9198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669921875,0.0,0.0,9.734577179187907e-05,298.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1676330566406,0.0,0.0,7.18993615009822e-05,297.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1662902832031,0.0,0.0,9.734564810059965e-05,297.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1651306152344,0.0,0.0,0.0004617650120053,291.1601867675781,294.1499938964844,284.4333190917969,282.87115478515625,284.71649169921875,284.6356811523437,290.91729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985043356195,4.115190410658442e-09,0.0009850392816588,-0.0098333992063999,0.0,0.0,0.0,-0.0068528912961483,60.0,-4.370370864868164,-0.0,-6.61561259107657e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001860,297.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.16387939453125,0.0,0.0,9.237920312443748e-05,297.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16583251953125,0.0,0.0,9.728004806675016e-05,298.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664428710937,0.0,0.0,7.185082358773798e-05,297.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1651306152344,0.0,0.0,9.727992437547071e-05,297.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639709472656,0.0,0.0,0.0004614532808773,291.1586303710937,294.1499938964844,284.39666748046875,282.84521484375,284.67633056640625,284.60369873046875,290.9143981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843773441389,4.037306933213358e-09,0.0009843732696026,-0.0096293361857533,0.0,0.0,0.0,-0.0068142809905111,60.0,-4.390050888061523,-0.0,-6.606668279118821e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001920,297.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.16387939453125,0.0,0.0,9.237920312443748e-05,297.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16583251953125,0.0,0.0,9.728004806675016e-05,298.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664428710937,0.0,0.0,7.185082358773798e-05,297.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1651306152344,0.0,0.0,9.727992437547071e-05,297.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639709472656,0.0,0.0,0.0004614532808773,291.1586303710937,294.1499938964844,284.39666748046875,282.84521484375,284.67633056640625,284.60369873046875,290.9143981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843773441389,4.037306933213358e-09,0.0009843732696026,-0.0096293361857533,0.0,0.0,0.0,-0.0068142809905111,60.0,-4.390050888061523,-0.0,-6.606668279118821e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001980,297.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1627197265625,0.0,0.0,9.232344018528238e-05,297.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1646423339844,0.0,0.0,9.72213238128461e-05,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1652526855469,0.0,0.0,7.180744432844222e-05,297.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639404296875,0.0,0.0,9.722120739752428e-05,297.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1628112792969,0.0,0.0,0.000461174728116,291.1570739746094,294.1499938964844,284.3599853515625,282.8197326660156,284.63629150390625,284.5716857910156,290.9114990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983781996183,3.9677057195319784e-09,0.0009837780380621,-0.0094469729810953,0.0,0.0,0.0,-0.0067797764204442,60.0,-4.409990787506104,-0.0,-6.598681068226142e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002040,297.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1627197265625,0.0,0.0,9.232344018528238e-05,297.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1646423339844,0.0,0.0,9.72213238128461e-05,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1652526855469,0.0,0.0,7.180744432844222e-05,297.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639404296875,0.0,0.0,9.722120739752428e-05,297.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1628112792969,0.0,0.0,0.000461174728116,291.1570739746094,294.1499938964844,284.3599853515625,282.8197326660156,284.63629150390625,284.5716857910156,290.9114990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983781996183,3.9677057195319784e-09,0.0009837780380621,-0.0094469729810953,0.0,0.0,0.0,-0.0067797764204442,60.0,-4.409990787506104,-0.0,-6.598681068226142e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002100,297.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1621398925781,0.0,0.0,9.229825809597968e-05,297.9100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640319824219,0.0,0.0,9.71948029473424e-05,298.44677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1646423339844,0.0,0.0,7.178785745054483e-05,297.74090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.163330078125,0.0,0.0,9.719468653202056e-05,297.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622314453125,0.0,0.0,0.0004610489413607,291.1562805175781,294.1499938964844,284.3416748046875,282.80718994140625,284.61627197265625,284.5556640625,290.9100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835131932049,3.936266423920642e-09,0.000983509235084,-0.0093645993620157,0.0,0.0,0.0,-0.006764190737158,60.0,-4.420072555541992,-0.0,-6.595074353299425e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002160,297.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615295410156,0.0,0.0,9.227489499608056e-05,297.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634216308594,0.0,0.0,9.717020293464884e-05,298.4452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640319824219,0.0,0.0,7.176968938438222e-05,297.7402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1627502441406,0.0,0.0,9.7170086519327e-05,297.9861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1616516113281,0.0,0.0,0.0004609322350006,291.1554870605469,294.1499938964844,284.3233337402344,282.7947692871094,284.5963134765625,284.53961181640625,290.9085693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832637151703,3.9070977564392714e-09,0.0009832597570493,-0.0092881741002202,0.0,0.0,0.0,-0.0067497305572032,60.0,-4.430228233337402,-0.0,-6.591729118099465e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002220,297.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16033935546875,0.0,0.0,9.223409870173782e-05,297.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622009277344,0.0,0.0,9.712723840493707e-05,298.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1628112792969,0.0,0.0,7.173795165726915e-05,297.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615295410156,0.0,0.0,9.712712198961526e-05,297.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1604309082031,0.0,0.0,0.0004607284790836,291.1539001464844,294.1499938964844,284.2866516113281,282.7703857421875,284.556396484375,284.5074462890625,290.9056396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828279726207,3.856149177750012e-09,0.0009828241309151,-0.0091546811163425,0.0,0.0,0.0,-0.0067244726233184,60.0,-4.4507832527160645,-0.0,-6.585888456811517e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002280,297.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16033935546875,0.0,0.0,9.223409870173782e-05,297.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622009277344,0.0,0.0,9.712723840493707e-05,298.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1628112792969,0.0,0.0,7.173795165726915e-05,297.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615295410156,0.0,0.0,9.712712198961526e-05,297.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1604309082031,0.0,0.0,0.0004607284790836,291.1539001464844,294.1499938964844,284.2866516113281,282.7703857421875,284.556396484375,284.5074462890625,290.9056396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828279726207,3.856149177750012e-09,0.0009828241309151,-0.0091546811163425,0.0,0.0,0.0,-0.0067244726233184,60.0,-4.4507832527160645,-0.0,-6.585888456811517e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002340,297.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591491699219,0.0,0.0,9.220159699907526e-05,297.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1609802246094,0.0,0.0,9.709300502436236e-05,298.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615905761719,0.0,0.0,7.171266770455986e-05,297.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1603088378906,0.0,0.0,9.709289588499814e-05,297.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15924072265625,0.0,0.0,0.0004605661088135,291.1522827148437,294.1499938964844,284.25,282.74658203125,284.5165710449219,284.47509765625,290.9027099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824805893003,3.815531002260286e-09,0.0009824767475947,-0.0090482551604509,0.0,0.0,0.0,-0.0067043364979326,60.0,-4.471698760986328,-0.0,-6.581233691349554e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002400,297.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591491699219,0.0,0.0,9.220159699907526e-05,297.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1609802246094,0.0,0.0,9.709300502436236e-05,298.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615905761719,0.0,0.0,7.171266770455986e-05,297.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1603088378906,0.0,0.0,9.709289588499814e-05,297.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15924072265625,0.0,0.0,0.0004605661088135,291.1522827148437,294.1499938964844,284.25,282.74658203125,284.5165710449219,284.47509765625,290.9027099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824805893003,3.815531002260286e-09,0.0009824767475947,-0.0090482551604509,0.0,0.0,0.0,-0.0067043364979326,60.0,-4.471698760986328,-0.0,-6.581233691349554e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002460,297.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1579895019531,0.0,0.0,9.217657498084007e-05,297.8970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1597900390625,0.0,0.0,9.706665150588378e-05,298.43572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1603698730469,0.0,0.0,7.169320451794192e-05,297.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591491699219,0.0,0.0,9.706653509056196e-05,297.9830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1580810546875,0.0,0.0,0.0004604411078616,291.1507263183594,294.1499938964844,284.2148132324219,282.7247009277344,284.4783935546875,284.4438171386719,290.8998413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822128340601,3.784237811998992e-09,0.0009822091087698,-0.0089662624523043,0.0,0.0,0.0,-0.006688822992146,60.0,-4.492103099822998,-0.0,-6.577649003247643e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002520,297.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1579284667969,0.0,0.0,9.2175614554435e-05,297.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15972900390625,0.0,0.0,9.70656401477754e-05,298.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16033935546875,0.0,0.0,7.169245509430766e-05,297.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590881347656,0.0,0.0,9.70655310084112e-05,297.9830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15802001953125,0.0,0.0,0.0004604363057296,291.1506652832031,294.1499938964844,284.2133483886719,282.72381591796875,284.476806640625,284.4425048828125,290.8997497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822025895118,3.7830387711323965e-09,0.0009821988642215,-0.0089631211012601,0.0,0.0,0.0,-0.0066882283426821,60.0,-4.492958068847656,-0.0,-6.577511868499641e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002580,297.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1567077636719,0.0,0.0,9.215377212967724e-05,297.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1584777832031,0.0,0.0,9.704264084575698e-05,298.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590881347656,0.0,0.0,7.167546573327854e-05,297.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578369140625,0.0,0.0,9.704252443043516e-05,297.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15679931640625,0.0,0.0,0.0004603271954692,291.1490478515625,294.1499938964844,284.1766662597656,282.70233154296875,284.4371032714844,284.40966796875,290.8967590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819689439609,3.755708632979804e-09,0.0009819651022553,-0.008891511708498,0.0,0.0,0.0,-0.0066746794618666,60.0,-4.514453411102295,-0.0,-6.574381217205882e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002640,297.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1567077636719,0.0,0.0,9.215377212967724e-05,297.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1584777832031,0.0,0.0,9.704264084575698e-05,298.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590881347656,0.0,0.0,7.167546573327854e-05,297.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578369140625,0.0,0.0,9.704252443043516e-05,297.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15679931640625,0.0,0.0,0.0004603271954692,291.1490478515625,294.1499938964844,284.1766662597656,282.70233154296875,284.4371032714844,284.40966796875,290.8967590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819689439609,3.755708632979804e-09,0.0009819651022553,-0.008891511708498,0.0,0.0,0.0,-0.0066746794618666,60.0,-4.514453411102295,-0.0,-6.574381217205882e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002700,297.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15606689453125,0.0,0.0,9.214433521265164e-05,297.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578674316406,0.0,0.0,9.7032701887656e-05,298.4305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.158447265625,0.0,0.0,7.166812429204583e-05,297.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572265625,0.0,0.0,9.70325927482918e-05,297.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561584472656,0.0,0.0,0.0004602800763677,291.1482238769531,294.1499938964844,284.1583251953125,282.6920471191406,284.4172668457031,284.3931579589844,290.895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818678954616,3.7438954159085824e-09,0.0009818641701713,-0.0088605592027306,0.0,0.0,0.0,-0.0066688233055174,60.0,-4.525274276733398,-0.0,-6.573029054379731e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002760,297.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15545654296875,0.0,0.0,9.213581506628544e-05,297.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572265625,0.0,0.0,9.70237233559601e-05,298.4288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578063964844,0.0,0.0,7.166149589465931e-05,297.7300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1565856933594,0.0,0.0,9.702361421659587e-05,297.9803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1555480957031,0.0,0.0,0.0004602374974638,291.1473999023437,294.1499938964844,284.1400146484375,282.6820373535156,284.3974609375,284.3765869140625,290.8937683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817765094339,3.733219067214577e-09,0.0009817727841436,-0.0088325859978795,0.0,0.0,0.0,-0.0066635305993258,60.0,-4.536137104034424,-0.0,-6.571806210331489e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002820,297.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542053222656,0.0,0.0,9.212144504999742e-05,297.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15594482421875,0.0,0.0,9.70085893641226e-05,298.42529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1565246582031,0.0,0.0,7.165031274780631e-05,297.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553039550781,0.0,0.0,9.70084802247584e-05,297.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.154296875,0.0,0.0,0.0004601657274179,291.145751953125,294.1499938964844,284.10333251953125,282.6628112792969,284.3578796386719,284.34326171875,290.8907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816224919632,3.7152045884170085e-09,0.0009816187666729,-0.0087853847071528,0.0,0.0,0.0,-0.0066545996814966,60.0,-4.557985782623291,-0.0,-6.569744215312312e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002880,297.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542053222656,0.0,0.0,9.212144504999742e-05,297.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15594482421875,0.0,0.0,9.70085893641226e-05,298.42529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1565246582031,0.0,0.0,7.165031274780631e-05,297.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553039550781,0.0,0.0,9.70084802247584e-05,297.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.154296875,0.0,0.0,0.0004601657274179,291.145751953125,294.1499938964844,284.10333251953125,282.6628112792969,284.3578796386719,284.34326171875,290.8907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816224919632,3.7152045884170085e-09,0.0009816187666729,-0.0087853847071528,0.0,0.0,0.0,-0.0066545996814966,60.0,-4.557985782623291,-0.0,-6.569744215312312e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002940,297.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529235839844,0.0,0.0,9.211042197421192e-05,297.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546630859375,0.0,0.0,9.699697693577036e-05,298.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552124023437,0.0,0.0,7.164173439377919e-05,297.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540222167969,0.0,0.0,9.699686779640616e-05,297.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15301513671875,0.0,0.0,0.0004601106629706,291.14410400390625,294.1499938964844,284.0666809082031,282.6445617675781,284.318359375,284.30963134765625,290.8877258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815039811655,3.70135455618481e-09,0.0009815002558752,-0.0087490947917103,0.0,0.0,0.0,-0.0066477339714765,60.0,-4.579996109008789,-0.0,-6.568158283926095e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003000,297.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529235839844,0.0,0.0,9.211042197421192e-05,297.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546630859375,0.0,0.0,9.699697693577036e-05,298.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552124023437,0.0,0.0,7.164173439377919e-05,297.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540222167969,0.0,0.0,9.699686779640616e-05,297.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15301513671875,0.0,0.0,0.0004601106629706,291.14410400390625,294.1499938964844,284.0666809082031,282.6445617675781,284.318359375,284.30963134765625,290.8877258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815039811655,3.70135455618481e-09,0.0009815002558752,-0.0087490947917103,0.0,0.0,0.0,-0.0066477339714765,60.0,-4.579996109008789,-0.0,-6.568158283926095e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003060,297.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1516418457031,0.0,0.0,9.2102462076582e-05,297.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533508300781,0.0,0.0,9.698859503259882e-05,298.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539001464844,0.0,0.0,7.163554255384952e-05,297.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527404785156,0.0,0.0,9.69884858932346e-05,297.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517333984375,0.0,0.0,0.0004600709071382,291.1424255371094,294.1499938964844,284.0299987792969,282.627197265625,284.2789001464844,284.2757568359375,290.8847045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814182994887,3.691327243871001e-09,0.0009814145741984,-0.0087228221818804,0.0,0.0,0.0,-0.0066427625715732,60.0,-4.60215425491333,-0.0,-6.567010757407843e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003120,297.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1516418457031,0.0,0.0,9.2102462076582e-05,297.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533508300781,0.0,0.0,9.698859503259882e-05,298.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539001464844,0.0,0.0,7.163554255384952e-05,297.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527404785156,0.0,0.0,9.69884858932346e-05,297.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517333984375,0.0,0.0,0.0004600709071382,291.1424255371094,294.1499938964844,284.0299987792969,282.627197265625,284.2789001464844,284.2757568359375,290.8847045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814182994887,3.691327243871001e-09,0.0009814145741984,-0.0087228221818804,0.0,0.0,0.0,-0.0066427625715732,60.0,-4.60215425491333,-0.0,-6.567010757407843e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003180,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503295898437,0.0,0.0,9.209730342263356e-05,297.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15203857421875,0.0,0.0,9.698315989226104e-05,298.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.152587890625,0.0,0.0,7.163152622524649e-05,297.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.15142822265625,0.0,0.0,9.698305802885444e-05,297.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504211425781,0.0,0.0,0.0004600451502483,291.1407165527344,294.1499938964844,283.99334716796875,282.6106262207031,284.2394714355469,284.2416076660156,290.88165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813624201342,3.6847951356833164e-09,0.0009813586948439,-0.0087057063356041,0.0,0.0,0.0,-0.0066395243629813,60.0,-4.624448299407959,-0.0,-6.566263266449823e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003240,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503295898437,0.0,0.0,9.209730342263356e-05,297.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15203857421875,0.0,0.0,9.698315989226104e-05,298.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.152587890625,0.0,0.0,7.163152622524649e-05,297.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.15142822265625,0.0,0.0,9.698305802885444e-05,297.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504211425781,0.0,0.0,0.0004600451502483,291.1407165527344,294.1499938964844,283.99334716796875,282.6106262207031,284.2394714355469,284.2416076660156,290.88165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813624201342,3.6847951356833164e-09,0.0009813586948439,-0.0087057063356041,0.0,0.0,0.0,-0.0066395243629813,60.0,-4.624448299407959,-0.0,-6.566263266449823e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003300,297.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496887207031,0.0,0.0,9.209570998791604e-05,297.87255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513671875,0.0,0.0,9.698147914605217e-05,298.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15191650390625,0.0,0.0,7.163028203649446e-05,297.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507568359375,0.0,0.0,9.698137728264555e-05,297.9728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497802734375,0.0,0.0,0.0004600371757987,291.139892578125,294.1499938964844,283.9750061035156,282.6025695800781,284.21978759765625,284.22442626953125,290.880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813448414206,3.682752325318006e-09,0.0009813412325456,-0.0087003540247678,0.0,0.0,0.0,-0.0066385115496814,60.0,-4.635644435882568,-0.0,-6.566029497889758e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
