time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12003360,297.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490173339844,0.0,0.0,9.20947059057653e-05,297.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15069580078125,0.0,0.0,9.698041685624048e-05,298.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512451171875,0.0,0.0,7.162950350902975e-05,297.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15008544921875,0.0,0.0,9.698031499283388e-05,297.97186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14910888671875,0.0,0.0,0.0004600321408361,291.1390380859375,294.1499938964844,283.9566650390625,282.5946960449219,284.2001037597656,284.2071838378906,290.8785705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813336655497,3.6814440385057882e-09,0.0009813300566747,-0.0086969267576932,0.0,0.0,0.0,-0.0066378628835082,60.0,-4.646869659423828,-0.0,-6.565879573372514e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003420,297.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.147705078125,0.0,0.0,9.209438576363028e-05,297.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493530273437,0.0,0.0,9.69800748862326e-05,298.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14990234375,0.0,0.0,7.162924885051325e-05,297.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487731933594,0.0,0.0,9.697997302282602e-05,297.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477966308594,0.0,0.0,0.0004600305401254,291.1373291015625,294.1499938964844,283.9200134277344,282.5793762207031,284.1607666015625,284.1724853515625,290.87548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813293581828,3.6809375547619534e-09,0.0009813256328925,-0.0086955986917018,0.0,0.0,0.0,-0.0066376118920743,60.0,-4.669400215148926,-0.0,-6.565822019410916e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003480,297.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.147705078125,0.0,0.0,9.209438576363028e-05,297.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493530273437,0.0,0.0,9.69800748862326e-05,298.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14990234375,0.0,0.0,7.162924885051325e-05,297.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487731933594,0.0,0.0,9.697997302282602e-05,297.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477966308594,0.0,0.0,0.0004600305401254,291.1373291015625,294.1499938964844,283.9200134277344,282.5793762207031,284.1607666015625,284.1724853515625,290.87548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813293581828,3.6809375547619534e-09,0.0009813256328925,-0.0086955986917018,0.0,0.0,0.0,-0.0066376118920743,60.0,-4.669400215148926,-0.0,-6.565822019410916e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003540,297.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463623046875,0.0,0.0,9.209611016558485e-05,297.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14801025390625,0.0,0.0,9.698189387563616e-05,298.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485290527344,0.0,0.0,7.163058762671426e-05,297.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473999023437,0.0,0.0,9.698179201222956e-05,297.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464538574219,0.0,0.0,0.000460039183963,291.1355895996094,294.1499938964844,283.8833312988281,282.56451416015625,284.1214904785156,284.1375427246094,290.8724060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813469368964,3.6829883587330414e-09,0.0009813432116061,-0.0087009724229574,0.0,0.0,0.0,-0.0066386284306645,60.0,-4.69203519821167,-0.0,-6.566056498513717e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003600,297.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463623046875,0.0,0.0,9.209611016558485e-05,297.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14801025390625,0.0,0.0,9.698189387563616e-05,298.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485290527344,0.0,0.0,7.163058762671426e-05,297.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473999023437,0.0,0.0,9.698179201222956e-05,297.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464538574219,0.0,0.0,0.000460039183963,291.1355895996094,294.1499938964844,283.8833312988281,282.56451416015625,284.1214904785156,284.1375427246094,290.8724060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813469368964,3.6829883587330414e-09,0.0009813432116061,-0.0087009724229574,0.0,0.0,0.0,-0.0066386284306645,60.0,-4.69203519821167,-0.0,-6.566056498513717e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003660,297.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14501953125,0.0,0.0,9.209964628098533e-05,297.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466369628906,0.0,0.0,9.6985611889977e-05,298.3987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14715576171875,0.0,0.0,7.16333306627348e-05,297.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14605712890625,0.0,0.0,9.69855100265704e-05,297.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451110839844,0.0,0.0,0.0004600568208843,291.13385009765625,294.1499938964844,283.8466796875,282.5500183105469,284.082275390625,284.1023254394531,290.8692932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813836077228,3.687287364328995e-09,0.0009813799988478,-0.0087122367694973,0.0,0.0,0.0,-0.0066407597623765,60.0,-4.714761734008789,-0.0,-6.566548194086863e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003720,297.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14501953125,0.0,0.0,9.209964628098533e-05,297.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466369628906,0.0,0.0,9.6985611889977e-05,298.3987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14715576171875,0.0,0.0,7.16333306627348e-05,297.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14605712890625,0.0,0.0,9.69855100265704e-05,297.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451110839844,0.0,0.0,0.0004600568208843,291.13385009765625,294.1499938964844,283.8466796875,282.5500183105469,284.082275390625,284.1023254394531,290.8692932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813836077228,3.687287364328995e-09,0.0009813799988478,-0.0087122367694973,0.0,0.0,0.0,-0.0066407597623765,60.0,-4.714761734008789,-0.0,-6.566548194086863e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003780,297.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436462402344,0.0,0.0,9.210474672727288e-05,297.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.145263671875,0.0,0.0,9.699098154669628e-05,298.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.145751953125,0.0,0.0,7.163729605963454e-05,297.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446838378906,0.0,0.0,9.699087968328968e-05,297.96343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14373779296875,0.0,0.0,0.0004600823158398,291.1321105957031,294.1499938964844,283.8099975585937,282.5357971191406,284.0430908203125,284.0668640136719,290.8661499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814371587708,3.693538808136054e-09,0.0009814334334805,-0.0087286159396171,0.0,0.0,0.0,-0.0066438587382435,60.0,-4.73756742477417,-0.0,-6.567263710621773e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003840,297.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436462402344,0.0,0.0,9.210474672727288e-05,297.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.145263671875,0.0,0.0,9.699098154669628e-05,298.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.145751953125,0.0,0.0,7.163729605963454e-05,297.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446838378906,0.0,0.0,9.699087968328968e-05,297.96343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14373779296875,0.0,0.0,0.0004600823158398,291.1321105957031,294.1499938964844,283.8099975585937,282.5357971191406,284.0430908203125,284.0668640136719,290.8661499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814371587708,3.693538808136054e-09,0.0009814334334805,-0.0087286159396171,0.0,0.0,0.0,-0.0066438587382435,60.0,-4.73756742477417,-0.0,-6.567263710621773e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003900,297.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429748535156,0.0,0.0,9.210781718138604e-05,297.8529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445617675781,0.0,0.0,9.699421207187696e-05,298.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1450500488281,0.0,0.0,7.163968257373199e-05,297.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439819335937,0.0,0.0,9.699411020847036e-05,297.9622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14306640625,0.0,0.0,0.0004600976535584,291.1312255859375,294.1499938964844,283.7916564941406,282.5287780761719,284.02349853515625,284.0490417480469,290.8645935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981469405815,3.697312900285965e-09,0.0009814656805247,-0.0087385047227144,0.0,0.0,0.0,-0.0066457297652959,60.0,-4.748997688293457,-0.0,-6.567695720605117e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003960,297.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14227294921875,0.0,0.0,9.211118594976142e-05,297.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14385986328125,0.0,0.0,9.699775546323508e-05,298.3905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14434814453125,0.0,0.0,7.16423019184731e-05,297.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432800292969,0.0,0.0,9.69976608757861e-05,297.96112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423645019531,0.0,0.0,0.0004601144755724,291.13037109375,294.1499938964844,283.7733459472656,282.52178955078125,284.0039367675781,284.0311584472656,290.863037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815047960728,3.701458473059915e-09,0.0009815011871978,-0.0087493676692247,0.0,0.0,0.0,-0.0066477847285568,60.0,-4.760442733764648,-0.0,-6.568170363152603e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004020,297.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1408996582031,0.0,0.0,9.211872384184971e-05,297.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424560546875,0.0,0.0,9.700569353299215e-05,298.38641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429443359375,0.0,0.0,7.164815906435251e-05,297.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418762207031,0.0,0.0,9.700559166958556e-05,297.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1409606933594,0.0,0.0,0.0004601521068252,291.1285705566406,294.1499938964844,283.7366638183594,282.50787353515625,283.9648132324219,283.9952392578125,290.85986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815843077376,3.710748819329978e-09,0.0009815805824473,-0.0087737096473574,0.0,0.0,0.0,-0.0066523905843496,60.0,-4.783373355865479,-0.0,-6.569234045628036e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004080,297.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1408996582031,0.0,0.0,9.211872384184971e-05,297.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424560546875,0.0,0.0,9.700569353299215e-05,298.38641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429443359375,0.0,0.0,7.164815906435251e-05,297.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418762207031,0.0,0.0,9.700559166958556e-05,297.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1409606933594,0.0,0.0,0.0004601521068252,291.1285705566406,294.1499938964844,283.7366638183594,282.50787353515625,283.9648132324219,283.9952392578125,290.85986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815843077376,3.710748819329978e-09,0.0009815805824473,-0.0087737096473574,0.0,0.0,0.0,-0.0066523905843496,60.0,-4.783373355865479,-0.0,-6.569234045628036e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004140,297.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1394958496094,0.0,0.0,9.212714940076694e-05,297.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410217285156,0.0,0.0,9.701456292532384e-05,298.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415100097656,0.0,0.0,7.165470742620528e-05,297.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1404724121094,0.0,0.0,9.701446106191725e-05,297.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395568847656,0.0,0.0,0.0004601941909641,291.1268005371094,294.1499938964844,283.70001220703125,282.4939270019531,283.9257507324219,283.9591064453125,290.856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816732490435,3.721146946134013e-09,0.0009816695237532,-0.0088009545579552,0.0,0.0,0.0,-0.0066575454548001,60.0,-4.8063507080078125,-0.0,-6.570424204710434e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004200,297.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1394958496094,0.0,0.0,9.212714940076694e-05,297.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410217285156,0.0,0.0,9.701456292532384e-05,298.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415100097656,0.0,0.0,7.165470742620528e-05,297.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1404724121094,0.0,0.0,9.701446106191725e-05,297.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395568847656,0.0,0.0,0.0004601941909641,291.1268005371094,294.1499938964844,283.70001220703125,282.4939270019531,283.9257507324219,283.9591064453125,290.856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816732490435,3.721146946134013e-09,0.0009816695237532,-0.0088009545579552,0.0,0.0,0.0,-0.0066575454548001,60.0,-4.8063507080078125,-0.0,-6.570424204710434e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004260,297.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380920410156,0.0,0.0,9.213623707182704e-05,297.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395874023437,0.0,0.0,9.70241308095865e-05,298.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400756835937,0.0,0.0,7.166177965700626e-05,297.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390380859375,0.0,0.0,9.702403622213752e-05,297.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1381530761719,0.0,0.0,0.0004602396220434,291.125,294.1499938964844,283.663330078125,282.4798889160156,283.88671875,283.9227905273437,290.853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981769291684,3.732375297715862e-09,0.0009817655663937,-0.0088303750380873,0.0,0.0,0.0,-0.0066631119698286,60.0,-4.829362869262695,-0.0,-6.571709576519424e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004320,297.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380920410156,0.0,0.0,9.213623707182704e-05,297.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395874023437,0.0,0.0,9.70241308095865e-05,298.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400756835937,0.0,0.0,7.166177965700626e-05,297.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390380859375,0.0,0.0,9.702403622213752e-05,297.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1381530761719,0.0,0.0,0.0004602396220434,291.125,294.1499938964844,283.663330078125,282.4798889160156,283.88671875,283.9227905273437,290.853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981769291684,3.732375297715862e-09,0.0009817655663937,-0.0088303750380873,0.0,0.0,0.0,-0.0066631119698286,60.0,-4.829362869262695,-0.0,-6.571709576519424e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004380,297.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366577148437,0.0,0.0,9.214577585225923e-05,297.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1381530761719,0.0,0.0,9.703417163109408e-05,298.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1386413574219,0.0,0.0,7.166919385781512e-05,297.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376037597656,0.0,0.0,9.703407704364508e-05,297.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13671875,0.0,0.0,0.0004602872650139,291.1231994628906,294.1499938964844,283.6266784667969,282.46563720703125,283.84771728515625,283.8863220214844,290.8503112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818701073527,3.744165866237381e-09,0.0009818663820624,-0.0088612679392099,0.0,0.0,0.0,-0.0066689569503068,60.0,-4.852398872375488,-0.0,-6.57305960771737e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004440,297.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366577148437,0.0,0.0,9.214577585225923e-05,297.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1381530761719,0.0,0.0,9.703417163109408e-05,298.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1386413574219,0.0,0.0,7.166919385781512e-05,297.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376037597656,0.0,0.0,9.703407704364508e-05,297.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13671875,0.0,0.0,0.0004602872650139,291.1231994628906,294.1499938964844,283.6266784667969,282.46563720703125,283.84771728515625,283.8863220214844,290.8503112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818701073527,3.744165866237381e-09,0.0009818663820624,-0.0088612679392099,0.0,0.0,0.0,-0.0066689569503068,60.0,-4.852398872375488,-0.0,-6.57305960771737e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004500,297.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13592529296875,0.0,0.0,9.215065074386076e-05,297.8326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1374206542969,0.0,0.0,9.703930118121208e-05,298.3715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379089355469,0.0,0.0,7.16729846317321e-05,297.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368713378906,0.0,0.0,9.70392138697207e-05,297.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1360168457031,0.0,0.0,0.0004603115958161,291.1222839355469,294.1499938964844,283.6083374023437,282.4584350585937,283.8282470703125,283.8680114746094,290.84869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819215629249,3.750190380458207e-09,0.0009819178376346,-0.008877052925527,0.0,0.0,0.0,-0.0066719432361423,60.0,-4.863922119140625,-0.0,-6.573749544713793e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004560,297.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1352233886719,0.0,0.0,9.215555473929272e-05,297.8305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366882324219,0.0,0.0,9.704446711111814e-05,298.3693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371765136719,0.0,0.0,7.167679723352194e-05,297.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361389160156,0.0,0.0,9.704437979962675e-05,297.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1352844238281,0.0,0.0,0.0004603361012414,291.1213684082031,294.1499938964844,283.5899963378906,282.4511413574219,283.80877685546875,283.84967041015625,290.8470764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819734841585,3.7562544186187105e-09,0.0009819697588682,-0.0088929422199726,0.0,0.0,0.0,-0.0066749500110745,60.0,-4.875446796417236,-0.0,-6.574443744966629e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004620,297.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337585449219,0.0,0.0,9.216536273015664e-05,297.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1352233886719,0.0,0.0,9.705479169497266e-05,298.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356811523437,0.0,0.0,7.16844224371016e-05,297.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346740722656,0.0,0.0,9.70547043834813e-05,297.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1338195800781,0.0,0.0,0.0004603851120918,291.1195373535156,294.1499938964844,283.5533447265625,282.43621826171875,283.76983642578125,283.8128662109375,290.8438415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820772102102,3.768378942226036e-09,0.0009820733685046,-0.0089247105643153,0.0,0.0,0.0,-0.0066809603013098,60.0,-4.898495674133301,-0.0,-6.57583285601504e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004680,297.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337585449219,0.0,0.0,9.216536273015664e-05,297.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1352233886719,0.0,0.0,9.705479169497266e-05,298.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356811523437,0.0,0.0,7.16844224371016e-05,297.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346740722656,0.0,0.0,9.70547043834813e-05,297.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1338195800781,0.0,0.0,0.0004603851120918,291.1195373535156,294.1499938964844,283.5533447265625,282.43621826171875,283.76983642578125,283.8128662109375,290.8438415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820772102102,3.768378942226036e-09,0.0009820733685046,-0.0089247105643153,0.0,0.0,0.0,-0.0066809603013098,60.0,-4.898495674133301,-0.0,-6.57583285601504e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004740,297.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322937011719,0.0,0.0,9.21749888220802e-05,297.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337280273437,0.0,0.0,9.706492710392922e-05,298.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341857910156,0.0,0.0,7.169190212152898e-05,297.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332092285156,0.0,0.0,9.706483251648024e-05,297.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1323547363281,0.0,0.0,0.0004604331916198,291.1177062988281,294.1499938964844,283.51666259765625,282.4208374023437,283.73095703125,283.7759704589844,290.8406066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821789572015,3.7802783126039685e-09,0.0009821751154959,-0.0089558884501457,0.0,0.0,0.0,-0.0066868592984974,60.0,-4.921534061431885,-0.0,-6.577195676982228e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004800,297.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322937011719,0.0,0.0,9.21749888220802e-05,297.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337280273437,0.0,0.0,9.706492710392922e-05,298.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341857910156,0.0,0.0,7.169190212152898e-05,297.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332092285156,0.0,0.0,9.706483251648024e-05,297.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1323547363281,0.0,0.0,0.0004604331916198,291.1177062988281,294.1499938964844,283.51666259765625,282.4208374023437,283.73095703125,283.7759704589844,290.8406066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821789572015,3.7802783126039685e-09,0.0009821751154959,-0.0089558884501457,0.0,0.0,0.0,-0.0066868592984974,60.0,-4.921534061431885,-0.0,-6.577195676982228e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004860,297.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307983398437,0.0,0.0,9.21842220122926e-05,297.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322326660156,0.0,0.0,9.707464778330176e-05,298.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326904296875,0.0,0.0,7.169908349169418e-05,297.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317138671875,0.0,0.0,9.70745604718104e-05,297.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1308898925781,0.0,0.0,0.0004604792920872,291.1158447265625,294.1499938964844,283.4800109863281,282.4049072265625,283.6921081542969,283.73895263671875,290.8373413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822765132412,3.791690961207905e-09,0.0009822727879509,-0.0089857913553714,0.0,0.0,0.0,-0.0066925170831382,60.0,-4.944550037384033,-0.0,-6.578502365073291e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004920,297.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307983398437,0.0,0.0,9.21842220122926e-05,297.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322326660156,0.0,0.0,9.707464778330176e-05,298.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326904296875,0.0,0.0,7.169908349169418e-05,297.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317138671875,0.0,0.0,9.70745604718104e-05,297.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1308898925781,0.0,0.0,0.0004604792920872,291.1158447265625,294.1499938964844,283.4800109863281,282.4049072265625,283.6921081542969,283.73895263671875,290.8373413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822765132412,3.791690961207905e-09,0.0009822727879509,-0.0089857913553714,0.0,0.0,0.0,-0.0066925170831382,60.0,-4.944550037384033,-0.0,-6.578502365073291e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004980,297.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293029785156,0.0,0.0,9.219285129802302e-05,297.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307373046875,0.0,0.0,9.708373545436189e-05,298.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13116455078125,0.0,0.0,7.170579192461446e-05,297.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302185058594,0.0,0.0,9.708364814287052e-05,297.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.12939453125,0.0,0.0,0.0004605224239639,291.1139831542969,294.1499938964844,283.4433288574219,282.3883361816406,283.6532897949219,283.7018737792969,290.83404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823676664382,3.802353099047195e-09,0.0009823639411479,-0.0090137273073196,0.0,0.0,0.0,-0.0066978028044104,60.0,-4.967532157897949,-0.0,-6.579723788036064e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005040,297.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293029785156,0.0,0.0,9.219285129802302e-05,297.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307373046875,0.0,0.0,9.708373545436189e-05,298.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13116455078125,0.0,0.0,7.170579192461446e-05,297.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302185058594,0.0,0.0,9.708364814287052e-05,297.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.12939453125,0.0,0.0,0.0004605224239639,291.1139831542969,294.1499938964844,283.4433288574219,282.3883361816406,283.6532897949219,283.7018737792969,290.83404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823676664382,3.802353099047195e-09,0.0009823639411479,-0.0090137273073196,0.0,0.0,0.0,-0.0066978028044104,60.0,-4.967532157897949,-0.0,-6.579723788036064e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005100,297.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285705566406,0.0,0.0,9.219686762662604e-05,297.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1299743652344,0.0,0.0,9.708796278573573e-05,298.349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304016113281,0.0,0.0,7.170891331043094e-05,297.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.12945556640625,0.0,0.0,9.708787547424436e-05,297.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1286315917969,0.0,0.0,0.0004605424765031,291.113037109375,294.1499938964844,283.42498779296875,282.3797607421875,283.6339111328125,283.6833190917969,290.8323974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824101580306,3.807313131432011e-09,0.000982406316325,-0.0090267239138484,0.0,0.0,0.0,-0.0067002619616687,60.0,-4.979005336761475,-0.0,-6.580292222224672e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005160,297.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278076171875,0.0,0.0,9.220065840054303e-05,297.8096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.12921142578125,0.0,0.0,9.70919500105083e-05,298.3471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.129638671875,0.0,0.0,7.171186007326469e-05,297.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1286926269531,0.0,0.0,9.709186269901692e-05,297.9344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278686523437,0.0,0.0,0.0004605614230968,291.11212158203125,294.1499938964844,283.4066772460937,282.3710021972656,283.614501953125,283.66473388671875,290.83074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982450088486,3.811989834900942e-09,0.0009824463631957,-0.0090389773249626,0.0,0.0,0.0,-0.0067025800235569,60.0,-4.9904656410217285,-0.0,-6.580827971447435e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005220,297.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.12628173828125,0.0,0.0,9.220743231708184e-05,297.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1276550292969,0.0,0.0,9.70990804489702e-05,298.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12811279296875,0.0,0.0,7.171712786657736e-05,297.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271667480469,0.0,0.0,9.709899313747884e-05,297.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263732910156,0.0,0.0,0.0004605952417477,291.1102294921875,294.1499938964844,283.3699951171875,282.35284423828125,283.5757751464844,283.6275634765625,290.82745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825215674936,3.820341820670592e-09,0.000982517725788,-0.0090608615428209,0.0,0.0,0.0,-0.0067067206837236,60.0,-5.013342380523682,-0.0,-6.581785072512504e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005280,297.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.12628173828125,0.0,0.0,9.220743231708184e-05,297.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1276550292969,0.0,0.0,9.70990804489702e-05,298.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12811279296875,0.0,0.0,7.171712786657736e-05,297.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271667480469,0.0,0.0,9.709899313747884e-05,297.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263732910156,0.0,0.0,0.0004605952417477,291.1102294921875,294.1499938964844,283.3699951171875,282.35284423828125,283.5757751464844,283.6275634765625,290.82745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825215674936,3.820341820670592e-09,0.000982517725788,-0.0090608615428209,0.0,0.0,0.0,-0.0067067206837236,60.0,-5.013342380523682,-0.0,-6.581785072512504e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005340,297.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.124755859375,0.0,0.0,9.221293294103816e-05,297.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1261291503906,0.0,0.0,9.710487211123108e-05,298.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1265563964844,0.0,0.0,7.17214061296545e-05,297.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1256408691406,0.0,0.0,9.710478479973972e-05,297.9284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12481689453125,0.0,0.0,0.0004606227157637,291.1083068847656,294.1499938964844,283.3333435058594,282.333740234375,283.5370483398437,283.5903625488281,290.8241271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825794259086,3.8271048552473985e-09,0.000982575584203,-0.0090785818174481,0.0,0.0,0.0,-0.0067100734449923,60.0,-5.036145687103272,-0.0,-6.582560274637217e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005400,297.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.124755859375,0.0,0.0,9.221293294103816e-05,297.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1261291503906,0.0,0.0,9.710487211123108e-05,298.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1265563964844,0.0,0.0,7.17214061296545e-05,297.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1256408691406,0.0,0.0,9.710478479973972e-05,297.9284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12481689453125,0.0,0.0,0.0004606227157637,291.1083068847656,294.1499938964844,283.3333435058594,282.333740234375,283.5370483398437,283.5903625488281,290.8241271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825794259086,3.8271048552473985e-09,0.000982575584203,-0.0090785818174481,0.0,0.0,0.0,-0.0067100734449923,60.0,-5.036145687103272,-0.0,-6.582560274637217e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005460,297.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.12322998046875,0.0,0.0,9.221692016581072e-05,297.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1245422363281,0.0,0.0,9.710906306281686e-05,298.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.125,0.0,0.0,7.172449841164052e-05,297.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12408447265625,0.0,0.0,9.71089830272831e-05,297.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.123291015625,0.0,0.0,0.0004606426227837,291.1064147949219,294.1499938964844,283.2966613769531,282.31365966796875,283.49835205078125,283.5531921386719,290.8207702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319827311283924e-09,0.0009826172608882,-0.009091361425817,0.0,0.0,0.0,-0.0067124916240572,60.0,-5.05886173248291,-0.0,-6.583118761227524e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005520,297.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.12322998046875,0.0,0.0,9.221692016581072e-05,297.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1245422363281,0.0,0.0,9.710906306281686e-05,298.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.125,0.0,0.0,7.172449841164052e-05,297.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12408447265625,0.0,0.0,9.71089830272831e-05,297.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.123291015625,0.0,0.0,0.0004606426227837,291.1064147949219,294.1499938964844,283.2966613769531,282.31365966796875,283.49835205078125,283.5531921386719,290.8207702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319827311283924e-09,0.0009826172608882,-0.009091361425817,0.0,0.0,0.0,-0.0067124916240572,60.0,-5.05886173248291,-0.0,-6.583118761227524e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005580,297.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1216735839844,0.0,0.0,9.221913205692545e-05,297.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229858398437,0.0,0.0,9.71113913692534e-05,298.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234130859375,0.0,0.0,7.172621553763747e-05,297.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224975585937,0.0,0.0,9.711131133371964e-05,297.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217346191406,0.0,0.0,0.0004606536822393,291.1044921875,294.1499938964844,283.260009765625,282.29248046875,283.459716796875,283.5160217285156,290.8174133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826440364122,3.8346539277256406e-09,0.0009826401947066,-0.0090983612462878,0.0,0.0,0.0,-0.0067138159647583,60.0,-5.081475734710693,-0.0,-6.583425005146637e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005640,297.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1216735839844,0.0,0.0,9.221913205692545e-05,297.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229858398437,0.0,0.0,9.71113913692534e-05,298.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234130859375,0.0,0.0,7.172621553763747e-05,297.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224975585937,0.0,0.0,9.711131133371964e-05,297.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217346191406,0.0,0.0,0.0004606536822393,291.1044921875,294.1499938964844,283.260009765625,282.29248046875,283.459716796875,283.5160217285156,290.8174133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826440364122,3.8346539277256406e-09,0.0009826401947066,-0.0090983612462878,0.0,0.0,0.0,-0.0067138159647583,60.0,-5.081475734710693,-0.0,-6.583425005146637e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
