time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12005700,297.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1208801269531,0.0,0.0,9.221947402693333e-05,297.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221923828125,0.0,0.0,9.71117551671341e-05,298.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12261962890625,0.0,0.0,7.17264847480692e-05,297.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217041015625,0.0,0.0,9.711167513160036e-05,297.9208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1209411621094,0.0,0.0,0.0004606553993653,291.103515625,294.1499938964844,283.2416687011719,282.2814636230469,283.4403991699219,283.4974670410156,290.81573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826472960412,3.835043393962678e-09,0.0009826434543356,-0.009099381044507,0.0,0.0,0.0,-0.0067140092141926,60.0,-5.092737674713135,-0.0,-6.58346976933899e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005760,297.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200866699219,0.0,0.0,9.221929212799296e-05,297.78826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12139892578125,0.0,0.0,9.711155871627852e-05,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.121826171875,0.0,0.0,7.172633922891691e-05,297.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1209411621094,0.0,0.0,9.711147140478717e-05,297.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1201477050781,0.0,0.0,0.0004606544680427,291.1025390625,294.1499938964844,283.22332763671875,282.2701110839844,283.4211120605469,283.4789123535156,290.81402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826449677348,3.834768058652571e-09,0.0009826411260291,-0.0090986592695117,0.0,0.0,0.0,-0.0067138727754354,60.0,-5.103969097137451,-0.0,-6.583438505458616e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005820,297.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1184997558594,0.0,0.0,9.221711661666632e-05,297.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.11981201171875,0.0,0.0,9.710926678963006e-05,298.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202087402344,0.0,0.0,7.172464393079281e-05,297.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.11932373046875,0.0,0.0,9.710917947813869e-05,297.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185607910156,0.0,0.0,0.000460643612314,291.1005859375,294.1499938964844,283.1866760253906,282.2464904785156,283.38250732421875,283.44189453125,290.8106384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319742934334045e-09,0.0009826172608882,-0.0090913390740752,0.0,0.0,0.0,-0.0067124874331057,60.0,-5.126330852508545,-0.0,-6.58311805068479e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005880,297.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1184997558594,0.0,0.0,9.221711661666632e-05,297.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.11981201171875,0.0,0.0,9.710926678963006e-05,298.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202087402344,0.0,0.0,7.172464393079281e-05,297.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.11932373046875,0.0,0.0,9.710917947813869e-05,297.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185607910156,0.0,0.0,0.000460643612314,291.1005859375,294.1499938964844,283.1866760253906,282.2464904785156,283.38250732421875,283.44189453125,290.8106384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319742934334045e-09,0.0009826172608882,-0.0090913390740752,0.0,0.0,0.0,-0.0067124874331057,60.0,-5.126330852508545,-0.0,-6.58311805068479e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005940,297.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1169128417969,0.0,0.0,9.221226355293766e-05,297.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181945800781,0.0,0.0,9.710415179142728e-05,298.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185913085937,0.0,0.0,7.172086770879105e-05,297.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.11773681640625,0.0,0.0,9.710407175589351e-05,297.9130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1169738769531,0.0,0.0,0.0004606193688232,291.0986328125,294.1499938964844,283.1499938964844,282.22149658203125,283.3439636230469,283.40496826171875,290.8072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982568715699,3.825846750515893e-09,0.0009825648739933,-0.009075284935534,0.0,0.0,0.0,-0.0067094499245285,60.0,-5.148535251617432,-0.0,-6.582416034461859e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006000,297.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1169128417969,0.0,0.0,9.221226355293766e-05,297.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181945800781,0.0,0.0,9.710415179142728e-05,298.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185913085937,0.0,0.0,7.172086770879105e-05,297.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.11773681640625,0.0,0.0,9.710407175589351e-05,297.9130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1169738769531,0.0,0.0,0.0004606193688232,291.0986328125,294.1499938964844,283.1499938964844,282.22149658203125,283.3439636230469,283.40496826171875,290.8072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982568715699,3.825846750515893e-09,0.0009825648739933,-0.009075284935534,0.0,0.0,0.0,-0.0067094499245285,60.0,-5.148535251617432,-0.0,-6.582416034461859e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006060,297.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.11529541015625,0.0,0.0,9.220600622938946e-05,297.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1165771484375,0.0,0.0,9.709755977382883e-05,298.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1169738769531,0.0,0.0,7.171600009314716e-05,297.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1161193847656,0.0,0.0,9.709747973829508e-05,297.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153869628906,0.0,0.0,0.0004605881113093,291.0966796875,294.1499938964844,283.11334228515625,282.1949462890625,283.30548095703125,283.3681640625,290.8038024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825013112276,3.817969052022363e-09,0.000982497469522,-0.0090546431019902,0.0,0.0,0.0,-0.0067055444233119,60.0,-5.170599460601807,-0.0,-6.581512934644709e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006120,297.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.11529541015625,0.0,0.0,9.220600622938946e-05,297.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1165771484375,0.0,0.0,9.709755977382883e-05,298.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1169738769531,0.0,0.0,7.171600009314716e-05,297.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1161193847656,0.0,0.0,9.709747973829508e-05,297.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153869628906,0.0,0.0,0.0004605881113093,291.0966796875,294.1499938964844,283.11334228515625,282.1949462890625,283.30548095703125,283.3681640625,290.8038024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825013112276,3.817969052022363e-09,0.000982497469522,-0.0090546431019902,0.0,0.0,0.0,-0.0067055444233119,60.0,-5.170599460601807,-0.0,-6.581512934644709e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006180,297.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136779785156,0.0,0.0,9.220034553436562e-05,297.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11492919921875,0.0,0.0,9.709160076454282e-05,298.3053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153259277344,0.0,0.0,7.171159086283296e-05,297.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1144714355469,0.0,0.0,9.709152072900906e-05,297.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1137390136719,0.0,0.0,0.0004605598514899,291.0946960449219,294.1499938964844,283.07666015625,282.1667175292969,283.2669982910156,283.3314514160156,290.8003845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982440309599,3.810837423401381e-09,0.0009824364678934,-0.0090359579771757,0.0,0.0,0.0,-0.0067020091228187,60.0,-5.192625045776367,-0.0,-6.580695810498582e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006240,297.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136779785156,0.0,0.0,9.220034553436562e-05,297.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11492919921875,0.0,0.0,9.709160076454282e-05,298.3053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153259277344,0.0,0.0,7.171159086283296e-05,297.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1144714355469,0.0,0.0,9.709152072900906e-05,297.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1137390136719,0.0,0.0,0.0004605598514899,291.0946960449219,294.1499938964844,283.07666015625,282.1667175292969,283.2669982910156,283.3314514160156,290.8003845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982440309599,3.810837423401381e-09,0.0009824364678934,-0.0090359579771757,0.0,0.0,0.0,-0.0067020091228187,60.0,-5.192625045776367,-0.0,-6.580695810498582e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006300,297.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1128845214844,0.0,0.0,9.21979735721834e-05,297.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141052246094,0.0,0.0,9.708909783512354e-05,298.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.114501953125,0.0,0.0,7.170974276959896e-05,297.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136779785156,0.0,0.0,9.708901779958978e-05,297.9048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1129455566406,0.0,0.0,0.0004605479771271,291.0936889648437,294.1499938964844,283.0583190917969,282.1520080566406,283.2477722167969,283.3131103515625,290.79864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824146982282,3.807837156699634e-09,0.0009824108565226,-0.0090280957520008,0.0,0.0,0.0,-0.006700521800667,60.0,-5.2036452293396,-0.0,-6.58035261835721e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006360,297.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.112060546875,0.0,0.0,9.219598723575471e-05,297.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11328125,0.0,0.0,9.708700963528828e-05,298.3006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136779785156,0.0,0.0,7.170820026658475e-05,297.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11285400390625,0.0,0.0,9.708692959975453e-05,297.9032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.11212158203125,0.0,0.0,0.0004605380818247,291.0926818847656,294.1499938964844,283.0400085449219,282.1369323730469,283.2285461425781,283.2947998046875,290.7969055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823931613937,3.80533027311003e-09,0.0009823894361034,-0.0090215280652046,0.0,0.0,0.0,-0.0066992789506912,60.0,-5.214678287506104,-0.0,-6.580064848549227e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006420,297.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.11041259765625,0.0,0.0,9.21935134101659e-05,297.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.11163330078125,0.0,0.0,9.708439756650478e-05,298.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1120300292969,0.0,0.0,7.1706272137817e-05,297.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1111755371094,0.0,0.0,9.708431753097102e-05,297.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1104736328125,0.0,0.0,0.0004605257126968,291.0906677246094,294.1499938964844,283.0033264160156,282.1056823730469,283.1901550292969,283.2582092285156,290.79345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982366153039,3.802164361133009e-09,0.0009823623113334,-0.0090132327750325,0.0,0.0,0.0,-0.0066977096721529,60.0,-5.236799240112305,-0.0,-6.57970247175399e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006480,297.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.11041259765625,0.0,0.0,9.21935134101659e-05,297.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.11163330078125,0.0,0.0,9.708439756650478e-05,298.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1120300292969,0.0,0.0,7.1706272137817e-05,297.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1111755371094,0.0,0.0,9.708431753097102e-05,297.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1104736328125,0.0,0.0,0.0004605257126968,291.0906677246094,294.1499938964844,283.0033264160156,282.1056823730469,283.1901550292969,283.2582092285156,290.79345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982366153039,3.802164361133009e-09,0.0009823623113334,-0.0090132327750325,0.0,0.0,0.0,-0.0066977096721529,60.0,-5.236799240112305,-0.0,-6.57970247175399e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006540,297.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087646484375,0.0,0.0,9.219334606314078e-05,297.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1099548339844,0.0,0.0,9.708421566756442e-05,298.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1103515625,0.0,0.0,7.170614117057994e-05,297.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1095275878906,0.0,0.0,9.708414290798828e-05,297.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1088256835937,0.0,0.0,0.0004605248686857,291.0886535644531,294.1499938964844,282.9666748046875,282.0731506347656,283.1517639160156,283.2216186523437,290.7899475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823637083172,3.801875259057397e-09,0.0009823598666116,-0.0090124756097793,0.0,0.0,0.0,-0.0066975662484765,60.0,-5.259020805358887,-0.0,-6.579669076245409e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006600,297.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087646484375,0.0,0.0,9.219334606314078e-05,297.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1099548339844,0.0,0.0,9.708421566756442e-05,298.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1103515625,0.0,0.0,7.170614117057994e-05,297.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1095275878906,0.0,0.0,9.708414290798828e-05,297.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1088256835937,0.0,0.0,0.0004605248686857,291.0886535644531,294.1499938964844,282.9666748046875,282.0731506347656,283.1517639160156,283.2216186523437,290.7899475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823637083172,3.801875259057397e-09,0.0009823598666116,-0.0090124756097793,0.0,0.0,0.0,-0.0066975662484765,60.0,-5.259020805358887,-0.0,-6.579669076245409e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006660,297.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1070861816406,0.0,0.0,9.219567436957732e-05,297.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1082763671875,0.0,0.0,9.70866676652804e-05,298.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.108642578125,0.0,0.0,7.170795288402587e-05,297.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1078491210937,0.0,0.0,9.708659490570426e-05,297.89337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1071472167969,0.0,0.0,0.0004605365102179,291.0866394042969,294.1499938964844,282.92999267578125,282.0393981933594,283.1134033203125,283.1849975585937,290.78643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823878062888,3.804703663234932e-09,0.0009823840809985,-0.0090198861435055,0.0,0.0,0.0,-0.0066989683546125,60.0,-5.281362533569336,-0.0,-6.579993083732917e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006720,297.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1070861816406,0.0,0.0,9.219567436957732e-05,297.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1082763671875,0.0,0.0,9.70866676652804e-05,298.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.108642578125,0.0,0.0,7.170795288402587e-05,297.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1078491210937,0.0,0.0,9.708659490570426e-05,297.89337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1071472167969,0.0,0.0,0.0004605365102179,291.0866394042969,294.1499938964844,282.92999267578125,282.0393981933594,283.1134033203125,283.1849975585937,290.78643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823878062888,3.804703663234932e-09,0.0009823840809985,-0.0090198861435055,0.0,0.0,0.0,-0.0066989683546125,60.0,-5.281362533569336,-0.0,-6.579993083732917e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006780,297.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054077148437,0.0,0.0,9.220044739777222e-05,297.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065673828125,0.0,0.0,9.70916880760342e-05,298.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,7.171165634645149e-05,297.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10614013671875,0.0,0.0,9.709161531645805e-05,297.8902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.10546875,0.0,0.0,0.000460560346255,291.0845947265625,294.1499938964844,282.8933410644531,282.0045471191406,283.0751037597656,283.1483459472656,290.7829284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824379812926,3.81057185805389e-09,0.0009824342560023,-0.0090352622792124,0.0,0.0,0.0,-0.0067018773406744,60.0,-5.303831100463867,-0.0,-6.58066596770368e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006840,297.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054077148437,0.0,0.0,9.220044739777222e-05,297.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065673828125,0.0,0.0,9.70916880760342e-05,298.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,7.171165634645149e-05,297.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10614013671875,0.0,0.0,9.709161531645805e-05,297.8902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.10546875,0.0,0.0,0.000460560346255,291.0845947265625,294.1499938964844,282.8933410644531,282.0045471191406,283.0751037597656,283.1483459472656,290.7829284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824379812926,3.81057185805389e-09,0.0009824342560023,-0.0090352622792124,0.0,0.0,0.0,-0.0067018773406744,60.0,-5.303831100463867,-0.0,-6.58066596770368e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006900,297.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.10455322265625,0.0,0.0,9.220365609508008e-05,297.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.105712890625,0.0,0.0,9.709507139632478e-05,298.2792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1061096191406,0.0,0.0,7.171415199991316e-05,297.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.10528564453125,0.0,0.0,9.709499863674864e-05,297.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1046142578125,0.0,0.0,0.0004605763824656,291.08355712890625,294.1499938964844,282.875,281.9867553710937,283.0559387207031,283.1299743652344,290.7811584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824718581512,3.814535798341012e-09,0.0009824681328609,-0.0090456483885645,0.0,0.0,0.0,-0.0067038424313068,60.0,-5.315112590789795,-0.0,-6.581120004511831e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006960,297.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10369873046875,0.0,0.0,9.220731590176e-05,297.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1048583984375,0.0,0.0,9.709892037790269e-05,298.2769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.105224609375,0.0,0.0,7.17169968993403e-05,297.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044311523437,0.0,0.0,9.709885489428416e-05,297.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.103759765625,0.0,0.0,0.0004605946596711,291.0825500488281,294.1499938964844,282.8566589355469,281.9687194824219,283.03680419921875,283.1116027832031,290.7793884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825106244534,3.819057958764915e-09,0.0009825067827478,-0.0090574966743588,0.0,0.0,0.0,-0.0067060841247439,60.0,-5.326419830322266,-0.0,-6.5816379901662e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007020,297.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019897460937,0.0,0.0,9.221565414918588e-05,297.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1031494140625,0.0,0.0,9.7107702458743e-05,298.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.103515625,0.0,0.0,7.172347977757454e-05,297.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.10272216796875,0.0,0.0,9.710762969916686e-05,297.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10205078125,0.0,0.0,0.0004606363072525,291.0804748535156,294.1499938964844,282.82000732421875,281.9320373535156,282.99853515625,283.0747375488281,290.7758483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982598750852,3.829374151109732e-09,0.0009825950255617,-0.0090845264494419,0.0,0.0,0.0,-0.0067111984826624,60.0,-5.349097728729248,-0.0,-6.582820333278505e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007080,297.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019897460937,0.0,0.0,9.221565414918588e-05,297.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1031494140625,0.0,0.0,9.7107702458743e-05,298.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.103515625,0.0,0.0,7.172347977757454e-05,297.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.10272216796875,0.0,0.0,9.710762969916686e-05,297.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10205078125,0.0,0.0,0.0004606363072525,291.0804748535156,294.1499938964844,282.82000732421875,281.9320373535156,282.99853515625,283.0747375488281,290.7758483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982598750852,3.829374151109732e-09,0.0009825950255617,-0.0090845264494419,0.0,0.0,0.0,-0.0067111984826624,60.0,-5.349097728729248,-0.0,-6.582820333278505e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007140,297.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10028076171875,0.0,0.0,9.22245963010937e-05,297.7364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1014099121094,0.0,0.0,9.711711027193816e-05,298.26776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1017761230469,0.0,0.0,7.17304355930537e-05,297.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1010131835937,0.0,0.0,9.711704478831962e-05,297.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.100341796875,0.0,0.0,0.0004606809525284,291.0783996582031,294.1499938964844,282.7833251953125,281.8946228027344,282.96026611328125,283.0378112792969,290.77227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826933965086,3.840437301505517e-09,0.000982689554803,-0.0091135138645768,0.0,0.0,0.0,-0.0067166830413043,60.0,-5.371829509735107,-0.0,-6.584087941519101e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007200,297.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10028076171875,0.0,0.0,9.22245963010937e-05,297.7364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1014099121094,0.0,0.0,9.711711027193816e-05,298.26776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1017761230469,0.0,0.0,7.17304355930537e-05,297.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1010131835937,0.0,0.0,9.711704478831962e-05,297.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.100341796875,0.0,0.0,0.0004606809525284,291.0783996582031,294.1499938964844,282.7833251953125,281.8946228027344,282.96026611328125,283.0378112792969,290.77227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826933965086,3.840437301505517e-09,0.000982689554803,-0.0091135138645768,0.0,0.0,0.0,-0.0067166830413043,60.0,-5.371829509735107,-0.0,-6.584087941519101e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007260,297.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985412597656,0.0,0.0,9.223303641192616e-05,297.7322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.09967041015625,0.0,0.0,9.712600149214268e-05,298.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1000061035156,0.0,0.0,7.173699850682169e-05,297.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0992431640625,0.0,0.0,9.712592873256654e-05,297.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986022949219,0.0,0.0,0.0004607231239788,291.0763244628906,294.1499938964844,282.7466735839844,281.8565368652344,282.92205810546875,283.00079345703125,290.7686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827826870605,3.850881391542771e-09,0.0009827788453549,-0.0091408789157867,0.0,0.0,0.0,-0.0067218607291579,60.0,-5.394557476043701,-0.0,-6.585284495486121e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007320,297.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985412597656,0.0,0.0,9.223303641192616e-05,297.7322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.09967041015625,0.0,0.0,9.712600149214268e-05,298.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1000061035156,0.0,0.0,7.173699850682169e-05,297.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0992431640625,0.0,0.0,9.712592873256654e-05,297.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986022949219,0.0,0.0,0.0004607231239788,291.0763244628906,294.1499938964844,282.7466735839844,281.8565368652344,282.92205810546875,283.00079345703125,290.7686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827826870605,3.850881391542771e-09,0.0009827788453549,-0.0091408789157867,0.0,0.0,0.0,-0.0067218607291579,60.0,-5.394557476043701,-0.0,-6.585284495486121e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007380,297.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968017578125,0.0,0.0,9.223974484484644e-05,297.7279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.097900390625,0.0,0.0,9.713306644698604e-05,298.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0982666015625,0.0,0.0,7.174221536843106e-05,297.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975036621094,0.0,0.0,9.713300096336752e-05,297.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09686279296875,0.0,0.0,0.0004607566515915,291.07421875,294.1499938964844,282.7099914550781,281.81793212890625,282.88385009765625,282.9637145996094,290.7650756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828537004068,3.859174757536721e-09,0.0009828498587012,-0.0091626085340976,0.0,0.0,0.0,-0.0067259720526635,60.0,-5.417214393615723,-0.0,-6.586235201666568e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007440,297.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968017578125,0.0,0.0,9.223974484484644e-05,297.7279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.097900390625,0.0,0.0,9.713306644698604e-05,298.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0982666015625,0.0,0.0,7.174221536843106e-05,297.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975036621094,0.0,0.0,9.713300096336752e-05,297.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09686279296875,0.0,0.0,0.0004607566515915,291.07421875,294.1499938964844,282.7099914550781,281.81793212890625,282.88385009765625,282.9637145996094,290.7650756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828537004068,3.859174757536721e-09,0.0009828498587012,-0.0091626085340976,0.0,0.0,0.0,-0.0067259720526635,60.0,-5.417214393615723,-0.0,-6.586235201666568e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007500,297.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0959167480469,0.0,0.0,9.224204404745252e-05,297.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0970153808594,0.0,0.0,9.713548206491396e-05,298.25665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0973815917969,0.0,0.0,7.174399797804654e-05,297.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0966186523437,0.0,0.0,9.713541658129544e-05,297.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0959777832031,0.0,0.0,0.0004607681185007,291.0731506347656,294.1499938964844,282.6916809082031,281.7984619140625,282.8647766113281,282.9451599121094,290.7632751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828777983784,3.8619978326437385e-09,0.0009828739566728,-0.0091700060293078,0.0,0.0,0.0,-0.0067273713648319,60.0,-5.428491115570068,-0.0,-6.586559209154076e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007560,297.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09503173828125,0.0,0.0,9.224345558322966e-05,297.72381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0961303710937,0.0,0.0,9.713697363622488e-05,298.2544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0964660644531,0.0,0.0,7.174509664764628e-05,297.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0957336425781,0.0,0.0,9.713690087664872e-05,297.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950927734375,0.0,0.0,0.0004607751907315,291.0721130371094,294.1499938964844,282.67333984375,281.7789306640625,282.8456726074219,282.9266052246094,290.761474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828925831243,3.8637248955808445e-09,0.0009828887414187,-0.0091745303943753,0.0,0.0,0.0,-0.0067282277159392,60.0,-5.439723491668701,-0.0,-6.586756740034616e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007620,297.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.09326171875,0.0,0.0,9.224295354215428e-05,297.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0943298339844,0.0,0.0,9.713644249131904e-05,298.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946960449219,0.0,0.0,7.174470374593511e-05,297.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0939636230469,0.0,0.0,9.71363770077005e-05,297.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.09332275390625,0.0,0.0,0.000460772687802,291.0699768066406,294.1499938964844,282.6366577148437,281.7395935058594,282.8075256347656,282.8895568847656,290.7578430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828867623582,3.863033448681108e-09,0.0009828828042373,-0.0091727189719676,0.0,0.0,0.0,-0.0067278849892318,60.0,-5.462022304534912,-0.0,-6.586677869790948e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007680,297.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.09326171875,0.0,0.0,9.224295354215428e-05,297.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0943298339844,0.0,0.0,9.713644249131904e-05,298.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946960449219,0.0,0.0,7.174470374593511e-05,297.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0939636230469,0.0,0.0,9.71363770077005e-05,297.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.09332275390625,0.0,0.0,0.000460772687802,291.0699768066406,294.1499938964844,282.6366577148437,281.7395935058594,282.8075256347656,282.8895568847656,290.7578430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828867623582,3.863033448681108e-09,0.0009828828042373,-0.0091727189719676,0.0,0.0,0.0,-0.0067278849892318,60.0,-5.462022304534912,-0.0,-6.586677869790948e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007740,297.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.09149169921875,0.0,0.0,9.223720553563908e-05,297.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0925598144531,0.0,0.0,9.713038161862642e-05,298.24591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928955078125,0.0,0.0,7.174022903200239e-05,297.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0921630859375,0.0,0.0,9.713031613500787e-05,297.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.091552734375,0.0,0.0,0.0004607439623214,291.0678405761719,294.1499938964844,282.6000061035156,281.7000732421875,282.7694091796875,282.85260009765625,290.7541809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982824829407,3.8557992354526505e-09,0.0009828209877014,-0.0091537637636065,0.0,0.0,0.0,-0.0067242989316582,60.0,-5.48402738571167,-0.0,-6.585848666418316e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007800,297.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.09149169921875,0.0,0.0,9.223720553563908e-05,297.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0925598144531,0.0,0.0,9.713038161862642e-05,298.24591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928955078125,0.0,0.0,7.174022903200239e-05,297.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0921630859375,0.0,0.0,9.713031613500787e-05,297.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.091552734375,0.0,0.0,0.0004607439623214,291.0678405761719,294.1499938964844,282.6000061035156,281.7000732421875,282.7694091796875,282.85260009765625,290.7541809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982824829407,3.8557992354526505e-09,0.0009828209877014,-0.0091537637636065,0.0,0.0,0.0,-0.0067242989316582,60.0,-5.48402738571167,-0.0,-6.585848666418316e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007860,297.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0896911621094,0.0,0.0,9.222545486409216e-05,297.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0907287597656,0.0,0.0,9.711800521472468e-05,298.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.091064453125,0.0,0.0,7.173109042923898e-05,297.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0903625488281,0.0,0.0,9.711793973110616e-05,297.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0897521972656,0.0,0.0,0.0004606852598953,291.0657043457031,294.1499938964844,282.5633239746094,281.6604919433594,282.7313232421875,282.8157958984375,290.7505187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826991008594,3.841088336287157e-09,0.0009826952591538,-0.0091152200475335,0.0,0.0,0.0,-0.0067170062102377,60.0,-5.505685329437256,-0.0,-6.584162548506356e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007920,297.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0896911621094,0.0,0.0,9.222545486409216e-05,297.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0907287597656,0.0,0.0,9.711800521472468e-05,298.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.091064453125,0.0,0.0,7.173109042923898e-05,297.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0903625488281,0.0,0.0,9.711793973110616e-05,297.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0897521972656,0.0,0.0,0.0004606852598953,291.0657043457031,294.1499938964844,282.5633239746094,281.6604919433594,282.7313232421875,282.8157958984375,290.7505187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826991008594,3.841088336287157e-09,0.0009826952591538,-0.0091152200475335,0.0,0.0,0.0,-0.0067170062102377,60.0,-5.505685329437256,-0.0,-6.584162548506356e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007980,297.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.087890625,0.0,0.0,9.220730134984478e-05,297.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08892822265625,0.0,0.0,9.709889127407224e-05,298.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892639160156,0.0,0.0,7.171696779550985e-05,297.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0885314941406,0.0,0.0,9.70988257904537e-05,297.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.08795166015625,0.0,0.0,0.0004605945723596,291.06353759765625,294.1499938964844,282.52667236328125,281.62091064453125,282.6932678222656,282.7792358398437,290.7468566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825051529332,3.8184055917156465e-09,0.0009825013112276,-0.0090557876974344,0.0,0.0,0.0,-0.0067057614214718,60.0,-5.5269551277160645,-0.0,-6.581563383178948e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
