time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12008040,297.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.087890625,0.0,0.0,9.220730134984478e-05,297.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08892822265625,0.0,0.0,9.709889127407224e-05,298.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892639160156,0.0,0.0,7.171696779550985e-05,297.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0885314941406,0.0,0.0,9.70988257904537e-05,297.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.08795166015625,0.0,0.0,0.0004605945723596,291.06353759765625,294.1499938964844,282.52667236328125,281.62091064453125,282.6932678222656,282.7792358398437,290.7468566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825051529332,3.8184055917156465e-09,0.0009825013112276,-0.0090557876974344,0.0,0.0,0.0,-0.0067057614214718,60.0,-5.5269551277160645,-0.0,-6.581563383178948e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008100,297.5673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.08697509765625,0.0,0.0,9.219580533681436e-05,297.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0880126953125,0.0,0.0,9.708678408060224e-05,298.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0883483886719,0.0,0.0,7.170802564360201e-05,297.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.087646484375,0.0,0.0,9.70867185969837e-05,297.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0870361328125,0.0,0.0,0.000460537179606,291.0624694824219,294.1499938964844,282.5083312988281,281.6011657714844,282.6742553710937,282.76104736328125,290.7449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823823347687,3.804051740274872e-09,0.0009823784930631,-0.0090181780979037,0.0,0.0,0.0,-0.0066986456513404,60.0,-5.537436008453369,-0.0,-6.579918476745662e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008160,297.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0860595703125,0.0,0.0,9.218274499289691e-05,297.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.08709716796875,0.0,0.0,9.707303252071142e-05,298.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0874328613281,0.0,0.0,7.169786840677261e-05,297.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08673095703125,0.0,0.0,9.70729670370929e-05,297.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.08612060546875,0.0,0.0,0.0004604719288181,291.0613708496094,294.1499938964844,282.489990234375,281.5814514160156,282.6552429199219,282.7429504394531,290.7431335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822428692132,3.787745672667597e-09,0.0009822391439229,-0.0089754536747932,0.0,0.0,0.0,-0.0066905617713928,60.0,-5.547817230224609,-0.0,-6.578050459893349e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008220,297.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.084228515625,0.0,0.0,9.215218597091734e-05,297.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0852355957031,0.0,0.0,9.704084368422627e-05,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0855712890625,0.0,0.0,7.167409785324708e-05,297.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848693847656,0.0,0.0,9.704078547656536e-05,297.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08428955078125,0.0,0.0,0.0004603192501235,291.0592041015625,294.1499938964844,282.4533386230469,281.542236328125,282.61724853515625,282.7070007324219,290.73944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819166734814,3.749603738611995e-09,0.0009819129481911,-0.0088755153119564,0.0,0.0,0.0,-0.0066716531291604,60.0,-5.568292140960693,-0.0,-6.573682043153894e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008280,297.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.084228515625,0.0,0.0,9.215218597091734e-05,297.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0852355957031,0.0,0.0,9.704084368422627e-05,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0855712890625,0.0,0.0,7.167409785324708e-05,297.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848693847656,0.0,0.0,9.704078547656536e-05,297.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08428955078125,0.0,0.0,0.0004603192501235,291.0592041015625,294.1499938964844,282.4533386230469,281.542236328125,282.61724853515625,282.7070007324219,290.73944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819166734814,3.749603738611995e-09,0.0009819129481911,-0.0088755153119564,0.0,0.0,0.0,-0.0066716531291604,60.0,-5.568292140960693,-0.0,-6.573682043153894e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008340,297.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0823974609375,0.0,0.0,9.211635187966748e-05,297.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0833740234375,0.0,0.0,9.700311056803912e-05,298.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0837097167969,0.0,0.0,7.164622365962714e-05,297.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0830383300781,0.0,0.0,9.70030450844206e-05,297.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0824279785156,0.0,0.0,0.0004601402615662,291.0570068359375,294.1499938964844,282.4166564941406,281.5033874511719,282.57928466796875,282.6714172363281,290.7357177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815343655645,3.704891948785871e-09,0.0009815306402742,-0.0087583633139729,0.0,0.0,0.0,-0.0066494876518845,60.0,-5.588399887084961,-0.0,-6.56856329328548e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008400,297.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0823974609375,0.0,0.0,9.211635187966748e-05,297.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0833740234375,0.0,0.0,9.700311056803912e-05,298.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0837097167969,0.0,0.0,7.164622365962714e-05,297.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0830383300781,0.0,0.0,9.70030450844206e-05,297.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0824279785156,0.0,0.0,0.0004601402615662,291.0570068359375,294.1499938964844,282.4166564941406,281.5033874511719,282.57928466796875,282.6714172363281,290.7357177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815343655645,3.704891948785871e-09,0.0009815306402742,-0.0087583633139729,0.0,0.0,0.0,-0.0066494876518845,60.0,-5.588399887084961,-0.0,-6.56856329328548e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008460,297.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805358886719,0.0,0.0,9.20762395253405e-05,297.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0815124511719,0.0,0.0,9.696086635813116e-05,298.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.08184814453125,0.0,0.0,7.161501707741991e-05,297.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0811767578125,0.0,0.0,9.696080087451264e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805969238281,0.0,0.0,0.0004599398816935,291.0548095703125,294.1499938964844,282.3800048828125,281.4649658203125,282.5413513183594,282.6361999511719,290.7319641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811064228415,3.6548502002631267e-09,0.0009811026975512,-0.0086272452026605,0.0,0.0,0.0,-0.0066246800124645,60.0,-5.608185291290283,-0.0,-6.562836318835252e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008520,297.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805358886719,0.0,0.0,9.20762395253405e-05,297.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0815124511719,0.0,0.0,9.696086635813116e-05,298.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.08184814453125,0.0,0.0,7.161501707741991e-05,297.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0811767578125,0.0,0.0,9.696080087451264e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805969238281,0.0,0.0,0.0004599398816935,291.0548095703125,294.1499938964844,282.3800048828125,281.4649658203125,282.5413513183594,282.6361999511719,290.7319641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811064228415,3.6548502002631267e-09,0.0009811026975512,-0.0086272452026605,0.0,0.0,0.0,-0.0066246800124645,60.0,-5.608185291290283,-0.0,-6.562836318835252e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008580,297.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.07867431640625,0.0,0.0,9.203300578519702e-05,297.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07965087890625,0.0,0.0,9.691534069133922e-05,298.2170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0799560546875,0.0,0.0,7.158139487728477e-05,297.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.07928466796875,0.0,0.0,9.69152752077207e-05,297.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0787048339844,0.0,0.0,0.0004597239312715,291.0525817871094,294.1499938964844,282.34332275390625,281.4271240234375,282.50347900390625,282.60137939453125,290.72821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806451853364,3.600926445912478e-09,0.0009806415764614,-0.0084859551861882,0.0,0.0,0.0,-0.006597947794944,60.0,-5.627713680267334,-0.0,-6.55666809734612e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008640,297.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.07867431640625,0.0,0.0,9.203300578519702e-05,297.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07965087890625,0.0,0.0,9.691534069133922e-05,298.2170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0799560546875,0.0,0.0,7.158139487728477e-05,297.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.07928466796875,0.0,0.0,9.69152752077207e-05,297.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0787048339844,0.0,0.0,0.0004597239312715,291.0525817871094,294.1499938964844,282.34332275390625,281.4271240234375,282.50347900390625,282.60137939453125,290.72821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806451853364,3.600926445912478e-09,0.0009806415764614,-0.0084859551861882,0.0,0.0,0.0,-0.006597947794944,60.0,-5.627713680267334,-0.0,-6.55666809734612e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008700,297.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0777282714844,0.0,0.0,9.20105812838301e-05,297.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0787048339844,0.0,0.0,9.68917229329236e-05,298.2149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0790100097656,0.0,0.0,7.156394713092595e-05,297.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0783386230469,0.0,0.0,9.689165744930506e-05,297.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0777893066406,0.0,0.0,0.0004596119106281,291.0514831542969,294.1499938964844,282.32501220703125,281.408447265625,282.48455810546875,282.5841369628906,290.726318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804059518501,3.5729526004502077e-09,0.0009804024593904,-0.0084126582369208,0.0,0.0,0.0,-0.0065840799361467,60.0,-5.637400627136231,-0.0,-6.553469944492464e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008760,297.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0767822265625,0.0,0.0,9.198782936437055e-05,297.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0777587890625,0.0,0.0,9.686776320450008e-05,298.212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780639648437,0.0,0.0,7.154625200200826e-05,297.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.077392578125,0.0,0.0,9.686770499683917e-05,297.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.07684326171875,0.0,0.0,0.000459498289274,291.05035400390625,294.1499938964844,282.3066711425781,281.38995361328125,282.46563720703125,282.5669860839844,290.72442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801633423194,3.5445788526544675e-09,0.0009801598498597,-0.008338313549757,0.0,0.0,0.0,-0.006570013705641,60.0,-5.647051334381104,-0.0,-6.550225606360982e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008820,297.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07489013671875,0.0,0.0,9.19418962439522e-05,297.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0758361816406,0.0,0.0,9.6819392638281e-05,298.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0761413574219,0.0,0.0,7.151052705012262e-05,297.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.07550048828125,0.0,0.0,9.681933443062007e-05,297.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.074951171875,0.0,0.0,0.0004592688346747,291.0481262207031,294.1499938964844,282.2699890136719,281.353515625,282.4278564453125,282.5329284667969,290.7206420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796733502298,3.4872900123161803e-09,0.0009796698577702,-0.0081882057711482,0.0,0.0,0.0,-0.0065416130237281,60.0,-5.6662774085998535,-0.0,-6.543679376136424e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008880,297.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07489013671875,0.0,0.0,9.19418962439522e-05,297.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0758361816406,0.0,0.0,9.6819392638281e-05,298.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0761413574219,0.0,0.0,7.151052705012262e-05,297.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.07550048828125,0.0,0.0,9.681933443062007e-05,297.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.074951171875,0.0,0.0,0.0004592688346747,291.0481262207031,294.1499938964844,282.2699890136719,281.353515625,282.4278564453125,282.5329284667969,290.7206420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796733502298,3.4872900123161803e-09,0.0009796698577702,-0.0081882057711482,0.0,0.0,0.0,-0.0065416130237281,60.0,-5.6662774085998535,-0.0,-6.543679376136424e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008940,297.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.072998046875,0.0,0.0,9.189625416183844e-05,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0739440917969,0.0,0.0,9.677132766228168e-05,298.2047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0742492675781,0.0,0.0,7.14750203769654e-05,297.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736083984375,0.0,0.0,9.677126945462078e-05,297.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07305908203125,0.0,0.0,0.0004590408352669,291.0458984375,294.1499938964844,282.2333374023437,281.3179931640625,282.3900756835937,282.4992370605469,290.7168273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791865013539,3.430360218104056e-09,0.0009791831253096,-0.0080390376970171,0.0,0.0,0.0,-0.0065133902244269,60.0,-5.685454845428467,-0.0,-6.537176489018749e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009000,297.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.072998046875,0.0,0.0,9.189625416183844e-05,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0739440917969,0.0,0.0,9.677132766228168e-05,298.2047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0742492675781,0.0,0.0,7.14750203769654e-05,297.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736083984375,0.0,0.0,9.677126945462078e-05,297.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07305908203125,0.0,0.0,0.0004590408352669,291.0458984375,294.1499938964844,282.2333374023437,281.3179931640625,282.3900756835937,282.4992370605469,290.7168273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791865013539,3.430360218104056e-09,0.0009791831253096,-0.0080390376970171,0.0,0.0,0.0,-0.0065133902244269,60.0,-5.685454845428467,-0.0,-6.537176489018749e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009060,297.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0710754394531,0.0,0.0,9.185178350890057e-05,297.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.072021484375,0.0,0.0,9.67244923231192e-05,298.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.07232666015625,0.0,0.0,7.144043775042519e-05,297.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0716857910156,0.0,0.0,9.67244413914159e-05,297.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0711364746094,0.0,0.0,0.000458818685729,291.04364013671875,294.1499938964844,282.1966552734375,281.2834167480469,282.35235595703125,282.4658203125,290.7130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787122253328,3.374896806462857e-09,0.0009787088492885,-0.0078937113285064,0.0,0.0,0.0,-0.0064858947880566,60.0,-5.70464563369751,-0.0,-6.53084484270039e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009120,297.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0710754394531,0.0,0.0,9.185178350890057e-05,297.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.072021484375,0.0,0.0,9.67244923231192e-05,298.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.07232666015625,0.0,0.0,7.144043775042519e-05,297.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0716857910156,0.0,0.0,9.67244413914159e-05,297.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0711364746094,0.0,0.0,0.000458818685729,291.04364013671875,294.1499938964844,282.1966552734375,281.2834167480469,282.35235595703125,282.4658203125,290.7130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787122253328,3.374896806462857e-09,0.0009787088492885,-0.0078937113285064,0.0,0.0,0.0,-0.0064858947880566,60.0,-5.70464563369751,-0.0,-6.53084484270039e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009180,297.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.06915283203125,0.0,0.0,9.18092337087728e-05,297.6714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.070068359375,0.0,0.0,9.667967970017344e-05,298.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07037353515625,0.0,0.0,7.140733214328066e-05,297.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697326660156,0.0,0.0,9.667962876847014e-05,297.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0692138671875,0.0,0.0,0.0004586061404552,291.0413513183594,294.1499938964844,282.1600036621094,281.2499389648437,282.3146667480469,282.43267822265625,290.70916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782582055777,3.321820374324602e-09,0.0009782549459487,-0.007754638325423,0.0,0.0,0.0,-0.006459582131356,60.0,-5.723902225494385,-0.0,-6.52478817642077e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009240,297.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.06915283203125,0.0,0.0,9.18092337087728e-05,297.6714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.070068359375,0.0,0.0,9.667967970017344e-05,298.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07037353515625,0.0,0.0,7.140733214328066e-05,297.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697326660156,0.0,0.0,9.667962876847014e-05,297.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0692138671875,0.0,0.0,0.0004586061404552,291.0413513183594,294.1499938964844,282.1600036621094,281.2499389648437,282.3146667480469,282.43267822265625,290.70916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782582055777,3.321820374324602e-09,0.0009782549459487,-0.007754638325423,0.0,0.0,0.0,-0.006459582131356,60.0,-5.723902225494385,-0.0,-6.52478817642077e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009300,297.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682067871094,0.0,0.0,9.178884647553788e-05,297.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.069091796875,0.0,0.0,9.66582156252116e-05,298.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.06939697265625,0.0,0.0,7.139147783163935e-05,297.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0687866210937,0.0,0.0,9.66581646935083e-05,297.8415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682373046875,0.0,0.0,0.0004585043061524,291.04022216796875,294.1499938964844,282.14166259765625,281.233642578125,282.2958374023437,282.41619873046875,290.7072448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780407417565,3.296396045016081e-09,0.0009780374821275,-0.0076880208216607,0.0,0.0,0.0,-0.0064469785429537,60.0,-5.733569145202637,-0.0,-6.521887740973399e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009360,297.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0672302246094,0.0,0.0,9.176915045827629e-05,297.66796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.068115234375,0.0,0.0,9.663747187005356e-05,298.1924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.06842041015625,0.0,0.0,7.13761619408615e-05,297.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0678100585937,0.0,0.0,9.663742093835026e-05,297.8404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0672607421875,0.0,0.0,0.0004584059352055,291.0390930175781,294.1499938964844,282.1233215332031,281.2176513671875,282.2770080566406,282.3997497558594,290.705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778306121006,3.271825033124287e-09,0.0009778273524716,-0.0076236389577388,0.0,0.0,0.0,-0.006434797309339,60.0,-5.74326753616333,-0.0,-6.51908536042356e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009420,297.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0652770996094,0.0,0.0,9.173199214274064e-05,297.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.066162109375,0.0,0.0,9.659834177000448e-05,298.1883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.06646728515625,0.0,0.0,7.134725456126034e-05,297.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0658569335937,0.0,0.0,9.659828356234355e-05,297.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653076171875,0.0,0.0,0.000458220281871,291.03680419921875,294.1499938964844,282.086669921875,281.1866455078125,282.2393798828125,282.36700439453125,290.7014465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774342179298,3.2254687809540883e-09,0.0009774309583008,-0.0075021744705736,0.0,0.0,0.0,-0.0064118164591491,60.0,-5.762773990631104,-0.0,-6.513800343554976e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009480,297.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0652770996094,0.0,0.0,9.173199214274064e-05,297.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.066162109375,0.0,0.0,9.659834177000448e-05,298.1883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.06646728515625,0.0,0.0,7.134725456126034e-05,297.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0658569335937,0.0,0.0,9.659828356234355e-05,297.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653076171875,0.0,0.0,0.000458220281871,291.03680419921875,294.1499938964844,282.086669921875,281.1866455078125,282.2393798828125,282.36700439453125,290.7014465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774342179298,3.2254687809540883e-09,0.0009774309583008,-0.0075021744705736,0.0,0.0,0.0,-0.0064118164591491,60.0,-5.762773990631104,-0.0,-6.513800343554976e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009540,297.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0633239746094,0.0,0.0,9.169810073217376e-05,297.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.064208984375,0.0,0.0,9.656265319790692e-05,298.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0644836425781,0.0,0.0,7.132089376682416e-05,297.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0638732910156,0.0,0.0,9.6562594990246e-05,297.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0633544921875,0.0,0.0,0.000458051013993,291.03448486328125,294.1499938964844,282.04998779296875,281.1570129394531,282.2017822265625,282.3343811035156,290.69757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770726319402,3.183189267730313e-09,0.0009770693723112,-0.0073913913220167,0.0,0.0,0.0,-0.0063908565789461,60.0,-5.782451152801514,-0.0,-6.508982153263787e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009600,297.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0633239746094,0.0,0.0,9.169810073217376e-05,297.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.064208984375,0.0,0.0,9.656265319790692e-05,298.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0644836425781,0.0,0.0,7.132089376682416e-05,297.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0638732910156,0.0,0.0,9.6562594990246e-05,297.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0633544921875,0.0,0.0,0.000458051013993,291.03448486328125,294.1499938964844,282.04998779296875,281.1570129394531,282.2017822265625,282.3343811035156,290.69757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770726319402,3.183189267730313e-09,0.0009770693723112,-0.0073913913220167,0.0,0.0,0.0,-0.0063908565789461,60.0,-5.782451152801514,-0.0,-6.508982153263787e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009660,297.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.06134033203125,0.0,0.0,9.167460666503756e-05,297.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0622253417969,0.0,0.0,9.653790766606107e-05,298.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0625,0.0,0.0,7.130261656129733e-05,297.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0618896484375,0.0,0.0,9.653785673435776e-05,297.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614013671875,0.0,0.0,0.0004579336382448,291.0321960449219,294.1499938964844,282.0133361816406,281.1287536621094,282.16424560546875,282.3017578125,290.69366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768217569217,3.1538613942672104e-09,0.000976818613708,-0.0073145451024174,0.0,0.0,0.0,-0.0063763172365725,60.0,-5.802498817443848,-0.0,-6.505640470777507e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009720,297.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.06134033203125,0.0,0.0,9.167460666503756e-05,297.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0622253417969,0.0,0.0,9.653790766606107e-05,298.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0625,0.0,0.0,7.130261656129733e-05,297.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0618896484375,0.0,0.0,9.653785673435776e-05,297.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614013671875,0.0,0.0,0.0004579336382448,291.0321960449219,294.1499938964844,282.0133361816406,281.1287536621094,282.16424560546875,282.3017578125,290.69366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768217569217,3.1538613942672104e-09,0.000976818613708,-0.0073145451024174,0.0,0.0,0.0,-0.0063763172365725,60.0,-5.802498817443848,-0.0,-6.505640470777507e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009780,297.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0593566894531,0.0,0.0,9.166781819658354e-05,297.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0602111816406,0.0,0.0,9.653075539972632e-05,298.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0605163574219,0.0,0.0,7.129733421606943e-05,297.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0599060058594,0.0,0.0,9.653070446802305e-05,297.83209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0594177246094,0.0,0.0,0.0004578997322823,291.0298767089844,294.1499938964844,281.9766540527344,281.1016845703125,282.1266784667969,282.2689208984375,290.68975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767488809302,3.145348648203594e-09,0.0009767457377165,-0.0072922394610941,0.0,0.0,0.0,-0.0063720969483256,60.0,-5.823417663574219,-0.0,-6.50467129048593e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009840,297.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0593566894531,0.0,0.0,9.166781819658354e-05,297.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0602111816406,0.0,0.0,9.653075539972632e-05,298.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0605163574219,0.0,0.0,7.129733421606943e-05,297.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0599060058594,0.0,0.0,9.653070446802305e-05,297.83209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0594177246094,0.0,0.0,0.0004578997322823,291.0298767089844,294.1499938964844,281.9766540527344,281.1016845703125,282.1266784667969,282.2689208984375,290.68975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767488809302,3.145348648203594e-09,0.0009767457377165,-0.0072922394610941,0.0,0.0,0.0,-0.0063720969483256,60.0,-5.823417663574219,-0.0,-6.50467129048593e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009900,297.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0583801269531,0.0,0.0,9.167044481728226e-05,297.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0592346191406,0.0,0.0,9.653352753957734e-05,298.17437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0595092773437,0.0,0.0,7.129937876015902e-05,297.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.05889892578125,0.0,0.0,9.653346933191642e-05,297.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.05841064453125,0.0,0.0,0.0004579128581099,291.0286865234375,294.1499938964844,281.9583435058594,281.08856201171875,282.10791015625,282.2523498535156,290.6877746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767765877768,3.148596050550622e-09,0.0009767734445631,-0.0073007484897971,0.0,0.0,0.0,-0.0063737067393958,60.0,-5.834268093109131,-0.0,-6.505040772708527e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009960,297.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.057373046875,0.0,0.0,9.167654206976296e-05,297.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,9.653994493419304e-05,298.17242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0585021972656,0.0,0.0,7.130412268452346e-05,297.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05792236328125,0.0,0.0,9.653989400248976e-05,297.830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0574035644531,0.0,0.0,0.0004579433298204,291.02752685546875,294.1499938964844,281.94000244140625,281.07568359375,282.08917236328125,282.2356262207031,290.6858215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768413146957,3.156165773177122e-09,0.000976838171482,-0.0073205828666687,0.0,0.0,0.0,-0.0063774590380489,60.0,-5.845342636108398,-0.0,-6.50590337158974e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010020,297.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05535888671875,0.0,0.0,9.169959230348468e-05,297.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0561828613281,0.0,0.0,9.656421752879396e-05,298.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.05645751953125,0.0,0.0,7.132205064408481e-05,297.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0558776855469,0.0,0.0,9.656416659709066e-05,297.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0553894042969,0.0,0.0,0.0004580584936775,291.0251770019531,294.1499938964844,281.9033203125,281.0506591796875,282.0516357421875,282.20172119140625,290.6818542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770864853635,3.1848343962082022e-09,0.0009770833421498,-0.0073957024142146,0.0,0.0,0.0,-0.0063916710205376,60.0,-5.868178844451904,-0.0,-6.509169736546029e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010080,297.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05535888671875,0.0,0.0,9.169959230348468e-05,297.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0561828613281,0.0,0.0,9.656421752879396e-05,298.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.05645751953125,0.0,0.0,7.132205064408481e-05,297.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0558776855469,0.0,0.0,9.656416659709066e-05,297.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0553894042969,0.0,0.0,0.0004580584936775,291.0251770019531,294.1499938964844,281.9033203125,281.0506591796875,282.0516357421875,282.20172119140625,290.6818542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770864853635,3.1848343962082022e-09,0.0009770833421498,-0.0073957024142146,0.0,0.0,0.0,-0.0063916710205376,60.0,-5.868178844451904,-0.0,-6.509169736546029e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010140,297.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,9.173608850687742e-05,297.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0541687011719,0.0,0.0,9.660264913691208e-05,298.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.054443359375,0.0,0.0,7.135043415473774e-05,297.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0538635253906,0.0,0.0,9.660259820520878e-05,297.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533752441406,0.0,0.0,0.0004582408000715,291.0228271484375,294.1499938964844,281.8666687011719,281.0265197753906,282.0141296386719,282.16705322265625,290.67791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774748468771,3.230252731967198e-09,0.0009774715872481,-0.0075147096067667,0.0,0.0,0.0,-0.0064141866751015,60.0,-5.891906261444092,-0.0,-6.51434604037604e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010200,297.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,9.173608850687742e-05,297.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0541687011719,0.0,0.0,9.660264913691208e-05,298.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.054443359375,0.0,0.0,7.135043415473774e-05,297.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0538635253906,0.0,0.0,9.660259820520878e-05,297.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533752441406,0.0,0.0,0.0004582408000715,291.0228271484375,294.1499938964844,281.8666687011719,281.0265197753906,282.0141296386719,282.16705322265625,290.67791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774748468771,3.230252731967198e-09,0.0009774715872481,-0.0075147096067667,0.0,0.0,0.0,-0.0064141866751015,60.0,-5.891906261444092,-0.0,-6.51434604037604e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010260,297.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0513000488281,0.0,0.0,9.178506297757848e-05,297.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521240234375,0.0,0.0,9.66542211244814e-05,298.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0523986816406,0.0,0.0,7.138852379284799e-05,297.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05181884765625,0.0,0.0,9.665417019277812e-05,297.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05133056640625,0.0,0.0,0.0004584854177664,291.0204467773437,294.1499938964844,281.8299865722656,281.00311279296875,281.97662353515625,282.1314697265625,290.6739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779961546882,3.2912144121155507e-09,0.0009779928950592,-0.007674444001168,0.0,0.0,0.0,-0.0064444080926477,60.0,-5.916499614715576,-0.0,-6.521296569417245e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010320,297.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0513000488281,0.0,0.0,9.178506297757848e-05,297.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521240234375,0.0,0.0,9.66542211244814e-05,298.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0523986816406,0.0,0.0,7.138852379284799e-05,297.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05181884765625,0.0,0.0,9.665417019277812e-05,297.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05133056640625,0.0,0.0,0.0004584854177664,291.0204467773437,294.1499938964844,281.8299865722656,281.00311279296875,281.97662353515625,282.1314697265625,290.6739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779961546882,3.2912144121155507e-09,0.0009779928950592,-0.007674444001168,0.0,0.0,0.0,-0.0064444080926477,60.0,-5.916499614715576,-0.0,-6.521296569417245e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
