time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12010380,297.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492553710937,0.0,0.0,9.184560622088612e-05,297.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.050048828125,0.0,0.0,9.671797306509688e-05,298.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0503234863281,0.0,0.0,7.143561379052699e-05,297.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0497741699219,0.0,0.0,9.67179221333936e-05,297.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,0.0004587878356687,291.01806640625,294.1499938964844,281.7933349609375,280.9803771972656,281.9390869140625,282.0948486328125,290.6699523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786408627405,3.3665950027739204e-09,0.0009786374866962,-0.0078719593584537,0.0,0.0,0.0,-0.0064817774109542,60.0,-5.941891193389893,-0.0,-6.529896978690887e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010440,297.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492553710937,0.0,0.0,9.184560622088612e-05,297.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.050048828125,0.0,0.0,9.671797306509688e-05,298.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0503234863281,0.0,0.0,7.143561379052699e-05,297.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0497741699219,0.0,0.0,9.67179221333936e-05,297.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,0.0004587878356687,291.01806640625,294.1499938964844,281.7933349609375,280.9803771972656,281.9390869140625,282.0948486328125,290.6699523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786408627405,3.3665950027739204e-09,0.0009786374866962,-0.0078719593584537,0.0,0.0,0.0,-0.0064817774109542,60.0,-5.941891193389893,-0.0,-6.529896978690887e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010500,297.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0482177734375,0.0,0.0,9.187994146486744e-05,297.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,9.675412729848176e-05,298.1545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,7.146230927901343e-05,297.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487365722656,0.0,0.0,9.675407636677846e-05,297.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0482482910156,0.0,0.0,0.0004589593445416,291.0168762207031,294.1499938964844,281.7749938964844,280.96923828125,281.9203186035156,282.0761413574219,290.6679382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790064068511,3.4093421419356673e-09,0.0009790030308067,-0.0079839657992124,0.0,0.0,0.0,-0.006502968724817,60.0,-5.954873085021973,-0.0,-6.534776986200086e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010560,297.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.04718017578125,0.0,0.0,9.191682329401374e-05,297.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0479736328125,0.0,0.0,9.679296636022627e-05,298.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0482482910156,0.0,0.0,7.149099837988615e-05,297.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0476989746094,0.0,0.0,9.679291542852296e-05,297.81939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0472412109375,0.0,0.0,0.0004591435717884,291.01568603515625,294.1499938964844,281.75665283203125,280.9582214355469,281.90155029296875,282.05712890625,290.6659545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793991921469,3.455270070062965e-09,0.0009793956996873,-0.0081043075770139,0.0,0.0,0.0,-0.0065257372334599,60.0,-5.968032360076904,-0.0,-6.540021502132731e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010620,297.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04510498046875,0.0,0.0,9.199776832247152e-05,297.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,9.687820420367645e-05,298.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.046142578125,0.0,0.0,7.155395724112168e-05,297.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0456237792969,0.0,0.0,9.687815327197312e-05,297.8170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0451354980469,0.0,0.0,0.0004595479404088,291.0132751464844,294.1499938964844,281.7200012207031,280.9364929199219,281.8639831542969,282.0182800292969,290.66192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980261247605,3.556072547539202e-09,0.0009802576387301,-0.0083684297278523,0.0,0.0,0.0,-0.0065757096745073,60.0,-5.994853973388672,-0.0,-6.551540110422138e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010680,297.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04510498046875,0.0,0.0,9.199776832247152e-05,297.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,9.687820420367645e-05,298.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.046142578125,0.0,0.0,7.155395724112168e-05,297.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0456237792969,0.0,0.0,9.687815327197312e-05,297.8170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0451354980469,0.0,0.0,0.0004595479404088,291.0132751464844,294.1499938964844,281.7200012207031,280.9364929199219,281.8639831542969,282.0182800292969,290.66192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980261247605,3.556072547539202e-09,0.0009802576387301,-0.0083684297278523,0.0,0.0,0.0,-0.0065757096745073,60.0,-5.994853973388672,-0.0,-6.551540110422138e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010740,297.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.04302978515625,0.0,0.0,9.208750998368488e-05,297.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0437927246094,0.0,0.0,9.697270434116945e-05,298.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0440368652344,0.0,0.0,7.162375550251454e-05,297.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.04351806640625,0.0,0.0,9.697265340946616e-05,297.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0430603027344,0.0,0.0,0.0004599961976055,291.0108337402344,294.1499938964844,281.6833190917969,280.91510009765625,281.826416015625,281.9783020019531,290.65789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812170173972,3.667828263331785e-09,0.0009812132921069,-0.0086612505838274,0.0,0.0,0.0,-0.0066311117261648,60.0,-6.022317886352539,-0.0,-6.564321353152991e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010800,297.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.04302978515625,0.0,0.0,9.208750998368488e-05,297.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0437927246094,0.0,0.0,9.697270434116945e-05,298.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0440368652344,0.0,0.0,7.162375550251454e-05,297.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.04351806640625,0.0,0.0,9.697265340946616e-05,297.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0430603027344,0.0,0.0,0.0004599961976055,291.0108337402344,294.1499938964844,281.6833190917969,280.91510009765625,281.826416015625,281.9783020019531,290.65789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812170173972,3.667828263331785e-09,0.0009812132921069,-0.0086612505838274,0.0,0.0,0.0,-0.0066311117261648,60.0,-6.022317886352539,-0.0,-6.564321353152991e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010860,297.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0409240722656,0.0,0.0,9.218497143592684e-05,297.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04168701171875,0.0,0.0,9.70753317233175e-05,298.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0419311523437,0.0,0.0,7.16995564289391e-05,297.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414123535156,0.0,0.0,9.707528806757182e-05,297.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0409545898437,0.0,0.0,0.0004604830173775,291.0083923339844,294.1499938964844,281.64666748046875,280.8939514160156,281.788818359375,281.937255859375,290.6538391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822549764066,3.789205837989584e-09,0.0009822512511163,-0.0089792795479297,0.0,0.0,0.0,-0.0066912835463881,60.0,-6.05035924911499,-0.0,-6.578218147978987e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010920,297.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0409240722656,0.0,0.0,9.218497143592684e-05,297.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04168701171875,0.0,0.0,9.70753317233175e-05,298.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0419311523437,0.0,0.0,7.16995564289391e-05,297.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414123535156,0.0,0.0,9.707528806757182e-05,297.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0409545898437,0.0,0.0,0.0004604830173775,291.0083923339844,294.1499938964844,281.64666748046875,280.8939514160156,281.788818359375,281.937255859375,290.6538391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822549764066,3.789205837989584e-09,0.0009822512511163,-0.0089792795479297,0.0,0.0,0.0,-0.0066912835463881,60.0,-6.05035924911499,-0.0,-6.578218147978987e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010980,297.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.039794921875,0.0,0.0,9.223834058502688e-05,297.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04058837890625,0.0,0.0,9.713153849588708e-05,298.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04083251953125,0.0,0.0,7.174106576712802e-05,297.4557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.040283203125,0.0,0.0,9.713148756418376e-05,297.8105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.03985595703125,0.0,0.0,0.0004607496375683,291.0071105957031,294.1499938964844,281.6275939941406,280.88299560546875,281.7692565917969,281.9154968261719,290.6517333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828234324231,3.855677999098361e-09,0.0009828195907175,-0.0091534461826086,0.0,0.0,0.0,-0.006724236998707,60.0,-6.065152645111084,-0.0,-6.5858344555636e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011040,297.4879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0387878417969,0.0,0.0,9.228904673364012e-05,297.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.0,0.0,9.718492947285996e-05,298.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.039794921875,0.0,0.0,7.17805014573969e-05,297.45233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0392761230469,0.0,0.0,9.718487854115664e-05,297.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.038818359375,0.0,0.0,0.000461002899101,291.00592041015625,294.1499938964844,281.6099853515625,280.8729248046875,281.7511901855469,281.89520263671875,290.6497802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833634831011,3.918824820203781e-09,0.0009833596413955,-0.0093189002946019,0.0,0.0,0.0,-0.0067555415444076,60.0,-6.078911781311035,-0.0,-6.593074175498259e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011100,297.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0377197265625,0.0,0.0,9.234322351403534e-05,297.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0384826660156,0.0,0.0,9.724198025651276e-05,298.1332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0387268066406,0.0,0.0,7.182263652794063e-05,297.4486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0382080078125,0.0,0.0,9.724193660076708e-05,297.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0377502441406,0.0,0.0,0.0004612735356204,291.00469970703125,294.1499938964844,281.5916748046875,280.8624572753906,281.7323913574219,281.8738098144531,290.6477355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839405538514,3.9863032874620785e-09,0.0009839365957304,-0.0094957025721669,0.0,0.0,0.0,-0.0067889937199652,60.0,-6.093364715576172,-0.0,-6.60081482806163e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011160,297.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0366516113281,0.0,0.0,9.23985571716912e-05,297.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03741455078125,0.0,0.0,9.730024612508714e-05,298.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03765869140625,0.0,0.0,7.186567381722853e-05,297.44488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0371398925781,0.0,0.0,9.730020246934146e-05,297.8063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.03668212890625,0.0,0.0,0.0004615499346982,291.0034484863281,294.1499938964844,281.5733337402344,280.8519592285156,281.71356201171875,281.8522033691406,290.64569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845299646258,4.055217495135821e-09,0.0009845258900895,-0.0096762645989656,0.0,0.0,0.0,-0.0068231574259698,60.0,-6.107913494110107,-0.0,-6.608724589796111e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011220,297.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03448486328125,0.0,0.0,9.251211304217576e-05,297.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,9.741982648847625e-05,298.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0354919433594,0.0,0.0,7.19539966667071e-05,297.43719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03497314453125,0.0,0.0,9.741978283273056e-05,297.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0345458984375,0.0,0.0,0.0004621171974577,291.0009765625,294.1499938964844,281.5366516113281,280.8309326171875,281.6758728027344,281.8084716796875,290.6415710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857395198196,4.196650138510449e-09,0.000985735328868,-0.0100468313321471,0.0,0.0,0.0,-0.0068932715803384,60.0,-6.137255668640137,-0.0,-6.624973281077473e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011280,297.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03448486328125,0.0,0.0,9.251211304217576e-05,297.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,9.741982648847625e-05,298.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0354919433594,0.0,0.0,7.19539966667071e-05,297.43719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03497314453125,0.0,0.0,9.741978283273056e-05,297.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0345458984375,0.0,0.0,0.0004621171974577,291.0009765625,294.1499938964844,281.5366516113281,280.8309326171875,281.6758728027344,281.8084716796875,290.6415710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857395198196,4.196650138510449e-09,0.000985735328868,-0.0100468313321471,0.0,0.0,0.0,-0.0068932715803384,60.0,-6.137255668640137,-0.0,-6.624973281077473e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011340,297.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0323181152344,0.0,0.0,9.262844105251132e-05,297.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0330505371094,0.0,0.0,9.754232451086864e-05,298.1219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332946777344,0.0,0.0,7.204447319963947e-05,297.42926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328063964844,0.0,0.0,9.754228085512295e-05,297.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0323791503906,0.0,0.0,0.0004626982554327,290.9984741210937,294.1499938964844,281.5,280.80975341796875,281.6381530761719,281.7641296386719,290.637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869786445051,4.341536907759291e-09,0.0009869742207229,-0.0104264430701732,0.0,0.0,0.0,-0.0069650984369218,60.0,-6.1668782234191895,-0.0,-6.641639060944726e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011400,297.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0323181152344,0.0,0.0,9.262844105251132e-05,297.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0330505371094,0.0,0.0,9.754232451086864e-05,298.1219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332946777344,0.0,0.0,7.204447319963947e-05,297.42926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328063964844,0.0,0.0,9.754228085512295e-05,297.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0323791503906,0.0,0.0,0.0004626982554327,290.9984741210937,294.1499938964844,281.5,280.80975341796875,281.6381530761719,281.7641296386719,290.637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869786445051,4.341536907759291e-09,0.0009869742207229,-0.0104264430701732,0.0,0.0,0.0,-0.0069650984369218,60.0,-6.1668782234191895,-0.0,-6.641639060944726e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011460,297.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0301513671875,0.0,0.0,9.274606418330222e-05,297.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0308532714844,0.0,0.0,9.766618313733488e-05,298.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0310974121094,0.0,0.0,7.21359538147226e-05,297.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0306091308594,0.0,0.0,9.76661394815892e-05,297.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0301818847656,0.0,0.0,0.000463285803562,290.9959411621094,294.1499938964844,281.4633483886719,280.7882995605469,281.6004333496094,281.7193298339844,290.6333312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882313897833,4.4880317240370005e-09,0.000988226966001,-0.0108102643862366,0.0,0.0,0.0,-0.007037722505629,60.0,-6.196681976318359,-0.0,-6.658511608748088e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011520,297.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0301513671875,0.0,0.0,9.274606418330222e-05,297.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0308532714844,0.0,0.0,9.766618313733488e-05,298.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0310974121094,0.0,0.0,7.21359538147226e-05,297.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0306091308594,0.0,0.0,9.76661394815892e-05,297.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0301818847656,0.0,0.0,0.000463285803562,290.9959411621094,294.1499938964844,281.4633483886719,280.7882995605469,281.6004333496094,281.7193298339844,290.6333312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882313897833,4.4880317240370005e-09,0.000988226966001,-0.0108102643862366,0.0,0.0,0.0,-0.007037722505629,60.0,-6.196681976318359,-0.0,-6.658511608748088e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011580,297.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0279541015625,0.0,0.0,9.286339627578856e-05,297.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0286560058594,0.0,0.0,9.778973617358132e-05,298.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0289001464844,0.0,0.0,7.222720887511969e-05,297.4129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0284118652344,0.0,0.0,9.778969251783563e-05,297.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0279846191406,0.0,0.0,0.0004638718964997,290.993408203125,294.1499938964844,281.4266662597656,280.7665100097656,281.5626525878906,281.6742248535156,290.6291809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894812246784,4.6341699366792e-09,0.0009894765680655,-0.0111931450664997,0.0,0.0,0.0,-0.0071101691573858,60.0,-6.226563930511475,-0.0,-6.675364261354845e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011640,297.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0279541015625,0.0,0.0,9.286339627578856e-05,297.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0286560058594,0.0,0.0,9.778973617358132e-05,298.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0289001464844,0.0,0.0,7.222720887511969e-05,297.4129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0284118652344,0.0,0.0,9.778969251783563e-05,297.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0279846191406,0.0,0.0,0.0004638718964997,290.993408203125,294.1499938964844,281.4266662597656,280.7665100097656,281.5626525878906,281.6742248535156,290.6291809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894812246784,4.6341699366792e-09,0.0009894765680655,-0.0111931450664997,0.0,0.0,0.0,-0.0071101691573858,60.0,-6.226563930511475,-0.0,-6.675364261354845e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011700,297.4626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,9.292150934925304e-05,297.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0275573730469,0.0,0.0,9.785093425307424e-05,298.1102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0277709960937,0.0,0.0,7.2272407123819e-05,297.4087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0272827148437,0.0,0.0,9.785089059732854e-05,297.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268859863281,0.0,0.0,0.0004641621781047,290.9921264648437,294.1499938964844,281.4083251953125,280.75543212890625,281.54376220703125,281.6516418457031,290.6271057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901002049446,4.706548484278983e-09,0.0009900955483317,-0.0113827753812074,0.0,0.0,0.0,-0.0071460506878793,60.0,-6.241502285003662,-0.0,-6.683718822841912e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011760,297.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0257263183594,0.0,0.0,9.297897486248984e-05,297.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.02642822265625,0.0,0.0,9.79114483925514e-05,298.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.02667236328125,0.0,0.0,7.231710333144292e-05,297.4046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.02618408203125,0.0,0.0,9.791139746084808e-05,297.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0257568359375,0.0,0.0,0.0004644492291845,290.9908447265625,294.1499938964844,281.3900146484375,280.7442321777344,281.5248718261719,281.6290588378906,290.625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907123167067,4.778121454052098e-09,0.0009907075436785,-0.0115702934563159,0.0,0.0,0.0,-0.0071815326809883,60.0,-6.2564215660095215,-0.0,-6.691985277029745e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011820,297.4554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02349853515625,0.0,0.0,9.309111919719726e-05,297.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0242004394531,0.0,0.0,9.80295371846296e-05,298.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0244140625,0.0,0.0,7.240432023536414e-05,297.3963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.02392578125,0.0,0.0,9.80294935288839e-05,297.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0235290527344,0.0,0.0,0.0004650094197131,290.98828125,294.1499938964844,281.35333251953125,280.7214050292969,281.487060546875,281.5839233398437,290.6208190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991906854324,4.917798168690979e-09,0.0009919019648805,-0.011936237104237,0.0,0.0,0.0,-0.0072507765144109,60.0,-6.286149024963379,-0.0,-6.708132360699892e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011880,297.4554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02349853515625,0.0,0.0,9.309111919719726e-05,297.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0242004394531,0.0,0.0,9.80295371846296e-05,298.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0244140625,0.0,0.0,7.240432023536414e-05,297.3963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.02392578125,0.0,0.0,9.80294935288839e-05,297.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0235290527344,0.0,0.0,0.0004650094197131,290.98828125,294.1499938964844,281.35333251953125,280.7214050292969,281.487060546875,281.5839233398437,290.6208190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991906854324,4.917798168690979e-09,0.0009919019648805,-0.011936237104237,0.0,0.0,0.0,-0.0072507765144109,60.0,-6.286149024963379,-0.0,-6.708132360699892e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011940,297.4506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.021240234375,0.0,0.0,9.319846867583692e-05,297.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0219421386719,0.0,0.0,9.814258373808116e-05,298.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.02215576171875,0.0,0.0,7.248781912494451e-05,297.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0216979980469,0.0,0.0,9.814254008233549e-05,297.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0212707519531,0.0,0.0,0.0004655456577893,290.9857177734375,294.1499938964844,281.3166809082031,280.6979675292969,281.44921875,281.5389404296875,290.6166076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930504020303,5.051502327546586e-09,0.0009930452797561,-0.0122865280136466,0.0,0.0,0.0,-0.0073170596733689,60.0,-6.315652370452881,-0.0,-6.723607270942011e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012000,297.4506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.021240234375,0.0,0.0,9.319846867583692e-05,297.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0219421386719,0.0,0.0,9.814258373808116e-05,298.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.02215576171875,0.0,0.0,7.248781912494451e-05,297.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0216979980469,0.0,0.0,9.814254008233549e-05,297.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0212707519531,0.0,0.0,0.0004655456577893,290.9857177734375,294.1499938964844,281.3166809082031,280.6979675292969,281.44921875,281.5389404296875,290.6166076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930504020303,5.051502327546586e-09,0.0009930452797561,-0.0122865280136466,0.0,0.0,0.0,-0.0073170596733689,60.0,-6.315652370452881,-0.0,-6.723607270942011e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012060,297.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0189819335937,0.0,0.0,9.329906606581062e-05,297.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0196533203125,0.0,0.0,9.824851440498604e-05,298.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,7.256605749716982e-05,297.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0194091796875,0.0,0.0,9.824847074924036e-05,297.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0190124511719,0.0,0.0,0.000466048164526,290.98309326171875,294.1499938964844,281.2799987792969,280.6737365722656,281.4113464355469,281.49432373046875,290.6123962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941218886524,5.176794992678424e-09,0.0009941167663782,-0.0126147773116827,0.0,0.0,0.0,-0.007379172835499,60.0,-6.344792366027832,-0.0,-6.738125080119063e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012120,297.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0189819335937,0.0,0.0,9.329906606581062e-05,297.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0196533203125,0.0,0.0,9.824851440498604e-05,298.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,7.256605749716982e-05,297.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0194091796875,0.0,0.0,9.824847074924036e-05,297.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0190124511719,0.0,0.0,0.000466048164526,290.98309326171875,294.1499938964844,281.2799987792969,280.6737365722656,281.4113464355469,281.49432373046875,290.6123962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941218886524,5.176794992678424e-09,0.0009941167663782,-0.0126147773116827,0.0,0.0,0.0,-0.007379172835499,60.0,-6.344792366027832,-0.0,-6.738125080119063e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012180,297.4429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0176086425781,0.0,0.0,9.335593495052308e-05,297.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0182800292969,0.0,0.0,9.83084028121084e-05,298.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184936523437,0.0,0.0,7.261028804350644e-05,297.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0180358886719,0.0,0.0,9.830835915636273e-05,297.7789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.01763916015625,0.0,0.0,0.0004663322179112,290.9815368652344,294.1499938964844,281.25799560546875,280.6588134765625,281.3886108398437,281.4677429199219,290.60986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947275975719,5.247619228043732e-09,0.0009947223588824,-0.0128003256395459,0.0,0.0,0.0,-0.007414283696562,60.0,-6.362061023712158,-0.0,-6.746338243601714e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012240,297.4410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0166931152344,0.0,0.0,9.33920018724166e-05,297.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0173645019531,0.0,0.0,9.834638331085443e-05,298.08868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.017578125,0.0,0.0,7.263834413606673e-05,297.3719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0171203613281,0.0,0.0,9.834633965510876e-05,297.7775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0167236328125,0.0,0.0,0.0004665123997256,290.9804992675781,294.1499938964844,281.24334716796875,280.6487121582031,281.3734741210937,281.4501342773437,290.608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951117681339,5.292542404333744e-09,0.0009951065294444,-0.0129180168733,0.0,0.0,0.0,-0.0074365539476275,60.0,-6.373477935791016,-0.0,-6.75155078511125e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012300,297.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0155639648437,0.0,0.0,9.343512647319584e-05,297.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0162353515625,0.0,0.0,9.839179256232455e-05,298.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0164489746094,0.0,0.0,7.26718790247105e-05,297.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0159912109375,0.0,0.0,9.839174890657888e-05,297.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0155944824219,0.0,0.0,0.0004667278262786,290.97918701171875,294.1499938964844,281.2250061035156,280.6358337402344,281.3545227050781,281.42822265625,290.60601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955711429938,5.346247000659332e-09,0.000995565787889,-0.0130587136372923,0.0,0.0,0.0,-0.007463177666068,60.0,-6.387617588043213,-0.0,-6.757784376532072e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012360,297.4364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.014404296875,0.0,0.0,9.347534069092944e-05,297.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0150756835937,0.0,0.0,9.84341386356391e-05,298.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0152893066406,0.0,0.0,7.270315836649388e-05,297.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.01483154296875,0.0,0.0,9.843409497989342e-05,297.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0144348144531,0.0,0.0,0.0004669287009164,290.9778747558594,294.1499938964844,281.2066650390625,280.6227111816406,281.3355712890625,281.4064636230469,290.6038818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959994349628,5.396326940854124e-09,0.000995994079858,-0.0131899127736687,0.0,0.0,0.0,-0.0074880048632621,60.0,-6.401585102081299,-0.0,-6.763599458281534e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012420,297.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0120849609375,0.0,0.0,9.354793292004616e-05,297.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01275634765625,0.0,0.0,9.851058712229133e-05,298.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0129699707031,0.0,0.0,7.275961979757994e-05,297.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.01251220703125,0.0,0.0,9.851054346654564e-05,297.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0121154785156,0.0,0.0,0.0004672913346439,290.9752197265625,294.1499938964844,281.1700134277344,280.595703125,281.29766845703125,281.3633728027344,290.599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967726655304,5.4867310694817215e-09,0.0009967670775949,-0.0134267508983612,0.0,0.0,0.0,-0.0075328219681978,60.0,-6.4290547370910645,-0.0,-6.77410412208701e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012480,297.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0120849609375,0.0,0.0,9.354793292004616e-05,297.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01275634765625,0.0,0.0,9.851058712229133e-05,298.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0129699707031,0.0,0.0,7.275961979757994e-05,297.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.01251220703125,0.0,0.0,9.851054346654564e-05,297.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0121154785156,0.0,0.0,0.0004672913346439,290.9752197265625,294.1499938964844,281.1700134277344,280.595703125,281.29766845703125,281.3633728027344,290.599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967726655304,5.4867310694817215e-09,0.0009967670775949,-0.0134267508983612,0.0,0.0,0.0,-0.0075328219681978,60.0,-6.4290547370910645,-0.0,-6.77410412208701e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012540,297.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.009765625,0.0,0.0,9.36076758080162e-05,297.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0104064941406,0.0,0.0,9.857348777586594e-05,298.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0106201171875,0.0,0.0,7.28060767869465e-05,297.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0101928710937,0.0,0.0,9.857344412012026e-05,297.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0097961425781,0.0,0.0,0.0004675897071138,290.9725646972656,294.1499938964844,281.1333312988281,280.56756591796875,281.259765625,281.3208923339844,290.5953063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974087588489,5.561113791685557e-09,0.0009974032873287,-0.0136216161772608,0.0,0.0,0.0,-0.0075696972198784,60.0,-6.455723762512207,-0.0,-6.782753558809419e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012600,297.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.009765625,0.0,0.0,9.36076758080162e-05,297.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0104064941406,0.0,0.0,9.857348777586594e-05,298.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0106201171875,0.0,0.0,7.28060767869465e-05,297.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0101928710937,0.0,0.0,9.857344412012026e-05,297.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0097961425781,0.0,0.0,0.0004675897071138,290.9725646972656,294.1499938964844,281.1333312988281,280.56756591796875,281.259765625,281.3208923339844,290.5953063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974087588489,5.561113791685557e-09,0.0009974032873287,-0.0136216161772608,0.0,0.0,0.0,-0.0075696972198784,60.0,-6.455723762512207,-0.0,-6.782753558809419e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012660,297.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0074157714844,0.0,0.0,9.365405276184902e-05,297.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.008056640625,0.0,0.0,9.862233127932996e-05,298.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0082702636719,0.0,0.0,7.284215826075524e-05,297.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0078430175781,0.0,0.0,9.862229489954188e-05,297.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0074462890625,0.0,0.0,0.000467821402708,290.9698791503906,294.1499938964844,281.0966796875,280.5382385253906,281.22186279296875,281.2790832519531,290.59100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979027090594,5.6188613761776204e-09,0.0009978971211239,-0.0137728992849588,0.0,0.0,0.0,-0.0075983251444995,60.0,-6.481507778167725,-0.0,-6.78947174037603e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
