time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12012720,297.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0074157714844,0.0,0.0,9.365405276184902e-05,297.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.008056640625,0.0,0.0,9.862233127932996e-05,298.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0082702636719,0.0,0.0,7.284215826075524e-05,297.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0078430175781,0.0,0.0,9.862229489954188e-05,297.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0074462890625,0.0,0.0,0.000467821402708,290.9698791503906,294.1499938964844,281.0966796875,280.5382385253906,281.22186279296875,281.2790832519531,290.59100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979027090594,5.6188613761776204e-09,0.0009978971211239,-0.0137728992849588,0.0,0.0,0.0,-0.0075983251444995,60.0,-6.481507778167725,-0.0,-6.78947174037603e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012780,297.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.00506591796875,0.0,0.0,9.368516475660726e-05,297.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0057067871094,0.0,0.0,9.8655087640509e-05,298.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.00592041015625,0.0,0.0,7.28663508198224e-05,297.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,9.865505126072094e-05,297.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0050964355469,0.0,0.0,0.0004679768171627,290.9671936035156,294.1499938964844,281.0599975585937,280.5075988769531,281.1839599609375,281.2379150390625,290.586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982337942346,5.657576629403138e-09,0.0009982282062992,-0.0138743231073021,0.0,0.0,0.0,-0.0076175183057785,60.0,-6.50633430480957,-0.0,-6.79397800240622e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012840,297.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.00506591796875,0.0,0.0,9.368516475660726e-05,297.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0057067871094,0.0,0.0,9.8655087640509e-05,298.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.00592041015625,0.0,0.0,7.28663508198224e-05,297.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,9.865505126072094e-05,297.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0050964355469,0.0,0.0,0.0004679768171627,290.9671936035156,294.1499938964844,281.0599975585937,280.5075988769531,281.1839599609375,281.2379150390625,290.586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982337942346,5.657576629403138e-09,0.0009982282062992,-0.0138743231073021,0.0,0.0,0.0,-0.0076175183057785,60.0,-6.50633430480957,-0.0,-6.79397800240622e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012900,297.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0038757324219,0.0,0.0,9.369449253426863e-05,297.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0045166015625,0.0,0.0,9.866491018328816e-05,298.0623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0047302246094,0.0,0.0,7.287359767360613e-05,297.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,9.866486652754249e-05,297.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0039367675781,0.0,0.0,0.0004680233832914,290.9658508300781,294.1499938964844,281.0416564941406,280.49176025390625,281.1650085449219,281.2176208496094,290.5845031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983329800888,5.669173575029163e-09,0.0009983273921534,-0.0139047028496861,0.0,0.0,0.0,-0.0076232673600316,60.0,-6.518322944641113,-0.0,-6.795328033604164e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012960,297.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0027160644531,0.0,0.0,9.369941108161584e-05,297.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0033264160156,0.0,0.0,9.867009066510946e-05,298.06005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0035400390625,0.0,0.0,7.28774321032688e-05,297.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00311279296875,0.0,0.0,9.867005428532138e-05,297.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.00274658203125,0.0,0.0,0.0004680479760281,290.9644775390625,294.1499938964844,281.0233459472656,280.4755554199219,281.14605712890625,281.1974792480469,290.5823059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983853669837,5.675288683448798e-09,0.0009983796626329,-0.0139207234606146,0.0,0.0,0.0,-0.0076262992806732,60.0,-6.530021190643311,-0.0,-6.796039997425396e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013020,297.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0003356933594,0.0,0.0,9.369537292513996e-05,297.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0009460449219,0.0,0.0,9.866584150586276e-05,298.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0011291503906,0.0,0.0,7.287428888957947e-05,297.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.000732421875,0.0,0.0,9.866579785011707e-05,297.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0003662109375,0.0,0.0,0.0004680278070736,290.9617919921875,294.1499938964844,280.9866638183594,280.4420166015625,281.10821533203125,281.15777587890625,290.57794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983420604839,5.670214520137051e-09,0.0009983363561332,-0.0139074297621846,0.0,0.0,0.0,-0.0076237842440605,60.0,-6.552496433258057,-0.0,-6.79544953641198e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013080,297.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0003356933594,0.0,0.0,9.369537292513996e-05,297.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0009460449219,0.0,0.0,9.866584150586276e-05,298.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0011291503906,0.0,0.0,7.287428888957947e-05,297.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.000732421875,0.0,0.0,9.866579785011707e-05,297.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0003662109375,0.0,0.0,0.0004680278070736,290.9617919921875,294.1499938964844,280.9866638183594,280.4420166015625,281.10821533203125,281.15777587890625,290.57794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983420604839,5.670214520137051e-09,0.0009983363561332,-0.0139074297621846,0.0,0.0,0.0,-0.0076237842440605,60.0,-6.552496433258057,-0.0,-6.79544953641198e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013140,297.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979248046875,0.0,0.0,9.367092570755632e-05,297.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99853515625,0.0,0.0,9.864009189186618e-05,298.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9987487792969,0.0,0.0,7.2855269536376e-05,297.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,9.86400555120781e-05,297.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979553222656,0.0,0.0,0.000467905687401,290.95904541015625,294.1499938964844,280.95001220703125,280.40692138671875,281.07037353515625,281.1187744140625,290.57354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998081290163,5.639715805472178e-09,0.0009980755858123,-0.0138275325298309,0.0,0.0,0.0,-0.0076086651533842,60.0,-6.573652267456055,-0.0,-6.791898954361386e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013200,297.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979248046875,0.0,0.0,9.367092570755632e-05,297.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99853515625,0.0,0.0,9.864009189186618e-05,298.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9987487792969,0.0,0.0,7.2855269536376e-05,297.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,9.86400555120781e-05,297.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979553222656,0.0,0.0,0.000467905687401,290.95904541015625,294.1499938964844,280.95001220703125,280.40692138671875,281.07037353515625,281.1187744140625,290.57354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998081290163,5.639715805472178e-09,0.0009980755858123,-0.0138275325298309,0.0,0.0,0.0,-0.0076086651533842,60.0,-6.573652267456055,-0.0,-6.791898954361386e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013260,297.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9955139160156,0.0,0.0,9.361448610434309e-05,297.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961242675781,0.0,0.0,9.858066187007351e-05,298.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,7.281137368408963e-05,297.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.99591064453125,0.0,0.0,9.858061821432784e-05,297.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9955444335937,0.0,0.0,0.0004676237585954,290.956298828125,294.1499938964844,280.9143981933594,280.3720092773437,281.0325927734375,281.08074951171875,290.56915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974796557798,5.569356087420374e-09,0.0009974740678444,-0.0136432079598307,0.0,0.0,0.0,-0.0075737852603197,60.0,-6.592532634735107,-0.0,-6.783712080959958e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013320,297.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9955139160156,0.0,0.0,9.361448610434309e-05,297.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961242675781,0.0,0.0,9.858066187007351e-05,298.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,7.281137368408963e-05,297.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.99591064453125,0.0,0.0,9.858061821432784e-05,297.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9955444335937,0.0,0.0,0.0004676237585954,290.956298828125,294.1499938964844,280.9143981933594,280.3720092773437,281.0325927734375,281.08074951171875,290.56915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974796557798,5.569356087420374e-09,0.0009974740678444,-0.0136432079598307,0.0,0.0,0.0,-0.0075737852603197,60.0,-6.592532634735107,-0.0,-6.783712080959958e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013380,297.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.993896484375,0.0,0.0,9.35526259127073e-05,297.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9944763183594,0.0,0.0,9.851551294559612e-05,298.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99468994140625,0.0,0.0,7.276325777638704e-05,297.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9942626953125,0.0,0.0,9.851547656580806e-05,297.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9939270019531,0.0,0.0,0.0004673147632274,290.9544372558594,294.1499938964844,280.891357421875,280.34942626953125,281.0069274902344,281.0556335449219,290.5661315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968203958123,5.492255095163045e-09,0.0009968149242922,-0.0134412227198481,0.0,0.0,0.0,-0.0075355633161962,60.0,-6.603431224822998,-0.0,-6.774746452720137e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013440,297.4015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9931030273437,0.0,0.0,9.351704647997394e-05,297.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.99371337890625,0.0,0.0,9.847804176388308e-05,298.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.993896484375,0.0,0.0,7.273558003362268e-05,297.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9934997558594,0.0,0.0,9.8478005384095e-05,297.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9931335449219,0.0,0.0,0.000467136997031,290.9535522460937,294.1499938964844,280.8808288574219,280.339111328125,280.994873046875,281.0440368652344,290.5647277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964412311092,5.447908346667418e-09,0.000996435759589,-0.0133250439539551,0.0,0.0,0.0,-0.0075135789811611,60.0,-6.607933044433594,-0.0,-6.769592175714936e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013500,297.4003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9919128417969,0.0,0.0,9.34526397031732e-05,297.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.99249267578125,0.0,0.0,9.841022256296128e-05,298.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.99267578125,0.0,0.0,7.268548506544903e-05,297.3130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9922790527344,0.0,0.0,9.84101861831732e-05,297.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.991943359375,0.0,0.0,0.0004668152832891,290.9521789550781,294.1499938964844,280.8647766113281,280.3233947753906,280.9761047363281,281.0264892578125,290.5625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957548463717,5.3676449951467475e-09,0.0009957493748515,-0.013114770874381,0.0,0.0,0.0,-0.0074737891554832,60.0,-6.613801002502441,-0.0,-6.76026843393629e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013560,297.3992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906921386719,0.0,0.0,9.338086238130928e-05,297.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.99127197265625,0.0,0.0,9.833463991526514e-05,298.0378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.991455078125,0.0,0.0,7.262966391863301e-05,297.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910583496094,0.0,0.0,9.833460353547709e-05,297.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99072265625,0.0,0.0,0.0004664567532017,290.9508056640625,294.1499938964844,280.8492126464844,280.3081359863281,280.95733642578125,281.00933837890625,290.5602722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949898812919,5.278199211034007e-09,0.0009949846426025,-0.0128804398700594,0.0,0.0,0.0,-0.0074294470250606,60.0,-6.618886470794678,-0.0,-6.749885983481363e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013620,297.3973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9882507324219,0.0,0.0,9.32107213884592e-05,297.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98883056640625,0.0,0.0,9.815546945901588e-05,298.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.989013671875,0.0,0.0,7.249732880154625e-05,297.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9886169433594,0.0,0.0,9.81554330792278e-05,297.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.98828125,0.0,0.0,0.0004656068631447,290.9480285644531,294.1499938964844,280.8194274902344,280.2789611816406,280.9199523925781,280.9765625,290.5558166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931768290698,5.066178587753711e-09,0.0009931717067956,-0.012324976734817,0.0,0.0,0.0,-0.0073243398219347,60.0,-6.626193523406982,-0.0,-6.72530688916595e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013680,297.3973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9882507324219,0.0,0.0,9.32107213884592e-05,297.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98883056640625,0.0,0.0,9.815546945901588e-05,298.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.989013671875,0.0,0.0,7.249732880154625e-05,297.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9886169433594,0.0,0.0,9.81554330792278e-05,297.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.98828125,0.0,0.0,0.0004656068631447,290.9480285644531,294.1499938964844,280.8194274902344,280.2789611816406,280.9199523925781,280.9765625,290.5558166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931768290698,5.066178587753711e-09,0.0009931717067956,-0.012324976734817,0.0,0.0,0.0,-0.0073243398219347,60.0,-6.626193523406982,-0.0,-6.72530688916595e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013740,297.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9858093261719,0.0,0.0,9.301043610321358e-05,297.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.98638916015625,0.0,0.0,9.794455399969591e-05,298.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.986572265625,0.0,0.0,7.234155054902658e-05,297.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9861755371094,0.0,0.0,9.794451761990786e-05,297.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98583984375,0.0,0.0,0.000464606389869,290.9452819824219,294.1499938964844,280.7913513183594,280.25146484375,280.8828125,280.9461669921875,290.55133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910424705594,4.816601784085606e-09,0.0009910375811159,-0.0116711091250181,0.0,0.0,0.0,-0.0072006140835583,60.0,-6.629741668701172,-0.0,-6.69643185347013e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013800,297.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9858093261719,0.0,0.0,9.301043610321358e-05,297.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.98638916015625,0.0,0.0,9.794455399969591e-05,298.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.986572265625,0.0,0.0,7.234155054902658e-05,297.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9861755371094,0.0,0.0,9.794451761990786e-05,297.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98583984375,0.0,0.0,0.000464606389869,290.9452819824219,294.1499938964844,280.7913513183594,280.25146484375,280.8828125,280.9461669921875,290.55133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910424705594,4.816601784085606e-09,0.0009910375811159,-0.0116711091250181,0.0,0.0,0.0,-0.0072006140835583,60.0,-6.629741668701172,-0.0,-6.69643185347013e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013860,297.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9833679199219,0.0,0.0,9.278509969590232e-05,297.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9839172363281,0.0,0.0,9.770726319402456e-05,298.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9841003417969,0.0,0.0,7.216628728201613e-05,297.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9837341308594,0.0,0.0,9.77072340901941e-05,297.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9833984375,0.0,0.0,0.000463480799226,290.9425048828125,294.1499938964844,280.7649230957031,280.2255554199219,280.845947265625,280.9181213378906,290.5468444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886411717161,4.535820163908966e-09,0.0009886366315186,-0.0109354695305228,0.0,0.0,0.0,-0.0070614186115562,60.0,-6.63010835647583,-0.0,-6.664019736035699e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013920,297.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9833679199219,0.0,0.0,9.278509969590232e-05,297.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9839172363281,0.0,0.0,9.770726319402456e-05,298.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9841003417969,0.0,0.0,7.216628728201613e-05,297.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9837341308594,0.0,0.0,9.77072340901941e-05,297.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9833984375,0.0,0.0,0.000463480799226,290.9425048828125,294.1499938964844,280.7649230957031,280.2255554199219,280.845947265625,280.9181213378906,290.5468444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886411717161,4.535820163908966e-09,0.0009886366315186,-0.0109354695305228,0.0,0.0,0.0,-0.0070614186115562,60.0,-6.63010835647583,-0.0,-6.664019736035699e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013980,297.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9808959960937,0.0,0.0,9.254088945453988e-05,297.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9814758300781,0.0,0.0,9.745010174810886e-05,298.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9816589355469,0.0,0.0,7.197634113254026e-05,297.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.98126220703125,0.0,0.0,9.74500653683208e-05,297.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9809265136719,0.0,0.0,0.0004622609121724,290.939697265625,294.1499938964844,280.7400207519531,280.201171875,280.8093566894531,280.8922119140625,290.5423278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860389400273,4.231523575981555e-09,0.0009860346326604,-0.0101382005959749,0.0,0.0,0.0,-0.0069105657748878,60.0,-6.627903461456299,-0.0,-6.628982873735367e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014040,297.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9808959960937,0.0,0.0,9.254088945453988e-05,297.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9814758300781,0.0,0.0,9.745010174810886e-05,298.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9816589355469,0.0,0.0,7.197634113254026e-05,297.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.98126220703125,0.0,0.0,9.74500653683208e-05,297.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9809265136719,0.0,0.0,0.0004622609121724,290.939697265625,294.1499938964844,280.7400207519531,280.201171875,280.8093566894531,280.8922119140625,290.5423278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860389400273,4.231523575981555e-09,0.0009860346326604,-0.0101382005959749,0.0,0.0,0.0,-0.0069105657748878,60.0,-6.627903461456299,-0.0,-6.628982873735367e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014100,297.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97967529296875,0.0,0.0,9.241293446393684e-05,297.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.980224609375,0.0,0.0,9.73153582890518e-05,298.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9804077148437,0.0,0.0,7.187682058429345e-05,297.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98004150390625,0.0,0.0,9.731532190926372e-05,297.73980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9797058105469,0.0,0.0,0.0004616217629518,290.9383239746094,294.1499938964844,280.7281188964844,280.1894836425781,280.7911682128906,280.8802490234375,290.5400695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846753673627,4.072085779682766e-09,0.0009846712928265,-0.009720460511744,0.0,0.0,0.0,-0.0068315253593027,60.0,-6.625777244567871,-0.0,-6.610661529293793e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014160,297.39483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9784545898437,0.0,0.0,9.228279668604956e-05,297.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.97900390625,0.0,0.0,9.717831562738866e-05,298.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.97918701171875,0.0,0.0,7.177560473792255e-05,297.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9787902832031,0.0,0.0,9.71782792476006e-05,297.7395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9784851074219,0.0,0.0,0.0004609716997947,290.9369201660156,294.1499938964844,280.716552734375,280.1781616210937,280.7731018066406,280.8687744140625,290.53778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832886280491,3.909930601508904e-09,0.0009832846699282,-0.0092955939471721,0.0,0.0,0.0,-0.0067511382512748,60.0,-6.62322998046875,-0.0,-6.592053836129709e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014220,297.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9759826660156,0.0,0.0,9.201692591886967e-05,297.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765319824219,0.0,0.0,9.689833677839488e-05,298.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9766845703125,0.0,0.0,7.156880747061223e-05,297.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.976318359375,0.0,0.0,9.68983003986068e-05,297.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9760131835937,0.0,0.0,0.0004596436046995,290.9341125488281,294.1499938964844,280.69439697265625,280.15643310546875,280.7371826171875,280.8476257324219,290.53326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804553119465,3.578644491852856e-09,0.0009804518194869,-0.0084275715053081,0.0,0.0,0.0,-0.0065869051031768,60.0,-6.616803646087647,-0.0,-6.554120091095683e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014280,297.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9759826660156,0.0,0.0,9.201692591886967e-05,297.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765319824219,0.0,0.0,9.689833677839488e-05,298.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9766845703125,0.0,0.0,7.156880747061223e-05,297.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.976318359375,0.0,0.0,9.68983003986068e-05,297.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9760131835937,0.0,0.0,0.0004596436046995,290.9341125488281,294.1499938964844,280.69439697265625,280.15643310546875,280.7371826171875,280.8476257324219,290.53326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804553119465,3.578644491852856e-09,0.0009804518194869,-0.0084275715053081,0.0,0.0,0.0,-0.0065869051031768,60.0,-6.616803646087647,-0.0,-6.554120091095683e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014340,297.3960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9735107421875,0.0,0.0,9.174907609121874e-05,297.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9740295410156,0.0,0.0,9.661627700552344e-05,298.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9742126464844,0.0,0.0,7.136048225220293e-05,297.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9738464355469,0.0,0.0,9.6616247901693e-05,297.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9735412597656,0.0,0.0,0.0004583056434057,290.93133544921875,294.1499938964844,280.6734619140625,280.13592529296875,280.7016296386719,280.82867431640625,290.5286865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776011575013,3.244903012955546e-09,0.0009775978978723,-0.0075530963949859,0.0,0.0,0.0,-0.0064214547164738,60.0,-6.609092712402344,-0.0,-6.516015815805076e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014400,297.3960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9735107421875,0.0,0.0,9.174907609121874e-05,297.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9740295410156,0.0,0.0,9.661627700552344e-05,298.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9742126464844,0.0,0.0,7.136048225220293e-05,297.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9738464355469,0.0,0.0,9.6616247901693e-05,297.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9735412597656,0.0,0.0,0.0004583056434057,290.93133544921875,294.1499938964844,280.6734619140625,280.13592529296875,280.7016296386719,280.82867431640625,290.5286865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776011575013,3.244903012955546e-09,0.0009775978978723,-0.0075530963949859,0.0,0.0,0.0,-0.0064214547164738,60.0,-6.609092712402344,-0.0,-6.516015815805076e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014460,297.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,9.148412937065586e-05,297.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9715576171875,0.0,0.0,9.633728041080758e-05,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9717102050781,0.0,0.0,7.115441258065403e-05,297.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9713439941406,0.0,0.0,9.633724403101952e-05,297.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9710388183594,0.0,0.0,0.0004569821758195,290.92852783203125,294.1499938964844,280.65362548828125,280.1164855957031,280.6664123535156,280.8116760253906,290.5241394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747777949087,2.9147779745386515e-09,0.0009747748845256,-0.0066880793310701,0.0,0.0,0.0,-0.0062577966600656,60.0,-6.600582122802734,-0.0,-6.478433789425253e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014520,297.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,9.148412937065586e-05,297.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9715576171875,0.0,0.0,9.633728041080758e-05,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9717102050781,0.0,0.0,7.115441258065403e-05,297.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9713439941406,0.0,0.0,9.633724403101952e-05,297.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9710388183594,0.0,0.0,0.0004569821758195,290.92852783203125,294.1499938964844,280.65362548828125,280.1164855957031,280.6664123535156,280.8116760253906,290.5241394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747777949087,2.9147779745386515e-09,0.0009747748845256,-0.0066880793310701,0.0,0.0,0.0,-0.0062577966600656,60.0,-6.600582122802734,-0.0,-6.478433789425253e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014580,297.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9691162109375,0.0,0.0,9.12881369004026e-05,297.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9696655273437,0.0,0.0,9.613088332116604e-05,298.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9698181152344,0.0,0.0,7.100197399267927e-05,297.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9694519042969,0.0,0.0,9.613085421733558e-05,297.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9691467285156,0.0,0.0,0.0004560031520668,290.9263916015625,294.1499938964844,280.63922119140625,280.1023864746094,280.639892578125,280.8002319335937,290.5206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726891876198,2.6705659905701395e-09,0.0009726865100674,-0.0060481689870357,0.0,0.0,0.0,-0.0061367298476397,60.0,-6.593787670135498,-0.0,-6.450702016991272e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014640,297.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9685363769531,0.0,0.0,9.122716437559576e-05,297.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96905517578125,0.0,0.0,9.606667299522088e-05,298.0088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96923828125,0.0,0.0,7.095454930095002e-05,297.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9688720703125,0.0,0.0,9.60666438913904e-05,297.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96856689453125,0.0,0.0,0.0004556985804811,290.9257202148437,294.1499938964844,280.6347961425781,280.0980529785156,280.6315612792969,280.7968139648437,290.51953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972039415501,2.59459209672741e-09,0.0009720368543639,-0.0058490922674536,0.0,0.0,0.0,-0.0060990662313997,60.0,-6.5916242599487305,-0.0,-6.442086686320181e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014700,297.3990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96728515625,0.0,0.0,9.110336395679042e-05,297.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9678039550781,0.0,0.0,9.593630966264756e-05,298.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9679870605469,0.0,0.0,7.085825927788392e-05,297.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9676208496094,0.0,0.0,9.593627328285947e-05,297.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9673156738281,0.0,0.0,0.0004550801822915,290.92431640625,294.1499938964844,280.625732421875,280.08917236328125,280.61431884765625,280.7901611328125,290.5172424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009707201970741,2.440337043552176e-09,0.0009707177523523,-0.0054448908194899,0.0,0.0,0.0,-0.0060225948691368,60.0,-6.587130546569824,-0.0,-6.424612308819634e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014760,297.3997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,9.098224836634472e-05,297.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.966552734375,0.0,0.0,9.580876940162852e-05,298.0066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9667358398437,0.0,0.0,7.076405745465308e-05,297.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96636962890625,0.0,0.0,9.580873302184044e-05,297.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.966064453125,0.0,0.0,0.000454475171864,290.9228820800781,294.1499938964844,280.61688232421875,280.0804748535156,280.5971069335937,280.783935546875,290.51495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694294421933,2.2894264262163233e-09,0.0009694271720945,-0.0050494512543082,0.0,0.0,0.0,-0.0059477812610566,60.0,-6.582668304443359,-0.0,-6.407539387964789e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014820,297.4012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635314941406,0.0,0.0,9.075506386579946e-05,297.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96405029296875,0.0,0.0,9.556953591527416e-05,298.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,7.058736082399264e-05,297.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638671875,0.0,0.0,9.55694995354861e-05,297.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,0.0004533403553068,290.9200744628906,294.1499938964844,280.5997619628906,280.0636901855469,280.56304931640625,280.7729797363281,290.5103454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670085273683,2.0063539718506718e-09,0.0009670065483078,-0.0043076933361589,0.0,0.0,0.0,-0.0058074495755136,60.0,-6.574160099029541,-0.0,-6.375577044082092e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014880,297.4012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635314941406,0.0,0.0,9.075506386579946e-05,297.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96405029296875,0.0,0.0,9.556953591527416e-05,298.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,7.058736082399264e-05,297.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638671875,0.0,0.0,9.55694995354861e-05,297.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,0.0004533403553068,290.9200744628906,294.1499938964844,280.5997619628906,280.0636901855469,280.56304931640625,280.7729797363281,290.5103454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670085273683,2.0063539718506718e-09,0.0009670065483078,-0.0043076933361589,0.0,0.0,0.0,-0.0058074495755136,60.0,-6.574160099029541,-0.0,-6.375577044082092e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014940,297.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610290527344,0.0,0.0,9.05466076801531e-05,297.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,9.535001299809664e-05,298.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,7.042522338451818e-05,297.3617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613647460937,0.0,0.0,9.53499838942662e-05,297.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610595703125,0.0,0.0,0.0004522990784607,290.9172668457031,294.1499938964844,280.5833435058594,280.047607421875,280.5293273925781,280.7636413574219,290.5057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647870319895,1.7466125212806103e-09,0.0009647852857597,-0.0036270655691623,0.0,0.0,0.0,-0.0056786839850246,60.0,-6.566346645355225,-0.0,-6.346318315308963e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015000,297.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610290527344,0.0,0.0,9.05466076801531e-05,297.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,9.535001299809664e-05,298.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,7.042522338451818e-05,297.3617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613647460937,0.0,0.0,9.53499838942662e-05,297.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610595703125,0.0,0.0,0.0004522990784607,290.9172668457031,294.1499938964844,280.5833435058594,280.047607421875,280.5293273925781,280.7636413574219,290.5057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647870319895,1.7466125212806103e-09,0.0009647852857597,-0.0036270655691623,0.0,0.0,0.0,-0.0056786839850246,60.0,-6.566346645355225,-0.0,-6.346318315308963e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
