time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12015060,297.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585266113281,0.0,0.0,9.035851689986885e-05,297.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,9.515194687992334e-05,298.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591979980469,0.0,0.0,7.02789329807274e-05,297.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9588317871094,0.0,0.0,9.515191777609287e-05,297.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,0.0004513595195021,290.9144287109375,294.1499938964844,280.5675048828125,280.0321044921875,280.4960327148437,280.7561950683594,290.5011291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627825929783,1.512245995094474e-09,0.0009627810795791,-0.0030129260849207,0.0,0.0,0.0,-0.0055624977685511,60.0,-6.559565544128418,-0.0,-6.319976364466129e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015120,297.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585266113281,0.0,0.0,9.035851689986885e-05,297.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,9.515194687992334e-05,298.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591979980469,0.0,0.0,7.02789329807274e-05,297.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9588317871094,0.0,0.0,9.515191777609287e-05,297.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,0.0004513595195021,290.9144287109375,294.1499938964844,280.5675048828125,280.0321044921875,280.4960327148437,280.7561950683594,290.5011291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627825929783,1.512245995094474e-09,0.0009627810795791,-0.0030129260849207,0.0,0.0,0.0,-0.0055624977685511,60.0,-6.559565544128418,-0.0,-6.319976364466129e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015180,297.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559936523437,0.0,0.0,9.018999844556674e-05,297.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565124511719,0.0,0.0,9.49744862737134e-05,297.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566650390625,0.0,0.0,7.01478638802655e-05,297.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9563293457031,0.0,0.0,9.497445716988297e-05,297.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9560241699219,0.0,0.0,0.0004505177494138,290.9115905761719,294.1499938964844,280.5521545410156,280.0170593261719,280.4631042480469,280.7503356933594,290.4964904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609867120161,1.3022658507111371e-09,0.0009609854314476,-0.002462686272338,0.0,0.0,0.0,-0.0054584005847573,60.0,-6.553769588470459,-0.0,-6.296421872775683e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015240,297.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559936523437,0.0,0.0,9.018999844556674e-05,297.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565124511719,0.0,0.0,9.49744862737134e-05,297.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566650390625,0.0,0.0,7.01478638802655e-05,297.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9563293457031,0.0,0.0,9.497445716988297e-05,297.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9560241699219,0.0,0.0,0.0004505177494138,290.9115905761719,294.1499938964844,280.5521545410156,280.0170593261719,280.4631042480469,280.7503356933594,290.4964904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609867120161,1.3022658507111371e-09,0.0009609854314476,-0.002462686272338,0.0,0.0,0.0,-0.0054584005847573,60.0,-6.553769588470459,-0.0,-6.296421872775683e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015300,297.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9547424316406,0.0,0.0,9.011331712827086e-05,297.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9552307128906,0.0,0.0,9.48937376961112e-05,297.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.95538330078125,0.0,0.0,7.008822285570204e-05,297.3753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9550476074219,0.0,0.0,9.489370859228076e-05,297.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95477294921875,0.0,0.0,0.0004501347139012,290.91015625,294.1499938964844,280.5446472167969,280.0096740722656,280.4467468261719,280.7479858398437,290.4941711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601695346646,1.206717725743544e-09,0.0009601683123037,-0.0022123078815639,0.0,0.0,0.0,-0.005411033052951,60.0,-6.551295757293701,-0.0,-6.285718257004191e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015360,297.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9534606933594,0.0,0.0,9.004071762319654e-05,297.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9539489746094,0.0,0.0,9.481728920945898e-05,297.9973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9541320800781,0.0,0.0,7.003175414865837e-05,297.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95379638671875,0.0,0.0,9.481726010562852e-05,297.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9534912109375,0.0,0.0,0.0004497720510698,290.9087219238281,294.1499938964844,280.5372009277344,280.0024108886719,280.43048095703125,280.7460021972656,290.4918518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009623205987736,1.1191829685230912e-09,0.0009623194928281,-0.0019800281152129,0.0,0.0,0.0,-0.0053822137415409,60.0,-6.551419258117676,-0.0,-6.275592312476874e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015420,297.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9520263671875,0.0,0.0,9.003414015751332e-05,297.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,9.481035522185266e-05,297.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9527282714844,0.0,0.0,7.002663187449798e-05,297.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95233154296875,0.0,0.0,9.48103261180222e-05,297.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9520874023437,0.0,0.0,0.0004497391637414,290.9068298339844,294.1499938964844,280.52252197265625,279.9880065917969,280.4034729003906,280.7425842285156,290.4872436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006651071598753,8.13338230098992e-10,0.000665106344968,-0.0014731723349541,0.0,0.0,0.0,-0.0037497822195291,60.0,-5.5677361488342285,-0.0,-6.274671449091329e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015480,297.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9520263671875,0.0,0.0,9.003414015751332e-05,297.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,9.481035522185266e-05,297.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9527282714844,0.0,0.0,7.002663187449798e-05,297.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95233154296875,0.0,0.0,9.48103261180222e-05,297.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9520874023437,0.0,0.0,0.0004497391637414,290.9068298339844,294.1499938964844,280.52252197265625,279.9880065917969,280.4034729003906,280.7425842285156,290.4872436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006651071598753,8.13338230098992e-10,0.000665106344968,-0.0014731723349541,0.0,0.0,0.0,-0.0037497822195291,60.0,-5.5677361488342285,-0.0,-6.274671449091329e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015540,297.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,4.15121867263224e-05,297.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530334472656,0.0,0.0,4.371436443761922e-05,297.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.953369140625,0.0,0.0,3.2287294743582606e-05,297.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95281982421875,0.0,0.0,4.37143535236828e-05,297.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9526672363281,0.0,0.0,0.0002073619689326,290.9062805175781,294.1499938964844,280.5080261230469,279.97381591796875,280.38677978515625,280.7408142089844,290.482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004738793650176,5.848411754882932e-10,0.000473878782941,-0.0010636781807988,0.0,0.0,0.0,-0.0026644109748303,60.0,-4.14382791519165,-0.0,-1.333913601797576e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015600,297.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,4.15121867263224e-05,297.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530334472656,0.0,0.0,4.371436443761922e-05,297.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.953369140625,0.0,0.0,3.2287294743582606e-05,297.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95281982421875,0.0,0.0,4.37143535236828e-05,297.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9526672363281,0.0,0.0,0.0002073619689326,290.9062805175781,294.1499938964844,280.5080261230469,279.97381591796875,280.38677978515625,280.7408142089844,290.482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004738793650176,5.848411754882932e-10,0.000473878782941,-0.0010636781807988,0.0,0.0,0.0,-0.0026644109748303,60.0,-4.14382791519165,-0.0,-1.333913601797576e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015660,297.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576110839844,0.0,0.0,3.0319919460453093e-05,297.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95819091796875,0.0,0.0,3.192836084053852e-05,297.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,2.358218625886365e-05,297.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579162597656,0.0,0.0,3.1928349926602095e-05,297.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580383300781,0.0,0.0,0.0001514542818767,290.9122619628906,294.1499938964844,280.4935913085937,279.9596862792969,280.3856811523437,280.7603759765625,290.4781799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003230661386623,4.0407410750731287e-10,0.0003230657312087,-0.0007392520783469,0.0,0.0,0.0,-0.0018197407480329,60.0,-2.819133996963501,-0.0,-7.115942946001041e-09,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015720,297.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576110839844,0.0,0.0,3.0319919460453093e-05,297.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95819091796875,0.0,0.0,3.192836084053852e-05,297.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,2.358218625886365e-05,297.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579162597656,0.0,0.0,3.1928349926602095e-05,297.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580383300781,0.0,0.0,0.0001514542818767,290.9122619628906,294.1499938964844,280.4935913085937,279.9596862792969,280.3856811523437,280.7603759765625,290.4781799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003230661386623,4.0407410750731287e-10,0.0003230657312087,-0.0007392520783469,0.0,0.0,0.0,-0.0018197407480329,60.0,-2.819133996963501,-0.0,-7.115942946001041e-09,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015780,297.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,2.154858884750865e-05,297.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,2.269171818625182e-05,297.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.961181640625,0.0,0.0,1.6760031940066256e-05,297.3907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599609375,0.0,0.0,2.2691710910294205e-05,297.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,0.0001076396656571,290.9141540527344,294.1499938964844,280.4814758300781,279.9477844238281,280.3860168457031,280.7684020996094,290.4743957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002284685178892,2.8603966417684035e-10,0.0002284682268509,-0.0005235348944552,0.0,0.0,0.0,-0.0012870719656348,60.0,-2.018379211425781,-0.0,-3.594297526277046e-09,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015840,297.4098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599609375,0.0,0.0,2.005528767767828e-05,297.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605712890625,0.0,0.0,2.111919820890762e-05,297.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,1.5598574464092962e-05,297.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,2.111919275193941e-05,297.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96051025390625,0.0,0.0,0.0001001803102553,290.9144592285156,294.1499938964844,280.4791564941406,279.94549560546875,280.38623046875,280.7699279785156,290.47369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002130895736627,2.666717957566789e-10,0.0002130892971763,-0.0004879953921772,0.0,0.0,0.0,-0.0012003652518615,60.0,-1.8891133069992063,-0.0,-3.113394209108833e-09,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015900,297.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606628417969,0.0,0.0,1.5890811482677236e-05,297.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613037109375,0.0,0.0,1.6733803931856528e-05,297.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,1.2359534593997523e-05,297.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,1.6733798474888317e-05,297.7476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,7.937789632705972e-05,290.915283203125,294.1499938964844,280.47186279296875,279.9383850097656,280.3868713378906,280.7742004394531,290.47149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001693208905635,2.117774983156906e-10,0.0001693206868367,-0.0003874460817314,0.0,0.0,0.0,-0.0009537361911498,60.0,-1.5307480096817017,-0.0,-1.954647999014014e-09,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015960,297.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,1.2379116014926694e-05,297.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,1.3035814845352434e-05,297.9895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628295898437,0.0,0.0,9.628211955714503e-06,297.3928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9614562988281,0.0,0.0,1.3035811207373628e-05,297.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,6.183624645927921e-05,290.9158630371094,294.1499938964844,280.4645690917969,279.93121337890625,280.387451171875,280.7774658203125,290.4693298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001319029834121,1.6497712918006608e-10,0.000131902823341,-0.000301824969938,0.0,0.0,0.0,-0.0007429716642946,60.0,-1.222172737121582,-0.0,-1.186193698821114e-09,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016020,297.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.961669921875,0.0,0.0,7.034740065137157e-06,297.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,7.407925750158029e-06,297.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96337890625,0.0,0.0,5.4714710131520405e-06,297.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619445800781,0.0,0.0,7.407923476421274e-06,297.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,3.513998672133312e-05,290.91650390625,294.1499938964844,280.4497375488281,279.91668701171875,280.38818359375,280.78125,290.46502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-7.495732279494405e-05,9.3752519636503e-11,7.495722820749506e-05,-0.0001715198159217,0.0,0.0,0.0,-0.0004222129937261,60.0,-0.7365253567695618,-0.0,-3.83064996389848e-10,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016080,297.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.961669921875,0.0,0.0,7.034740065137157e-06,297.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,7.407925750158029e-06,297.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96337890625,0.0,0.0,5.4714710131520405e-06,297.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619445800781,0.0,0.0,7.407923476421274e-06,297.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,3.513998672133312e-05,290.91650390625,294.1499938964844,280.4497375488281,279.91668701171875,280.38818359375,280.78125,290.46502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-7.495732279494405e-05,9.3752519636503e-11,7.495722820749506e-05,-0.0001715198159217,0.0,0.0,0.0,-0.0004222129937261,60.0,-0.7365253567695618,-0.0,-3.83064996389848e-10,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016140,297.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,3.5631112496048445e-06,297.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96246337890625,0.0,0.0,3.752130396605935e-06,297.9862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635314941406,0.0,0.0,2.771311756077921e-06,297.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96209716796875,0.0,0.0,3.7521292597375577e-06,297.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96246337890625,0.0,0.0,1.7798478438635357e-05,290.9167175292969,294.1499938964844,280.4345703125,279.9018249511719,280.3884582519531,280.7825012207031,290.4609069824219,0.0,0.0,0.0,0.0,1.0,1.0,-3.796620876528323e-05,4.7486008181163435e-11,3.7966161471558735e-05,-8.687542140251026e-05,0.0,0.0,0.0,-0.0002138526760973,60.0,-0.4099662899971008,-0.0,-9.827319513711076e-11,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016200,297.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,3.5631112496048445e-06,297.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96246337890625,0.0,0.0,3.752130396605935e-06,297.9862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635314941406,0.0,0.0,2.771311756077921e-06,297.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96209716796875,0.0,0.0,3.7521292597375577e-06,297.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96246337890625,0.0,0.0,1.7798478438635357e-05,290.9167175292969,294.1499938964844,280.4345703125,279.9018249511719,280.3884582519531,280.7825012207031,290.4609069824219,0.0,0.0,0.0,0.0,1.0,1.0,-3.796620876528323e-05,4.7486008181163435e-11,3.7966161471558735e-05,-8.687542140251026e-05,0.0,0.0,0.0,-0.0002138526760973,60.0,-0.4099662899971008,-0.0,-9.827319513711076e-11,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016260,297.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618530273437,0.0,0.0,1.5278335467883153e-06,297.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,1.6088836218841609e-06,297.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635925292969,0.0,0.0,1.188316332445538e-06,297.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621276855469,0.0,0.0,1.608883053449972e-06,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9625244140625,0.0,0.0,7.631845619471278e-06,290.916748046875,294.1499938964844,280.4189453125,279.88653564453125,280.3885192871094,280.7828369140625,290.4569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6279729607049376e-05,2.0361767827381527e-11,1.6279709598165937e-05,-3.725168789969757e-05,0.0,0.0,0.0,-9.169899567496032e-05,60.0,-0.2012630403041839,-0.0,-1.806876349930153e-11,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016320,297.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618530273437,0.0,0.0,1.5278335467883153e-06,297.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,1.6088836218841609e-06,297.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635925292969,0.0,0.0,1.188316332445538e-06,297.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621276855469,0.0,0.0,1.608883053449972e-06,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9625244140625,0.0,0.0,7.631845619471278e-06,290.916748046875,294.1499938964844,280.4189453125,279.88653564453125,280.3885192871094,280.7828369140625,290.4569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6279729607049376e-05,2.0361767827381527e-11,1.6279709598165937e-05,-3.725168789969757e-05,0.0,0.0,0.0,-9.169899567496032e-05,60.0,-0.2012630403041839,-0.0,-1.806876349930153e-11,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016380,297.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,5.140304324413592e-07,297.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96246337890625,0.0,0.0,5.412992436504283e-07,297.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635314941406,0.0,0.0,3.998019337814185e-07,297.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96209716796875,0.0,0.0,5.412990731201717e-07,297.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96246337890625,0.0,0.0,2.567688625276787e-06,290.9167175292969,294.1499938964844,280.4028015136719,279.8706970214844,280.38848876953125,280.7828369140625,290.4530944824219,0.0,0.0,0.0,0.0,1.0,1.0,-5.477280865306966e-06,6.8506389797051695e-12,5.477274044096703e-06,-1.2533209883258678e-05,0.0,0.0,0.0,-3.085192292928696e-05,60.0,-0.0834489688277244,-0.0,-2.0452860325509414e-12,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016440,297.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,5.140304324413592e-07,297.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96246337890625,0.0,0.0,5.412992436504283e-07,297.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635314941406,0.0,0.0,3.998019337814185e-07,297.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96209716796875,0.0,0.0,5.412990731201717e-07,297.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96246337890625,0.0,0.0,2.567688625276787e-06,290.9167175292969,294.1499938964844,280.4028015136719,279.8706970214844,280.38848876953125,280.7828369140625,290.4530944824219,0.0,0.0,0.0,0.0,1.0,1.0,-5.477280865306966e-06,6.8506389797051695e-12,5.477274044096703e-06,-1.2533209883258678e-05,0.0,0.0,0.0,-3.085192292928696e-05,60.0,-0.0834489688277244,-0.0,-2.0452860325509414e-12,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016500,297.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,2.51849456844866e-07,297.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96246337890625,0.0,0.0,2.652097919053631e-07,297.98162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635314941406,0.0,0.0,1.9588313193708018e-07,297.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96209716796875,0.0,0.0,2.652097066402348e-07,297.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96246337890625,0.0,0.0,1.258040128959692e-06,290.91668701171875,294.1499938964844,280.3944702148437,279.862548828125,280.38848876953125,280.7828063964844,290.45123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-2.683482534848736e-06,3.356352955979913e-12,2.683479124243604e-06,-6.14046621194575e-06,0.0,0.0,0.0,-1.5115292626433074e-05,60.0,-0.0495323128998279,-0.0,-4.909737980757223e-13,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016560,297.40869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,1.069235722184203e-07,297.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96246337890625,0.0,0.0,1.1259575671829225e-07,297.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635314941406,0.0,0.0,8.316287392062804e-08,297.39361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96209716796875,0.0,0.0,1.1259572119115549e-07,297.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96246337890625,0.0,0.0,5.341053679330798e-07,290.91668701171875,294.1499938964844,280.385986328125,279.8542175292969,280.38848876953125,280.7828063964844,290.4494323730469,0.0,0.0,0.0,0.0,1.0,1.0,-1.139339246947202e-06,1.4250335937313065e-12,1.1393377690183115e-06,-2.6070504191011423e-06,0.0,0.0,0.0,-6.417569238692522e-06,60.0,-0.0282118394970893,-0.0,-8.849591523994726e-14,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016620,297.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,1.2833479168250506e-08,297.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,1.3514281249626949e-08,297.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635314941406,0.0,0.0,9.9816057641533e-09,297.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,1.3514277696913268e-08,297.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96246337890625,0.0,0.0,6.410588326843937e-08,290.9166564941406,294.1499938964844,280.3684387207031,279.8370056152344,280.3884582519531,280.7828063964844,290.4459533691406,0.0,0.0,0.0,0.0,1.0,1.0,-1.367817219488643e-07,1.7108897306696016e-13,1.36781537207753e-07,-3.129643744159694e-07,0.0,0.0,0.0,-7.70451151765883e-07,60.0,-0.0061326930299401,-0.0,-1.2748678066047895e-15,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016680,297.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,1.2833479168250506e-08,297.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,1.3514281249626949e-08,297.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635314941406,0.0,0.0,9.9816057641533e-09,297.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,1.3514277696913268e-08,297.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96246337890625,0.0,0.0,6.410588326843937e-08,290.9166564941406,294.1499938964844,280.3684387207031,279.8370056152344,280.3884582519531,280.7828063964844,290.4459533691406,0.0,0.0,0.0,0.0,1.0,1.0,-1.367817219488643e-07,1.7108897306696016e-13,1.36781537207753e-07,-3.129643744159694e-07,0.0,0.0,0.0,-7.70451151765883e-07,60.0,-0.0061326930299401,-0.0,-1.2748678066047895e-15,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016740,297.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,-5.398345312435104e-11,297.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,-5.6847221374667356e-11,297.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635314941406,0.0,0.0,-4.1987177623603593e-11,297.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,-5.6847204027432596e-11,297.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,-2.696585454931011e-10,290.9166564941406,294.1499938964844,280.3500061035156,279.8189392089844,280.3884582519531,280.78277587890625,290.44268798828125,0.0,0.0,0.0,0.0,1.0,1.0,5.724984930566276e-10,-7.302506089922186e-16,-5.724977714116616e-10,1.312791764185306e-09,0.0,0.0,0.0,3.245077095925808e-09,60.0,-0.0011200950248166,-0.0,-2.255784861447755e-20,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016800,297.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,-5.398345312435104e-11,297.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,-5.6847221374667356e-11,297.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635314941406,0.0,0.0,-4.1987177623603593e-11,297.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,-5.6847204027432596e-11,297.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,-2.696585454931011e-10,290.9166564941406,294.1499938964844,280.3500061035156,279.8189392089844,280.3884582519531,280.78277587890625,290.44268798828125,0.0,0.0,0.0,0.0,1.0,1.0,5.724984930566276e-10,-7.302506089922186e-16,-5.724977714116616e-10,1.312791764185306e-09,0.0,0.0,0.0,3.245077095925808e-09,60.0,-0.0011200950248166,-0.0,-2.255784861447755e-20,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016860,297.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,1.5094899288858876e-11,297.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,1.5895668462051482e-11,297.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635314941406,0.0,0.0,1.1740490524214664e-11,297.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,1.5895663257881054e-11,297.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,7.540214980172877e-11,290.9166564941406,294.1499938964844,280.3307189941406,279.800048828125,280.3884582519531,280.78277587890625,290.4395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6381529466258368e-10,1.912805932738817e-16,1.6381511425134218e-10,-3.7361694293913667e-10,0.0,0.0,0.0,-9.167706593871116e-10,60.0,-2.6818439437192865e-05,-0.0,-1.7637489948708742e-21,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016920,297.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,1.5094899288858876e-11,297.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,1.5895668462051482e-11,297.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635314941406,0.0,0.0,1.1740490524214664e-11,297.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,1.5895663257881054e-11,297.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,7.540214980172877e-11,290.9166564941406,294.1499938964844,280.3307189941406,279.800048828125,280.3884582519531,280.78277587890625,290.4395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6381529466258368e-10,1.912805932738817e-16,1.6381511425134218e-10,-3.7361694293913667e-10,0.0,0.0,0.0,-9.167706593871116e-10,60.0,-2.6818439437192865e-05,-0.0,-1.7637489948708742e-21,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016980,297.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,-5.372760829985834e-12,297.48779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,-5.657780233897514e-12,297.97186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635314941406,0.0,0.0,-4.17881874936743e-12,297.3884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,-5.657778499174038e-12,297.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,-2.6838054348332637e-11,290.9166564941406,294.1499938964844,280.3123474121094,279.78204345703125,280.3884582519531,280.78277587890625,290.4369201660156,0.0,0.0,0.0,0.0,1.0,1.0,4.9427968662474335e-11,-7.690895710180007e-17,-4.9427892334641386e-11,1.1821507661657904e-10,0.0,0.0,0.0,2.764863893389702e-10,60.0,0.0001479481434216,-0.0,-2.2344519219176265e-22,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017040,297.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,-5.372760829985834e-12,297.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,-5.657780233897514e-12,297.9716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635314941406,0.0,0.0,-4.17881874936743e-12,297.3883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,-5.657778499174038e-12,297.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,-2.6838054348332637e-11,290.9166564941406,294.1499938964844,280.31072998046875,279.78045654296875,280.3884582519531,280.78277587890625,290.4366760253906,0.0,0.0,0.0,0.0,1.0,1.0,5.208347642060573e-11,-7.956868687829286e-17,-5.208339662332584e-11,1.2255206571776256e-10,0.0,0.0,0.0,2.9103830456733704e-10,60.0,0.0001554441987536,-0.0,-2.234453688966054e-22,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017100,297.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,7.675372924037529e-13,297.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,8.082543423611199e-13,297.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635314941406,0.0,0.0,5.969741302853937e-13,297.3874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,8.082540713105768e-13,297.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,3.83400776404752e-12,290.9166564941406,294.1499938964844,280.30047607421875,279.7704162597656,280.3884582519531,280.78277587890625,290.435302734375,0.0,0.0,0.0,0.0,1.0,1.0,-5.001886058120242e-12,-6.212654141504048e-18,5.001892129652408e-12,-1.321695444062021e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.0001711740769678,-0.0,-4.560109464673664e-24,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017160,297.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,-2.55845746064548e-13,297.4856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,-2.694181141203733e-13,297.9690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635314941406,0.0,0.0,-1.989913767617979e-13,297.386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,-2.694180328052104e-13,297.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,-1.2780025518757676e-12,290.9166564941406,294.1499938964844,280.29010009765625,279.76025390625,280.3884582519531,280.78277587890625,290.4339599609375,0.0,0.0,0.0,0.0,1.0,1.0,8.64973240602418e-14,-1.4005772500911108e-17,-8.648332429968959e-14,2.18291313844321e-12,0.0,0.0,0.0,0.0,60.0,0.0001748481008689,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017220,297.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,0.0,297.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,0.0,297.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635314941406,0.0,0.0,0.0,297.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0,297.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,0.0,290.9166564941406,294.1499938964844,280.2689514160156,279.7395324707031,280.3884582519531,280.78277587890625,290.431396484375,0.0,0.0,0.0,0.0,1.0,1.0,1.421545308766606e-13,-1.3387359040076669e-17,-1.4214114097983038e-13,5.014365116705335e-13,0.0,0.0,0.0,0.0,60.0,0.0001690888166194,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017280,297.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,0.0,297.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,0.0,297.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635314941406,0.0,0.0,0.0,297.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0,297.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,0.0,290.9166564941406,294.1499938964844,280.2689514160156,279.7395324707031,280.3884582519531,280.78277587890625,290.431396484375,0.0,0.0,0.0,0.0,1.0,1.0,1.421545308766606e-13,-1.3387359040076669e-17,-1.4214114097983038e-13,5.014365116705335e-13,0.0,0.0,0.0,0.0,60.0,0.0001690888166194,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
