time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12017340,297.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,0.0,297.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,0.0,297.963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635314941406,0.0,0.0,0.0,297.38238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0,297.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,0.0,290.9166564941406,294.1499938964844,280.24737548828125,279.7183837890625,280.3884582519531,280.78277587890625,290.4289855957031,0.0,0.0,0.0,0.0,1.0,1.0,1.421545308766606e-13,-1.3387359040076669e-17,-1.4214114097983038e-13,5.014365116705335e-13,0.0,0.0,0.0,0.0,60.0,0.0001578794326633,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017400,297.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,0.0,297.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,0.0,297.963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635314941406,0.0,0.0,0.0,297.38238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0,297.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,0.0,290.9166564941406,294.1499938964844,280.24737548828125,279.7183837890625,280.3884582519531,280.78277587890625,290.4289855957031,0.0,0.0,0.0,0.0,1.0,1.0,1.421545308766606e-13,-1.3387359040076669e-17,-1.4214114097983038e-13,5.014365116705335e-13,0.0,0.0,0.0,0.0,60.0,0.0001578794326633,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017460,297.3985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,2.55845746064548e-13,297.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,2.694181141203733e-13,297.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635314941406,0.0,0.0,1.989913767617979e-13,297.38018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,2.694180328052104e-13,297.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,1.2780025518757676e-12,290.9166564941406,294.1499938964844,280.2254638671875,279.6968994140625,280.3884582519531,280.78277587890625,290.4267578125,0.0,0.0,0.0,0.0,1.0,1.0,1.978117241405522e-13,-1.2768945579242224e-17,-1.977989576599712e-13,-1.1800401151021433e-12,0.0,0.0,0.0,0.0,60.0,0.0001464651286369,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017520,297.3985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,2.55845746064548e-13,297.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,2.694181141203733e-13,297.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635314941406,0.0,0.0,1.989913767617979e-13,297.38018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,2.694180328052104e-13,297.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,1.2780025518757676e-12,290.9166564941406,294.1499938964844,280.2254638671875,279.6968994140625,280.3884582519531,280.78277587890625,290.4267578125,0.0,0.0,0.0,0.0,1.0,1.0,1.978117241405522e-13,-1.2768945579242224e-17,-1.977989576599712e-13,-1.1800401151021433e-12,0.0,0.0,0.0,0.0,60.0,0.0001464651286369,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017580,297.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,2.55845746064548e-13,297.47686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,2.694181141203733e-13,297.9578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635314941406,0.0,0.0,1.989913767617979e-13,297.3778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,2.694180328052104e-13,297.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,1.2780025518757676e-12,290.9166564941406,294.1499938964844,280.20330810546875,279.6752014160156,280.3884582519531,280.78277587890625,290.4246520996094,0.0,0.0,0.0,0.0,1.0,1.0,2.853317842416159e-12,-1.542867866445748e-17,-2.8533024467453094e-12,3.156940637724648e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0001357493456453,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017640,297.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,2.55845746064548e-13,297.47686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,2.694181141203733e-13,297.9578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635314941406,0.0,0.0,1.989913767617979e-13,297.3778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,2.694180328052104e-13,297.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,1.2780025518757676e-12,290.9166564941406,294.1499938964844,280.20330810546875,279.6752014160156,280.3884582519531,280.78277587890625,290.4246520996094,0.0,0.0,0.0,0.0,1.0,1.0,2.853317842416159e-12,-1.542867866445748e-17,-2.8533024467453094e-12,3.156940637724648e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0001357493456453,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017700,297.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,0.0,297.4756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,0.0,297.95635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635314941406,0.0,0.0,0.0,297.376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0,297.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,0.0,290.9166564941406,294.1499938964844,280.19219970703125,279.664306640625,280.3884582519531,280.78277587890625,290.42364501953125,0.0,0.0,0.0,0.0,1.0,1.0,1.421545308766606e-13,-1.338735986725728e-17,-1.4214114097983038e-13,5.014365116705335e-13,0.0,0.0,0.0,0.0,60.0,0.0001306683843722,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017760,297.3949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,0.0,297.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,0.0,297.9548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635314941406,0.0,0.0,0.0,297.37548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0,297.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,0.0,290.9166564941406,294.1499938964844,280.1810302734375,279.65338134765625,280.3884582519531,280.78277587890625,290.42266845703125,0.0,0.0,0.0,0.0,1.0,1.0,1.421545308766606e-13,-1.3387359040076669e-17,-1.4214114097983038e-13,5.014365116705335e-13,0.0,0.0,0.0,0.0,60.0,0.0001257882104255,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017820,297.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,2.55845746064548e-13,297.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,2.694181141203733e-13,297.9518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635314941406,0.0,0.0,1.989913767617979e-13,297.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,2.694180328052104e-13,297.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,1.2780025518757676e-12,290.9166564941406,294.1499938964844,280.15869140625,279.6314697265625,280.3884582519531,280.78277587890625,290.4208679199219,0.0,0.0,0.0,0.0,1.0,1.0,1.978117241405522e-13,-1.2768946406422837e-17,-1.977989576599712e-13,-1.1800401151021433e-12,0.0,0.0,0.0,0.0,60.0,0.0001166446527349,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017880,297.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,2.55845746064548e-13,297.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,2.694181141203733e-13,297.9518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635314941406,0.0,0.0,1.989913767617979e-13,297.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,2.694180328052104e-13,297.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,1.2780025518757676e-12,290.9166564941406,294.1499938964844,280.15869140625,279.6314697265625,280.3884582519531,280.78277587890625,290.4208679199219,0.0,0.0,0.0,0.0,1.0,1.0,1.978117241405522e-13,-1.2768946406422837e-17,-1.977989576599712e-13,-1.1800401151021433e-12,0.0,0.0,0.0,0.0,60.0,0.0001166446527349,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017940,297.3911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,-2.55845746064548e-13,297.4695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,-2.694181141203733e-13,297.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635314941406,0.0,0.0,-1.989913767617979e-13,297.3705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,-2.694180328052104e-13,297.7369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,-1.2780025518757676e-12,290.9166564941406,294.1499938964844,280.13641357421875,279.6096496582031,280.3884582519531,280.78277587890625,290.4191589355469,0.0,0.0,0.0,0.0,1.0,1.0,8.64973240602418e-14,-1.4005772500911108e-17,-8.648332429968959e-14,2.18291313844321e-12,0.0,0.0,0.0,0.0,60.0,0.0001081995287677,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018000,297.3911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,-2.55845746064548e-13,297.4695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,-2.694181141203733e-13,297.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635314941406,0.0,0.0,-1.989913767617979e-13,297.3705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,-2.694180328052104e-13,297.7369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,-1.2780025518757676e-12,290.9166564941406,294.1499938964844,280.13641357421875,279.6096496582031,280.3884582519531,280.78277587890625,290.4191589355469,0.0,0.0,0.0,0.0,1.0,1.0,8.64973240602418e-14,-1.4005772500911108e-17,-8.648332429968959e-14,2.18291313844321e-12,0.0,0.0,0.0,0.0,60.0,0.0001081995287677,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018060,297.38916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,0.0,297.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,0.0,297.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635314941406,0.0,0.0,0.0,297.3679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0,297.7356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,0.0,290.9166564941406,294.1499938964844,280.1142883300781,279.58795166015625,280.3884582519531,280.78277587890625,290.4175720214844,0.0,0.0,0.0,0.0,1.0,1.0,1.421545308766606e-13,-1.338735986725728e-17,-1.4214114097983038e-13,5.014365116705335e-13,0.0,0.0,0.0,0.0,60.0,0.0001003965153358,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018120,297.38916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,0.0,297.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,0.0,297.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635314941406,0.0,0.0,0.0,297.3679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0,297.7356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,0.0,290.9166564941406,294.1499938964844,280.1142883300781,279.58795166015625,280.3884582519531,280.78277587890625,290.4175720214844,0.0,0.0,0.0,0.0,1.0,1.0,1.421545308766606e-13,-1.338735986725728e-17,-1.4214114097983038e-13,5.014365116705335e-13,0.0,0.0,0.0,0.0,60.0,0.0001003965153358,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018180,297.3871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,2.55845746064548e-13,297.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,2.694181141203733e-13,297.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635314941406,0.0,0.0,1.989913767617979e-13,297.3653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,2.694180328052104e-13,297.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,1.2780025518757676e-12,290.9166564941406,294.1499938964844,280.0924072265625,279.5664978027344,280.3884582519531,280.78277587890625,290.41607666015625,0.0,0.0,0.0,0.0,1.0,1.0,1.978117241405522e-13,-1.2768946406422837e-17,-1.977989576599712e-13,-1.1800401151021433e-12,0.0,0.0,0.0,0.0,60.0,9.31790200411342e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018240,297.3871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,2.55845746064548e-13,297.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,2.694181141203733e-13,297.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635314941406,0.0,0.0,1.989913767617979e-13,297.3653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,2.694180328052104e-13,297.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,1.2780025518757676e-12,290.9166564941406,294.1499938964844,280.0924072265625,279.5664978027344,280.3884582519531,280.78277587890625,290.41607666015625,0.0,0.0,0.0,0.0,1.0,1.0,1.978117241405522e-13,-1.2768946406422837e-17,-1.977989576599712e-13,-1.1800401151021433e-12,0.0,0.0,0.0,0.0,60.0,9.31790200411342e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018300,297.3861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,0.0,297.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,0.0,297.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635314941406,0.0,0.0,0.0,297.364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0,297.7336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,0.0,290.9166564941406,294.1499938964844,280.0815734863281,279.555908203125,280.3884582519531,280.78277587890625,290.4153747558594,0.0,0.0,0.0,0.0,1.0,1.0,1.421545308766606e-13,-1.338735986725728e-17,-1.4214114097983038e-13,5.014365116705335e-13,0.0,0.0,0.0,0.0,60.0,8.975805394584313e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018360,297.38507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,0.0,297.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,0.0,297.9391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635314941406,0.0,0.0,0.0,297.3627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0,297.73291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,0.0,290.9166564941406,294.1499938964844,280.07086181640625,279.5453796386719,280.3884582519531,280.78277587890625,290.4147033691406,0.0,0.0,0.0,0.0,1.0,1.0,1.421545308766606e-13,-1.3387359040076669e-17,-1.4214114097983038e-13,5.014365116705335e-13,0.0,0.0,0.0,0.0,60.0,8.64696194184944e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018420,297.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,0.0,297.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,0.0,297.9359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635314941406,0.0,0.0,0.0,297.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0,297.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,0.0,290.9166564941406,294.1499938964844,280.0497436523437,279.5246887207031,280.3884582519531,280.78277587890625,290.4134216308594,0.0,0.0,0.0,0.0,1.0,1.0,1.421545308766606e-13,-1.338735986725728e-17,-1.4214114097983038e-13,5.014365116705335e-13,0.0,0.0,0.0,0.0,60.0,8.028678712435067e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018480,297.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,0.0,297.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,0.0,297.9359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635314941406,0.0,0.0,0.0,297.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0,297.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,0.0,290.9166564941406,294.1499938964844,280.0497436523437,279.5246887207031,280.3884582519531,280.78277587890625,290.4134216308594,0.0,0.0,0.0,0.0,1.0,1.0,1.421545308766606e-13,-1.338735986725728e-17,-1.4214114097983038e-13,5.014365116705335e-13,0.0,0.0,0.0,0.0,60.0,8.028678712435067e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018540,297.380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,2.55845746064548e-13,297.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,2.694181141203733e-13,297.9327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635314941406,0.0,0.0,1.989913767617979e-13,297.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,2.694180328052104e-13,297.7301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,1.2780025518757676e-12,290.9166564941406,294.1499938964844,280.0291748046875,279.5045471191406,280.3884582519531,280.78277587890625,290.4122314453125,0.0,0.0,0.0,0.0,1.0,1.0,2.853317842416159e-12,-1.542867866445748e-17,-2.8533024467453094e-12,3.156940637724648e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.455920422216877e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018600,297.380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,2.55845746064548e-13,297.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,2.694181141203733e-13,297.9327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635314941406,0.0,0.0,1.989913767617979e-13,297.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,2.694180328052104e-13,297.7301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,1.2780025518757676e-12,290.9166564941406,294.1499938964844,280.0291748046875,279.5045471191406,280.3884582519531,280.78277587890625,290.4122314453125,0.0,0.0,0.0,0.0,1.0,1.0,2.853317842416159e-12,-1.542867866445748e-17,-2.8533024467453094e-12,3.156940637724648e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.455920422216877e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018660,297.3787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,0.0,297.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,0.0,297.929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635314941406,0.0,0.0,0.0,297.3546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0,297.72869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,0.0,290.9166564941406,294.1499938964844,280.0092163085937,279.4849853515625,280.3884582519531,280.78277587890625,290.4111328125,0.0,0.0,0.0,0.0,1.0,1.0,1.421545308766606e-13,-1.338735986725728e-17,-1.4214114097983038e-13,5.014365116705335e-13,0.0,0.0,0.0,0.0,60.0,6.924758054083213e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018720,297.3787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,0.0,297.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,0.0,297.929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635314941406,0.0,0.0,0.0,297.3546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0,297.72869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,0.0,290.9166564941406,294.1499938964844,280.0092163085937,279.4849853515625,280.3884582519531,280.78277587890625,290.4111328125,0.0,0.0,0.0,0.0,1.0,1.0,1.421545308766606e-13,-1.338735986725728e-17,-1.4214114097983038e-13,5.014365116705335e-13,0.0,0.0,0.0,0.0,60.0,6.924758054083213e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018780,297.3765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,0.0,297.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,0.0,297.9261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635314941406,0.0,0.0,0.0,297.35186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0,297.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,0.0,290.9166564941406,294.1499938964844,279.989990234375,279.4661560058594,280.3884582519531,280.78277587890625,290.4100952148437,0.0,0.0,0.0,0.0,1.0,1.0,1.421545308766606e-13,-1.338735986725728e-17,-1.4214114097983038e-13,5.014365116705335e-13,0.0,0.0,0.0,0.0,60.0,6.432588997995481e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018840,297.3765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,0.0,297.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,0.0,297.9261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635314941406,0.0,0.0,0.0,297.35186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0,297.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,0.0,290.9166564941406,294.1499938964844,279.989990234375,279.4661560058594,280.3884582519531,280.78277587890625,290.4100952148437,0.0,0.0,0.0,0.0,1.0,1.0,1.421545308766606e-13,-1.338735986725728e-17,-1.4214114097983038e-13,5.014365116705335e-13,0.0,0.0,0.0,0.0,60.0,6.432588997995481e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018900,297.3755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,2.55845746064548e-13,297.4497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,2.694181141203733e-13,297.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635314941406,0.0,0.0,1.989913767617979e-13,297.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,2.694180328052104e-13,297.7265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,1.2780025518757676e-12,290.9166564941406,294.1499938964844,279.9806823730469,279.45703125,280.3884582519531,280.78277587890625,290.4096069335937,0.0,0.0,0.0,0.0,1.0,1.0,1.978117241405522e-13,-1.2768946406422837e-17,-1.977989576599712e-13,-1.1800401151021433e-12,0.0,0.0,0.0,0.0,60.0,6.200061761774123e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018960,297.3744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,0.0,297.4484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,0.0,297.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635314941406,0.0,0.0,0.0,297.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0,297.725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,0.0,290.9166564941406,294.1499938964844,279.9715881347656,279.4481201171875,280.3884582519531,280.78277587890625,290.4091491699219,0.0,0.0,0.0,0.0,1.0,1.0,1.421545308766606e-13,-1.338735986725728e-17,-1.4214114097983038e-13,5.014365116705335e-13,0.0,0.0,0.0,0.0,60.0,5.976856846245937e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019020,297.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,0.0,297.4457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,0.0,297.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635314941406,0.0,0.0,0.0,297.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0,297.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,0.0,290.9166564941406,294.1499938964844,279.9541320800781,279.4309997558594,280.3884582519531,280.78277587890625,290.4082336425781,0.0,0.0,0.0,0.0,1.0,1.0,1.421545308766606e-13,-1.338735986725728e-17,-1.4214114097983038e-13,5.014365116705335e-13,0.0,0.0,0.0,0.0,60.0,5.55342594452668e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019080,297.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,0.0,297.4457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,0.0,297.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635314941406,0.0,0.0,0.0,297.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0,297.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,0.0,290.9166564941406,294.1499938964844,279.9541320800781,279.4309997558594,280.3884582519531,280.78277587890625,290.4082336425781,0.0,0.0,0.0,0.0,1.0,1.0,1.421545308766606e-13,-1.338735986725728e-17,-1.4214114097983038e-13,5.014365116705335e-13,0.0,0.0,0.0,0.0,60.0,5.55342594452668e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019140,297.3701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,0.0,297.44305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,0.0,297.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635314941406,0.0,0.0,0.0,297.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0,297.7228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,0.0,290.9166564941406,294.1499938964844,279.9376525878906,279.41485595703125,280.3884582519531,280.78277587890625,290.40740966796875,0.0,0.0,0.0,0.0,1.0,1.0,1.421545308766606e-13,-1.338735986725728e-17,-1.4214114097983038e-13,5.014365116705335e-13,0.0,0.0,0.0,0.0,60.0,5.1604558393592015e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019200,297.3701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,0.0,297.44305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,0.0,297.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635314941406,0.0,0.0,0.0,297.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0,297.7228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,0.0,290.9166564941406,294.1499938964844,279.9376525878906,279.41485595703125,280.3884582519531,280.78277587890625,290.40740966796875,0.0,0.0,0.0,0.0,1.0,1.0,1.421545308766606e-13,-1.338735986725728e-17,-1.4214114097983038e-13,5.014365116705335e-13,0.0,0.0,0.0,0.0,60.0,5.1604558393592015e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019260,297.367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,0.0,297.4403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,0.0,297.91290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635314941406,0.0,0.0,0.0,297.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0,297.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,0.0,290.9166564941406,294.1499938964844,279.9223022460937,279.3998107910156,280.3884582519531,280.78277587890625,290.4066467285156,0.0,0.0,0.0,0.0,1.0,1.0,1.421545308766606e-13,-1.338735986725728e-17,-1.4214114097983038e-13,5.014365116705335e-13,0.0,0.0,0.0,0.0,60.0,4.795706627191976e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019320,297.367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,0.0,297.4403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,0.0,297.91290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635314941406,0.0,0.0,0.0,297.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0,297.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,0.0,290.9166564941406,294.1499938964844,279.9223022460937,279.3998107910156,280.3884582519531,280.78277587890625,290.4066467285156,0.0,0.0,0.0,0.0,1.0,1.0,1.421545308766606e-13,-1.338735986725728e-17,-1.4214114097983038e-13,5.014365116705335e-13,0.0,0.0,0.0,0.0,60.0,4.795706627191976e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019380,297.3657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,-2.55845746064548e-13,297.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,-2.694181141203733e-13,297.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635314941406,0.0,0.0,-1.989913767617979e-13,297.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,-2.694180328052104e-13,297.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,-1.2780025518757676e-12,290.9166564941406,294.1499938964844,279.9081420898437,279.3859558105469,280.3884582519531,280.78277587890625,290.4059143066406,0.0,0.0,0.0,0.0,1.0,1.0,8.64973240602418e-14,-1.4005772500911108e-17,-8.648332429968959e-14,2.18291313844321e-12,0.0,0.0,0.0,0.0,60.0,4.457098839338869e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019440,297.3657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,-2.55845746064548e-13,297.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,-2.694181141203733e-13,297.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635314941406,0.0,0.0,-1.989913767617979e-13,297.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,-2.694180328052104e-13,297.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,-1.2780025518757676e-12,290.9166564941406,294.1499938964844,279.9081420898437,279.3859558105469,280.3884582519531,280.78277587890625,290.4059143066406,0.0,0.0,0.0,0.0,1.0,1.0,8.64973240602418e-14,-1.4005772500911108e-17,-8.648332429968959e-14,2.18291313844321e-12,0.0,0.0,0.0,0.0,60.0,4.457098839338869e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019500,297.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,0.0,297.436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,0.0,297.9079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635314941406,0.0,0.0,0.0,297.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0,297.7191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,0.0,290.9166564941406,294.1499938964844,279.90155029296875,279.3794860839844,280.3884582519531,280.78277587890625,290.40557861328125,0.0,0.0,0.0,0.0,1.0,1.0,1.421545308766606e-13,-1.3387359040076669e-17,-1.4214114097983038e-13,5.014365116705335e-13,0.0,0.0,0.0,0.0,60.0,4.298257408663631e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019560,297.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,0.0,297.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,0.0,297.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635314941406,0.0,0.0,0.0,297.3353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0,297.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,0.0,290.9166564941406,294.1499938964844,279.89532470703125,279.37335205078125,280.3884582519531,280.78277587890625,290.4052734375,0.0,0.0,0.0,0.0,1.0,1.0,1.421545308766606e-13,-1.3387359040076669e-17,-1.4214114097983038e-13,5.014365116705335e-13,0.0,0.0,0.0,0.0,60.0,4.145336060901173e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019620,297.3614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,0.0,297.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,0.0,297.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635314941406,0.0,0.0,0.0,297.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0,297.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,0.0,290.9166564941406,294.1499938964844,279.8838806152344,279.3621520996094,280.3884582519531,280.78277587890625,290.4046325683594,0.0,0.0,0.0,0.0,1.0,1.0,1.421545308766606e-13,-1.3387359040076669e-17,-1.4214114097983038e-13,5.014365116705335e-13,0.0,0.0,0.0,0.0,60.0,3.85306375392247e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019680,297.3614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,0.0,297.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,0.0,297.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635314941406,0.0,0.0,0.0,297.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0,297.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,0.0,290.9166564941406,294.1499938964844,279.8838806152344,279.3621520996094,280.3884582519531,280.78277587890625,290.4046325683594,0.0,0.0,0.0,0.0,1.0,1.0,1.421545308766606e-13,-1.3387359040076669e-17,-1.4214114097983038e-13,5.014365116705335e-13,0.0,0.0,0.0,0.0,60.0,3.85306375392247e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019740,297.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,-2.55845746064548e-13,297.4295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,-2.694181141203733e-13,297.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635314941406,0.0,0.0,-1.989913767617979e-13,297.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,-2.694180328052104e-13,297.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,-1.2780025518757676e-12,290.9166564941406,294.1499938964844,279.8739318847656,279.3523864746094,280.3884582519531,280.78277587890625,290.4040832519531,0.0,0.0,0.0,0.0,1.0,1.0,8.64973308365054e-14,-1.4005772500911108e-17,-8.648332429968959e-14,2.18291313844321e-12,0.0,0.0,0.0,0.0,60.0,3.581629061955027e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
