time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12019800,297.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,-2.55845746064548e-13,297.4295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,-2.694181141203733e-13,297.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635314941406,0.0,0.0,-1.989913767617979e-13,297.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,-2.694180328052104e-13,297.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,-1.2780025518757676e-12,290.9166564941406,294.1499938964844,279.8739318847656,279.3523864746094,280.3884582519531,280.78277587890625,290.4040832519531,0.0,0.0,0.0,0.0,1.0,1.0,8.64973308365054e-14,-1.4005772500911108e-17,-8.648332429968959e-14,2.18291313844321e-12,0.0,0.0,0.0,0.0,60.0,3.581629061955027e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019860,297.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,0.0,297.4269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,0.0,297.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635314941406,0.0,0.0,0.0,297.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0,297.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,0.0,290.9166564941406,294.1499938964844,279.8655700683594,279.3442077636719,280.3884582519531,280.78277587890625,290.4035339355469,0.0,0.0,0.0,0.0,1.0,1.0,1.421545308766606e-13,-1.3387359040076669e-17,-1.4214114097983038e-13,5.014365116705335e-13,0.0,0.0,0.0,0.0,60.0,3.329513856442645e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019920,297.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,0.0,297.4269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,0.0,297.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635314941406,0.0,0.0,0.0,297.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0,297.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,0.0,290.9166564941406,294.1499938964844,279.8655700683594,279.3442077636719,280.3884582519531,280.78277587890625,290.4035339355469,0.0,0.0,0.0,0.0,1.0,1.0,1.421545308766606e-13,-1.3387359040076669e-17,-1.4214114097983038e-13,5.014365116705335e-13,0.0,0.0,0.0,0.0,60.0,3.329513856442645e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019980,297.35498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,0.0,297.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,0.0,297.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635314941406,0.0,0.0,0.0,297.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0,297.7124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,0.0,290.9166564941406,294.1499938964844,279.85888671875,279.3376770019531,280.3884582519531,280.78277587890625,290.4030456542969,0.0,0.0,0.0,0.0,1.0,1.0,1.421545308766606e-13,-1.3387359040076669e-17,-1.4214114097983038e-13,5.014365116705335e-13,0.0,0.0,0.0,0.0,60.0,3.095205465797335e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020040,297.35498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,0.0,297.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,0.0,297.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635314941406,0.0,0.0,0.0,297.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0,297.7124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,0.0,290.9166564941406,294.1499938964844,279.85888671875,279.3376770019531,280.3884582519531,280.78277587890625,290.4030456542969,0.0,0.0,0.0,0.0,1.0,1.0,1.421545308766606e-13,-1.3387359040076669e-17,-1.4214114097983038e-13,5.014365116705335e-13,0.0,0.0,0.0,0.0,60.0,3.095205465797335e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020100,297.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,0.0,297.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,0.0,297.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635314941406,0.0,0.0,0.0,297.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0,297.7117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,0.0,290.9166564941406,294.1499938964844,279.8562316894531,279.3350524902344,280.3884582519531,280.78277587890625,290.4028015136719,0.0,0.0,0.0,0.0,1.0,1.0,1.421545308766606e-13,-1.3387359040076669e-17,-1.4214114097983038e-13,5.014365116705335e-13,0.0,0.0,0.0,0.0,60.0,2.985434002766852e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020160,297.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,0.0,297.4216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,0.0,297.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635314941406,0.0,0.0,0.0,297.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0,297.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,0.0,290.9166564941406,294.1499938964844,279.8540344238281,279.3328857421875,280.3884582519531,280.78277587890625,290.402587890625,0.0,0.0,0.0,0.0,1.0,1.0,1.421545308766606e-13,-1.3387359040076669e-17,-1.4214114097983038e-13,5.014365116705335e-13,0.0,0.0,0.0,0.0,60.0,2.879624662455172e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020220,297.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,0.0,297.4189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,0.0,297.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635314941406,0.0,0.0,0.0,297.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0,297.7095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,0.0,290.9166564941406,294.1499938964844,279.8510131835937,279.3299560546875,280.3884582519531,280.78277587890625,290.4021301269531,0.0,0.0,0.0,0.0,1.0,1.0,1.421545308766606e-13,-1.3387359040076669e-17,-1.4214114097983038e-13,5.014365116705335e-13,0.0,0.0,0.0,0.0,60.0,2.676891199371312e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020280,297.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,0.0,297.4189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,0.0,297.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635314941406,0.0,0.0,0.0,297.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0,297.7095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,0.0,290.9166564941406,294.1499938964844,279.8510131835937,279.3299560546875,280.3884582519531,280.78277587890625,290.4021301269531,0.0,0.0,0.0,0.0,1.0,1.0,1.421545308766606e-13,-1.3387359040076669e-17,-1.4214114097983038e-13,5.014365116705335e-13,0.0,0.0,0.0,0.0,60.0,2.676891199371312e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020340,297.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,0.0,297.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,0.0,297.8832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635314941406,0.0,0.0,0.0,297.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0,297.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,0.0,290.9166564941406,294.1499938964844,279.8500061035156,279.3289489746094,280.3884582519531,280.78277587890625,290.4017333984375,0.0,0.0,0.0,0.0,1.0,1.0,1.421545308766606e-13,-1.3387359040076669e-17,-1.4214114097983038e-13,5.014365116705335e-13,0.0,0.0,0.0,0.0,60.0,2.4884855520213023e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020400,297.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,0.0,297.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,0.0,297.8832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635314941406,0.0,0.0,0.0,297.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0,297.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,0.0,290.9166564941406,294.1499938964844,279.8500061035156,279.3289489746094,280.3884582519531,280.78277587890625,290.4017333984375,0.0,0.0,0.0,0.0,1.0,1.0,1.421545308766606e-13,-1.3387359040076669e-17,-1.4214114097983038e-13,5.014365116705335e-13,0.0,0.0,0.0,0.0,60.0,2.4884855520213023e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020460,297.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,2.55845746064548e-13,297.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,2.694181141203733e-13,297.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635314941406,0.0,0.0,1.989913767617979e-13,297.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,2.694180328052104e-13,297.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,1.2780025518757676e-12,290.9166564941406,294.1499938964844,279.85107421875,279.3291015625,280.3884582519531,280.78277587890625,290.4013671875,0.0,0.0,0.0,0.0,1.0,1.0,2.853317842416159e-12,-1.542867866445748e-17,-2.8533024467453094e-12,3.156940637724648e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.313341974513605e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020520,297.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,2.55845746064548e-13,297.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,2.694181141203733e-13,297.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635314941406,0.0,0.0,1.989913767617979e-13,297.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,2.694180328052104e-13,297.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,1.2780025518757676e-12,290.9166564941406,294.1499938964844,279.85107421875,279.3291015625,280.3884582519531,280.78277587890625,290.4013671875,0.0,0.0,0.0,0.0,1.0,1.0,2.853317842416159e-12,-1.542867866445748e-17,-2.8533024467453094e-12,3.156940637724648e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.313341974513605e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020580,297.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,2.55845746064548e-13,297.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,2.694181141203733e-13,297.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635314941406,0.0,0.0,1.989913767617979e-13,297.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,2.694180328052104e-13,297.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,1.2780025518757676e-12,290.9166564941406,294.1499938964844,279.85418701171875,279.3295593261719,280.3884582519531,280.78277587890625,290.4010314941406,0.0,0.0,0.0,0.0,1.0,1.0,2.853317842416159e-12,-1.542867866445748e-17,-2.8533024467453094e-12,3.156940637724648e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.150431100744754e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020640,297.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,2.55845746064548e-13,297.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,2.694181141203733e-13,297.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635314941406,0.0,0.0,1.989913767617979e-13,297.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,2.694180328052104e-13,297.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,1.2780025518757676e-12,290.9166564941406,294.1499938964844,279.85418701171875,279.3295593261719,280.3884582519531,280.78277587890625,290.4010314941406,0.0,0.0,0.0,0.0,1.0,1.0,2.853317842416159e-12,-1.542867866445748e-17,-2.8533024467453094e-12,3.156940637724648e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.150431100744754e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020700,297.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,0.0,297.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,0.0,297.8751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635314941406,0.0,0.0,0.0,297.309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0,297.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,0.0,290.9166564941406,294.1499938964844,279.8564758300781,279.3299255371094,280.3884582519531,280.78277587890625,290.4008483886719,0.0,0.0,0.0,0.0,1.0,1.0,1.421545308766606e-13,-1.3387360694437892e-17,-1.4214114097983038e-13,5.014365116705335e-13,0.0,0.0,0.0,0.0,60.0,2.073926225421019e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020760,297.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,0.0,297.40869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,0.0,297.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635314941406,0.0,0.0,0.0,297.3085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0,297.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,0.0,290.9166564941406,294.1499938964844,279.8592529296875,279.3303527832031,280.3884582519531,280.78277587890625,290.40069580078125,0.0,0.0,0.0,0.0,1.0,1.0,1.421545308766606e-13,-1.3387360694437892e-17,-1.4214114097983038e-13,5.014365116705335e-13,0.0,0.0,0.0,0.0,60.0,2.00019949261332e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020820,297.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,2.55845746064548e-13,297.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,2.694181141203733e-13,297.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635314941406,0.0,0.0,1.989913767617979e-13,297.3059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,2.694180328052104e-13,297.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,1.2780025518757676e-12,290.9166564941406,294.1499938964844,279.8661804199219,279.3314514160156,280.3884582519531,280.78277587890625,290.400390625,0.0,0.0,0.0,0.0,1.0,1.0,2.853317842416159e-12,-1.5428680318818704e-17,-2.8533024467453094e-12,3.156940637724648e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.859315307228826e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020880,297.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,2.55845746064548e-13,297.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,2.694181141203733e-13,297.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635314941406,0.0,0.0,1.989913767617979e-13,297.3059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,2.694180328052104e-13,297.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,1.2780025518757676e-12,290.9166564941406,294.1499938964844,279.8661804199219,279.3314514160156,280.3884582519531,280.78277587890625,290.400390625,0.0,0.0,0.0,0.0,1.0,1.0,2.853317842416159e-12,-1.5428680318818704e-17,-2.8533024467453094e-12,3.156940637724648e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.859315307228826e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020940,297.33843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,0.0,297.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,0.0,297.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635314941406,0.0,0.0,0.0,297.30340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0,297.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,0.0,290.9166564941406,294.1499938964844,279.8748474121094,279.3329162597656,280.3884582519531,280.78277587890625,290.4001159667969,0.0,0.0,0.0,0.0,1.0,1.0,1.421545308766606e-13,-1.3387360694437892e-17,-1.4214114097983038e-13,5.014365116705335e-13,0.0,0.0,0.0,0.0,60.0,1.7283322449657135e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021000,297.33843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,0.0,297.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,0.0,297.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635314941406,0.0,0.0,0.0,297.30340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0,297.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,0.0,290.9166564941406,294.1499938964844,279.8748474121094,279.3329162597656,280.3884582519531,280.78277587890625,290.4001159667969,0.0,0.0,0.0,0.0,1.0,1.0,1.421545308766606e-13,-1.3387360694437892e-17,-1.4214114097983038e-13,5.014365116705335e-13,0.0,0.0,0.0,0.0,60.0,1.7283322449657135e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021060,297.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,0.0,297.4012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,0.0,297.8639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635314941406,0.0,0.0,0.0,297.3009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0,297.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,0.0,290.9166564941406,294.1499938964844,279.8851318359375,279.3347473144531,280.3884582519531,280.78277587890625,290.3998718261719,0.0,0.0,0.0,0.0,1.0,1.0,1.421545308766606e-13,-1.3387360694437892e-17,-1.4214114097983038e-13,5.014365116705335e-13,0.0,0.0,0.0,0.0,60.0,1.6066511307144538e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021120,297.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,0.0,297.4012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,0.0,297.8639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635314941406,0.0,0.0,0.0,297.3009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0,297.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,0.0,290.9166564941406,294.1499938964844,279.8851318359375,279.3347473144531,280.3884582519531,280.78277587890625,290.3998718261719,0.0,0.0,0.0,0.0,1.0,1.0,1.421545308766606e-13,-1.3387360694437892e-17,-1.4214114097983038e-13,5.014365116705335e-13,0.0,0.0,0.0,0.0,60.0,1.6066511307144538e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021180,297.33453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,0.0,297.3987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,0.0,297.86083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635314941406,0.0,0.0,0.0,297.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0,297.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,0.0,290.9166564941406,294.1499938964844,279.89697265625,279.3369140625,280.3884582519531,280.78277587890625,290.3996276855469,0.0,0.0,0.0,0.0,1.0,1.0,1.421545308766606e-13,-1.3387360694437892e-17,-1.4214114097983038e-13,5.014365116705335e-13,0.0,0.0,0.0,0.0,60.0,1.4935435501683967e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021240,297.33453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,0.0,297.3987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,0.0,297.86083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635314941406,0.0,0.0,0.0,297.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0,297.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,0.0,290.9166564941406,294.1499938964844,279.89697265625,279.3369140625,280.3884582519531,280.78277587890625,290.3996276855469,0.0,0.0,0.0,0.0,1.0,1.0,1.421545308766606e-13,-1.3387360694437892e-17,-1.4214114097983038e-13,5.014365116705335e-13,0.0,0.0,0.0,0.0,60.0,1.4935435501683967e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021300,297.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,0.0,297.3975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,0.0,297.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635314941406,0.0,0.0,0.0,297.2972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0,297.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,0.0,290.9166564941406,294.1499938964844,279.9034118652344,279.338134765625,280.3884582519531,280.78277587890625,290.3995056152344,0.0,0.0,0.0,0.0,1.0,1.0,1.421545308766606e-13,-1.3387360694437892e-17,-1.4214114097983038e-13,5.014365116705335e-13,0.0,0.0,0.0,0.0,60.0,1.440406595065724e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021360,297.3326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,0.0,297.3963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,0.0,297.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635314941406,0.0,0.0,0.0,297.2959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0,297.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,0.0,290.9166564941406,294.1499938964844,279.91021728515625,279.3394470214844,280.3884582519531,280.78277587890625,290.3994140625,0.0,0.0,0.0,0.0,1.0,1.0,1.421545308766606e-13,-1.3387360694437892e-17,-1.4214114097983038e-13,5.014365116705335e-13,0.0,0.0,0.0,0.0,60.0,1.3891847629565746e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021420,297.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,0.0,297.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,0.0,297.8546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635314941406,0.0,0.0,0.0,297.2935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0,297.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,0.0,290.9166564941406,294.1499938964844,279.9248046875,279.34234619140625,280.3884582519531,280.78277587890625,290.3992004394531,0.0,0.0,0.0,0.0,1.0,1.0,1.421545308766606e-13,-1.3387360694437892e-17,-1.4214114097983038e-13,5.014365116705335e-13,0.0,0.0,0.0,0.0,60.0,1.2913544196635485e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021480,297.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,0.0,297.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,0.0,297.8546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635314941406,0.0,0.0,0.0,297.2935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0,297.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,0.0,290.9166564941406,294.1499938964844,279.9248046875,279.34234619140625,280.3884582519531,280.78277587890625,290.3992004394531,0.0,0.0,0.0,0.0,1.0,1.0,1.421545308766606e-13,-1.3387360694437892e-17,-1.4214114097983038e-13,5.014365116705335e-13,0.0,0.0,0.0,0.0,60.0,1.2913544196635485e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021540,297.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,0.0,297.39166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,0.0,297.8515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635314941406,0.0,0.0,0.0,297.29119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0,297.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,0.0,290.9166564941406,294.1499938964844,279.9405822753906,279.3456420898437,280.3884582519531,280.78277587890625,290.39898681640625,0.0,0.0,0.0,0.0,1.0,1.0,1.421545308766606e-13,-1.3387360694437892e-17,-1.4214114097983038e-13,5.014365116705335e-13,0.0,0.0,0.0,0.0,60.0,1.200451242766576e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021600,297.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,0.0,297.39166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,0.0,297.8515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635314941406,0.0,0.0,0.0,297.29119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0,297.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,0.0,290.9166564941406,294.1499938964844,279.9405822753906,279.3456420898437,280.3884582519531,280.78277587890625,290.39898681640625,0.0,0.0,0.0,0.0,1.0,1.0,1.421545308766606e-13,-1.3387360694437892e-17,-1.4214114097983038e-13,5.014365116705335e-13,0.0,0.0,0.0,0.0,60.0,1.200451242766576e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021660,297.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,0.0,297.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,0.0,297.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635314941406,0.0,0.0,0.0,297.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0,297.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,0.0,290.9166564941406,294.1499938964844,279.9574890136719,279.3493347167969,280.3884582519531,280.78277587890625,290.3988037109375,0.0,0.0,0.0,0.0,1.0,1.0,1.421545308766606e-13,-1.3387360694437892e-17,-1.4214114097983038e-13,5.014365116705335e-13,0.0,0.0,0.0,0.0,60.0,1.1159899258927908e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021720,297.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,0.0,297.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,0.0,297.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635314941406,0.0,0.0,0.0,297.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0,297.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,0.0,290.9166564941406,294.1499938964844,279.9574890136719,279.3493347167969,280.3884582519531,280.78277587890625,290.3988037109375,0.0,0.0,0.0,0.0,1.0,1.0,1.421545308766606e-13,-1.3387360694437892e-17,-1.4214114097983038e-13,5.014365116705335e-13,0.0,0.0,0.0,0.0,60.0,1.1159899258927908e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021780,297.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,2.55845746064548e-13,297.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,2.694181141203733e-13,297.84552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635314941406,0.0,0.0,1.989913767617979e-13,297.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,2.694180328052104e-13,297.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,1.2780025518757676e-12,290.9166564941406,294.1499938964844,279.97540283203125,279.3534240722656,280.3884582519531,280.78277587890625,290.3986511230469,0.0,0.0,0.0,0.0,1.0,1.0,2.853317842416159e-12,-1.5428680318818704e-17,-2.8533024467453094e-12,3.156940637724648e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.0368890798417851e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021840,297.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,2.55845746064548e-13,297.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,2.694181141203733e-13,297.84552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635314941406,0.0,0.0,1.989913767617979e-13,297.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,2.694180328052104e-13,297.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,1.2780025518757676e-12,290.9166564941406,294.1499938964844,279.97540283203125,279.3534240722656,280.3884582519531,280.78277587890625,290.3986511230469,0.0,0.0,0.0,0.0,1.0,1.0,2.853317842416159e-12,-1.5428680318818704e-17,-2.8533024467453094e-12,3.156940637724648e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.0368890798417851e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021900,297.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,0.0,297.3858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,0.0,297.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635314941406,0.0,0.0,0.0,297.2853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0,297.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,0.0,290.9166564941406,294.1499938964844,279.9847106933594,279.3556213378906,280.3884582519531,280.78277587890625,290.3985595703125,0.0,0.0,0.0,0.0,1.0,1.0,1.421545308766606e-13,-1.3387360694437892e-17,-1.4214114097983038e-13,5.014365116705335e-13,0.0,0.0,0.0,0.0,60.0,1.0002249837270938e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021960,297.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,0.0,297.384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,0.0,297.842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635314941406,0.0,0.0,0.0,297.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0,297.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,0.0,290.9166564941406,294.1499938964844,279.99420166015625,279.3579406738281,280.3884582519531,280.78277587890625,290.39849853515625,0.0,0.0,0.0,0.0,1.0,1.0,1.421545308766606e-13,-1.3387360694437892e-17,-1.4214114097983038e-13,5.014365116705335e-13,0.0,0.0,0.0,0.0,60.0,9.648701052356046e-06,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022020,297.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,0.0,297.3825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,0.0,297.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635314941406,0.0,0.0,0.0,297.2819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0,297.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,0.0,290.9166564941406,294.1499938964844,280.0138244628906,279.36285400390625,280.3884582519531,280.78277587890625,290.3983459472656,0.0,0.0,0.0,0.0,1.0,1.0,1.421545308766606e-13,-1.3387360694437892e-17,-1.4214114097983038e-13,5.014365116705335e-13,0.0,0.0,0.0,0.0,60.0,8.971481292974204e-06,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022080,297.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,0.0,297.3825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,0.0,297.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635314941406,0.0,0.0,0.0,297.2819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0,297.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,0.0,290.9166564941406,294.1499938964844,280.0138244628906,279.36285400390625,280.3884582519531,280.78277587890625,290.3983459472656,0.0,0.0,0.0,0.0,1.0,1.0,1.421545308766606e-13,-1.3387360694437892e-17,-1.4214114097983038e-13,5.014365116705335e-13,0.0,0.0,0.0,0.0,60.0,8.971481292974204e-06,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022140,297.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,0.0,297.3803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,0.0,297.83660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635314941406,0.0,0.0,0.0,297.2797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0,297.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,0.0,290.9166564941406,294.1499938964844,280.0341186523437,279.36822509765625,280.3884582519531,280.78277587890625,290.3982238769531,0.0,0.0,0.0,0.0,1.0,1.0,1.421545308766606e-13,-1.3387360694437892e-17,-1.4214114097983038e-13,5.014365116705335e-13,0.0,0.0,0.0,0.0,60.0,8.341216016560793e-06,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022200,297.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,0.0,297.3803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,0.0,297.83660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635314941406,0.0,0.0,0.0,297.2797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0,297.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,0.0,290.9166564941406,294.1499938964844,280.0341186523437,279.36822509765625,280.3884582519531,280.78277587890625,290.3982238769531,0.0,0.0,0.0,0.0,1.0,1.0,1.421545308766606e-13,-1.3387360694437892e-17,-1.4214114097983038e-13,5.014365116705335e-13,0.0,0.0,0.0,0.0,60.0,8.341216016560793e-06,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
