time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12029640,297.4403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,2.55845746064548e-13,297.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,2.694181141203733e-13,297.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635314941406,0.0,0.0,1.989913767617979e-13,297.2957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,2.694180328052104e-13,297.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,1.2780025518757676e-12,290.9166564941406,294.1499938964844,282.7042236328125,282.1352233886719,280.3884582519531,280.78277587890625,290.3964538574219,0.0,0.0,0.0,0.0,1.0,1.0,1.978117241405522e-13,-1.2768948887964673e-17,-1.977989576599712e-13,-1.1800401151021433e-12,0.0,0.0,0.0,0.0,60.0,8.564306597236283e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029700,297.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,0.0,297.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,0.0,297.74761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635314941406,0.0,0.0,0.0,297.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0,297.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,0.0,290.9166564941406,294.1499938964844,282.7747497558594,282.2002868652344,280.3884582519531,280.78277587890625,290.3964538574219,0.0,0.0,0.0,0.0,1.0,1.0,1.421545308766606e-13,-1.3387362348799117e-17,-1.4214114097983038e-13,5.014365116705335e-13,0.0,0.0,0.0,0.0,60.0,8.302436071971897e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029760,297.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,0.0,297.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,0.0,297.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635314941406,0.0,0.0,0.0,297.3009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0,297.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,0.0,290.9166564941406,294.1499938964844,282.8451538085937,282.26483154296875,280.3884582519531,280.78277587890625,290.3964538574219,0.0,0.0,0.0,0.0,1.0,1.0,1.421545308766606e-13,-1.3387362348799117e-17,-1.4214114097983038e-13,5.014365116705335e-13,0.0,0.0,0.0,0.0,60.0,8.04739670456911e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029820,297.4634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,0.0,297.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,0.0,297.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635314941406,0.0,0.0,0.0,297.3063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0,297.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,0.0,290.9166564941406,294.1499938964844,282.9852600097656,282.3919982910156,280.3884582519531,280.78277587890625,290.3964538574219,0.0,0.0,0.0,0.0,1.0,1.0,1.421545308766606e-13,-1.3387362348799117e-17,-1.4214114097983038e-13,5.014365116705335e-13,0.0,0.0,0.0,0.0,60.0,7.482667285785284e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029880,297.4634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,0.0,297.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,0.0,297.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635314941406,0.0,0.0,0.0,297.3063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0,297.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,0.0,290.9166564941406,294.1499938964844,282.9852600097656,282.3919982910156,280.3884582519531,280.78277587890625,290.3964538574219,0.0,0.0,0.0,0.0,1.0,1.0,1.421545308766606e-13,-1.3387362348799117e-17,-1.4214114097983038e-13,5.014365116705335e-13,0.0,0.0,0.0,0.0,60.0,7.482667285785284e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029940,297.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,0.0,297.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,0.0,297.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635314941406,0.0,0.0,0.0,297.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0,297.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,0.0,290.9166564941406,294.1499938964844,283.1238098144531,282.5157775878906,280.3884582519531,280.78277587890625,290.3964538574219,0.0,0.0,0.0,0.0,1.0,1.0,1.421545308766606e-13,-1.3387362348799117e-17,-1.4214114097983038e-13,5.014365116705335e-13,0.0,0.0,0.0,0.0,60.0,6.626464710279836e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030000,297.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,0.0,297.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,0.0,297.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635314941406,0.0,0.0,0.0,297.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0,297.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,0.0,290.9166564941406,294.1499938964844,283.1238098144531,282.5157775878906,280.3884582519531,280.78277587890625,290.3964538574219,0.0,0.0,0.0,0.0,1.0,1.0,1.421545308766606e-13,-1.3387362348799117e-17,-1.4214114097983038e-13,5.014365116705335e-13,0.0,0.0,0.0,0.0,60.0,6.626464710279836e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030060,297.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,0.0,297.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,0.0,297.7569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635314941406,0.0,0.0,0.0,297.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0,297.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,0.0,290.9166564941406,294.1499938964844,283.260009765625,282.6353454589844,280.3884582519531,280.78277587890625,290.3964538574219,0.0,0.0,0.0,0.0,1.0,1.0,1.421545308766606e-13,-1.3387362348799117e-17,-1.4214114097983038e-13,5.014365116705335e-13,0.0,0.0,0.0,0.0,60.0,6.068566449357604e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030120,297.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,0.0,297.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,0.0,297.7569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635314941406,0.0,0.0,0.0,297.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0,297.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,0.0,290.9166564941406,294.1499938964844,283.260009765625,282.6353454589844,280.3884582519531,280.78277587890625,290.3964538574219,0.0,0.0,0.0,0.0,1.0,1.0,1.421545308766606e-13,-1.3387362348799117e-17,-1.4214114097983038e-13,5.014365116705335e-13,0.0,0.0,0.0,0.0,60.0,6.068566449357604e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030180,297.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,0.0,297.3627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,0.0,297.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635314941406,0.0,0.0,0.0,297.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0,297.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,0.0,290.9166564941406,294.1499938964844,283.3930358886719,282.74981689453125,280.3884582519531,280.78277587890625,290.3964538574219,0.0,0.0,0.0,0.0,1.0,1.0,1.421545308766606e-13,-1.3387362348799117e-17,-1.4214114097983038e-13,5.014365116705335e-13,0.0,0.0,0.0,0.0,60.0,5.897781107933042e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030240,297.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,0.0,297.3627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,0.0,297.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635314941406,0.0,0.0,0.0,297.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0,297.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,0.0,290.9166564941406,294.1499938964844,283.3930358886719,282.74981689453125,280.3884582519531,280.78277587890625,290.3964538574219,0.0,0.0,0.0,0.0,1.0,1.0,1.421545308766606e-13,-1.3387362348799117e-17,-1.4214114097983038e-13,5.014365116705335e-13,0.0,0.0,0.0,0.0,60.0,5.897781107933042e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030300,297.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,-2.55845746064548e-13,297.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,-2.694181141203733e-13,297.7616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635314941406,0.0,0.0,-1.989913767617979e-13,297.3276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,-2.694180328052104e-13,297.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,-1.2780025518757676e-12,290.9166564941406,294.1499938964844,283.4581604003906,282.8048400878906,280.3884582519531,280.78277587890625,290.3964538574219,0.0,0.0,0.0,0.0,1.0,1.0,8.64973240602418e-14,-1.4005775809633562e-17,-8.648332429968959e-14,2.18291313844321e-12,0.0,0.0,0.0,0.0,60.0,5.7429357269711545e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030360,297.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,0.0,297.3668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,0.0,297.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635314941406,0.0,0.0,0.0,297.3308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0,297.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,0.0,290.9166564941406,294.1499938964844,283.52215576171875,282.8582458496094,280.3884582519531,280.78277587890625,290.3964538574219,0.0,0.0,0.0,0.0,1.0,1.0,1.421545308766606e-13,-1.3387362348799117e-17,-1.4214114097983038e-13,5.014365116705335e-13,0.0,0.0,0.0,0.0,60.0,5.542547754089355e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030420,297.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,0.0,297.37115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,0.0,297.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635314941406,0.0,0.0,0.0,297.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0,297.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,0.0,290.9166564941406,294.1499938964844,283.6465759277344,282.95977783203125,280.3884582519531,280.78277587890625,290.3964538574219,0.0,0.0,0.0,0.0,1.0,1.0,1.421545308766606e-13,-1.3387362348799117e-17,-1.4214114097983038e-13,5.014365116705335e-13,0.0,0.0,0.0,0.0,60.0,5.169097505586252e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030480,297.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,0.0,297.37115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,0.0,297.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635314941406,0.0,0.0,0.0,297.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0,297.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,0.0,290.9166564941406,294.1499938964844,283.6465759277344,282.95977783203125,280.3884582519531,280.78277587890625,290.3964538574219,0.0,0.0,0.0,0.0,1.0,1.0,1.421545308766606e-13,-1.3387362348799117e-17,-1.4214114097983038e-13,5.014365116705335e-13,0.0,0.0,0.0,0.0,60.0,5.169097505586252e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030540,297.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,0.0,297.37554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,0.0,297.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635314941406,0.0,0.0,0.0,297.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0,297.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,0.0,290.9166564941406,294.1499938964844,283.7654724121094,283.05352783203125,280.3884582519531,280.78277587890625,290.3964538574219,0.0,0.0,0.0,0.0,1.0,1.0,1.421545308766606e-13,-1.3387362348799117e-17,-1.4214114097983038e-13,5.014365116705335e-13,0.0,0.0,0.0,0.0,60.0,4.802478770216113e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030600,297.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,0.0,297.37554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,0.0,297.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635314941406,0.0,0.0,0.0,297.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0,297.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,0.0,290.9166564941406,294.1499938964844,283.7654724121094,283.05352783203125,280.3884582519531,280.78277587890625,290.3964538574219,0.0,0.0,0.0,0.0,1.0,1.0,1.421545308766606e-13,-1.3387362348799117e-17,-1.4214114097983038e-13,5.014365116705335e-13,0.0,0.0,0.0,0.0,60.0,4.802478770216113e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030660,297.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,0.0,297.3800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,0.0,297.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635314941406,0.0,0.0,0.0,297.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0,297.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,0.0,290.9166564941406,294.1499938964844,283.8780822753906,283.1386108398437,280.3884582519531,280.78277587890625,290.3964538574219,0.0,0.0,0.0,0.0,1.0,1.0,1.421545308766606e-13,-1.3387362348799117e-17,-1.4214114097983038e-13,5.014365116705335e-13,0.0,0.0,0.0,0.0,60.0,4.4700168899680655e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030720,297.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,0.0,297.3800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,0.0,297.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635314941406,0.0,0.0,0.0,297.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0,297.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,0.0,290.9166564941406,294.1499938964844,283.8780822753906,283.1386108398437,280.3884582519531,280.78277587890625,290.3964538574219,0.0,0.0,0.0,0.0,1.0,1.0,1.421545308766606e-13,-1.3387362348799117e-17,-1.4214114097983038e-13,5.014365116705335e-13,0.0,0.0,0.0,0.0,60.0,4.4700168899680655e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030780,297.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,0.0,297.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,0.0,297.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635314941406,0.0,0.0,0.0,297.3568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0,297.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,0.0,290.9166564941406,294.1499938964844,283.983642578125,283.21417236328125,280.3884582519531,280.78277587890625,290.3964538574219,0.0,0.0,0.0,0.0,1.0,1.0,1.421545308766606e-13,-1.3387362348799117e-17,-1.4214114097983038e-13,5.014365116705335e-13,0.0,0.0,0.0,0.0,60.0,4.155772259650804e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030840,297.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,0.0,297.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,0.0,297.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635314941406,0.0,0.0,0.0,297.3568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0,297.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,0.0,290.9166564941406,294.1499938964844,283.983642578125,283.21417236328125,280.3884582519531,280.78277587890625,290.3964538574219,0.0,0.0,0.0,0.0,1.0,1.0,1.421545308766606e-13,-1.3387362348799117e-17,-1.4214114097983038e-13,5.014365116705335e-13,0.0,0.0,0.0,0.0,60.0,4.155772259650804e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030900,297.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,0.0,297.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,0.0,297.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635314941406,0.0,0.0,0.0,297.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0,297.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,0.0,290.9166564941406,294.1499938964844,284.03350830078125,283.2480773925781,280.3884582519531,280.78277587890625,290.3964538574219,0.0,0.0,0.0,0.0,1.0,1.0,1.421545308766606e-13,-1.3387362348799117e-17,-1.4214114097983038e-13,5.014365116705335e-13,0.0,0.0,0.0,0.0,60.0,4.014589904954846e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030960,297.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,0.0,297.3891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,0.0,297.78082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635314941406,0.0,0.0,0.0,297.3632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0,297.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,0.0,290.9166564941406,294.1499938964844,284.0813293457031,283.279296875,280.3884582519531,280.78277587890625,290.3964538574219,0.0,0.0,0.0,0.0,1.0,1.0,1.421545308766606e-13,-1.3387362348799117e-17,-1.4214114097983038e-13,5.014365116705335e-13,0.0,0.0,0.0,0.0,60.0,3.8734075502588894e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031020,297.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,0.0,297.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,0.0,297.78448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635314941406,0.0,0.0,0.0,297.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0,297.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,0.0,290.9166564941406,294.1499938964844,284.1703796386719,283.3331298828125,280.3884582519531,280.78277587890625,290.3964538574219,0.0,0.0,0.0,0.0,1.0,1.0,1.421545308766606e-13,-1.3387362348799117e-17,-1.4214114097983038e-13,5.014365116705335e-13,0.0,0.0,0.0,0.0,60.0,3.5910428408669766e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031080,297.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,0.0,297.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,0.0,297.78448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635314941406,0.0,0.0,0.0,297.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0,297.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,0.0,290.9166564941406,294.1499938964844,284.1703796386719,283.3331298828125,280.3884582519531,280.78277587890625,290.3964538574219,0.0,0.0,0.0,0.0,1.0,1.0,1.421545308766606e-13,-1.3387362348799117e-17,-1.4214114097983038e-13,5.014365116705335e-13,0.0,0.0,0.0,0.0,60.0,3.5910428408669766e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031140,297.6408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.050000000745058,3.9656090911055486e-11,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.050000000745058,4.175980741760732e-11,297.78814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9635314941406,0.0,0.050000000745058,3.0843660958623786e-11,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.050000000745058,4.1759793539819505e-11,297.7258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.050000000745058,1.9809039131235548e-10,290.9166564941406,291.1499938964844,284.25,283.3747863769531,280.3884582519531,280.78277587890625,290.3964538574219,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.2402281685838256e-10,5.166215410959548e-16,4.2402228950244576e-10,-9.687367574784391e-10,0.0,0.0,0.0,-2.3865140974521637e-09,60.0,-9.07415767414932e-07,-0.0,-1.2172959530979414e-20,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031200,297.6408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.050000000745058,3.9656090911055486e-11,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.050000000745058,4.175980741760732e-11,297.78814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9635314941406,0.0,0.050000000745058,3.0843660958623786e-11,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.050000000745058,4.1759793539819505e-11,297.7258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.050000000745058,1.9809039131235548e-10,290.9166564941406,291.1499938964844,284.25,283.3747863769531,280.3884582519531,280.78277587890625,290.3964538574219,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.2402281685838256e-10,5.166215410959548e-16,4.2402228950244576e-10,-9.687367574784391e-10,0.0,0.0,0.0,-2.3865140974521637e-09,60.0,-9.07415767414932e-07,-0.0,-1.2172959530979414e-20,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031260,297.6260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6111145019531,0.6341139674186707,0.050000000745058,0.0408408306539058,297.38543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6112670898437,0.6341139674186707,0.050000000745058,0.0430073663592338,297.7711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6114807128906,0.6341139674186707,0.050000000745058,0.0317650958895683,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6111755371094,0.6341139674186707,0.050000000745058,0.0430073663592338,297.7115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6112670898437,0.6341139674186707,0.050000000745058,0.204008400440216,290.55181884765625,291.1499938964844,284.2872619628906,283.3920288085937,290.37109375,294.0868225097656,290.4407958984375,1.0,0.1097136065363884,0.0114838881418108,0.0114838881418108,1.0,1.0,-0.4353832900524139,8.593353300057061e-07,0.4353824257850647,-0.1327570527791977,0.0,0.0,0.0,10.17789363861084,60.0,381.90338134765625,-0.0,12.278937339782717,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031320,297.59228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6171569824219,0.6313316822052002,0.050000000745058,0.0452349372208118,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6171875,0.6313316822052002,0.050000000745058,0.0476345680654048,297.7391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6171875,0.6313316822052002,0.050000000745058,0.0351827293634414,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6171875,0.6313316822052002,0.050000000745058,0.0476345680654048,297.6819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6171875,0.6313316822052002,0.050000000745058,0.2259578853845596,290.63671875,291.1499938964844,284.324462890625,283.40850830078125,291.67315673828125,297.4973449707031,290.8456726074219,1.0,0.1210937872529029,0.0229677762836217,0.0229677762836217,1.0,1.0,-0.481984794139862,3.5655696137837367e-06,0.4819812178611755,-0.1438842415809631,0.0,0.0,0.0,12.500764846801758,60.0,814.4461669921875,-0.0,16.680908203125,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031380,297.5492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.32537841796875,0.5709875226020813,0.050000000745058,0.045680683106184,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.32537841796875,0.5709875226020813,0.050000000745058,0.0481039583683013,297.6944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.32537841796875,0.5709875226020813,0.050000000745058,0.0355294197797775,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.32537841796875,0.5709875226020813,0.050000000745058,0.0481039583683013,297.6347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.32537841796875,0.5709875226020813,0.050000000745058,0.2281844615936279,291.35479736328125,291.1499938964844,284.3985595703125,283.43914794921875,291.6942749023437,297.6411437988281,291.48779296875,1.0,0.1406053304672241,0.0459355525672435,0.0459355525672435,1.0,1.0,-0.4867365956306457,3.763584027183242e-05,0.4866989552974701,-0.144998237490654,0.0,0.0,0.0,20.01250457763672,60.0,803.7530517578125,-0.0,23.191783905029297,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031440,297.5492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.32537841796875,0.5709875226020813,0.050000000745058,0.045680683106184,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.32537841796875,0.5709875226020813,0.050000000745058,0.0481039583683013,297.6944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.32537841796875,0.5709875226020813,0.050000000745058,0.0355294197797775,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.32537841796875,0.5709875226020813,0.050000000745058,0.0481039583683013,297.6347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.32537841796875,0.5709875226020813,0.050000000745058,0.2281844615936279,291.35479736328125,291.1499938964844,284.3985595703125,283.43914794921875,291.6942749023437,297.6411437988281,291.48779296875,1.0,0.1406053304672241,0.0459355525672435,0.0459355525672435,1.0,1.0,-0.4867365956306457,3.763584027183242e-05,0.4866989552974701,-0.144998237490654,0.0,0.0,0.0,20.01250457763672,60.0,803.7530517578125,-0.0,23.191783905029297,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031500,297.53790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5785522460937,0.5492411255836487,0.050000000745058,0.0458179302513599,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5785522460937,0.5492411255836487,0.050000000745058,0.0482484884560108,297.6799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5785522460937,0.5492411255836487,0.050000000745058,0.0356361679732799,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5785522460937,0.5492411255836487,0.050000000745058,0.0482484884560108,297.61724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5785522460937,0.5492411255836487,0.050000000745058,0.2288700491189956,291.6023254394531,291.1499938964844,284.4354858398437,283.453369140625,291.69439697265625,297.6227722167969,291.7166748046875,1.0,0.1490138322114944,0.057419441640377,0.057419441640377,1.0,1.0,-0.4881990849971771,0.000106271894765,0.4880928099155426,-0.145292043685913,0.0,0.0,0.0,23.679882049560547,60.0,729.8207397460938,-0.0,26.346343994140625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031560,297.5314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8003845214844,0.5324388146400452,0.050000000745058,0.0459493920207023,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8003845214844,0.5324388146400452,0.050000000745058,0.0483869239687919,297.66900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8003845214844,0.5324388146400452,0.050000000745058,0.0357384160161018,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8003845214844,0.5324388146400452,0.050000000745058,0.0483869239687919,297.6029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8003845214844,0.5324388146400452,0.050000000745058,0.2295267283916473,291.8215637207031,291.1499938964844,284.47235107421875,283.46685791015625,291.69384765625,297.60748291015625,291.9258728027344,1.0,0.1565811932086944,0.2459355592727661,0.2459355592727661,0.9955230951309204,1.0,-0.4896001517772674,0.0325612835586071,0.4570388495922088,-0.1133354753255844,0.0,0.0,0.0,27.19931983947754,60.0,657.7073974609375,-0.0,29.38007354736328,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031620,297.5294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.188232421875,0.5095361471176147,0.050000000745058,0.0461895242333412,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.188232421875,0.5095361471176147,0.050000000745058,0.0486397929489612,297.6551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.188232421875,0.5095361471176147,0.050000000745058,0.0359251871705055,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.188232421875,0.5095361471176147,0.050000000745058,0.0486397929489612,297.5825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.188232421875,0.5095361471176147,0.050000000745058,0.2307262420654297,292.2056884765625,291.1499938964844,284.5458679199219,283.4918212890625,290.9719543457031,297.5853271484375,292.2850646972656,1.0,0.1694025546312332,0.6229677796363831,0.6229677796363831,0.986569344997406,1.0,-0.492158979177475,0.1863704472780227,0.305788516998291,0.0391602702438831,0.0,0.0,0.0,33.640438079833984,60.0,439.2829895019531,-0.0,34.94677734375,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031680,297.5294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.188232421875,0.5095361471176147,0.050000000745058,0.0461895242333412,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.188232421875,0.5095361471176147,0.050000000745058,0.0486397929489612,297.6551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.188232421875,0.5095361471176147,0.050000000745058,0.0359251871705055,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.188232421875,0.5095361471176147,0.050000000745058,0.0486397929489612,297.5825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.188232421875,0.5095361471176147,0.050000000745058,0.2307262420654297,292.2056884765625,291.1499938964844,284.5458679199219,283.4918212890625,290.9719543457031,297.5853271484375,292.2850646972656,1.0,0.1694025546312332,0.6229677796363831,0.6229677796363831,0.986569344997406,1.0,-0.492158979177475,0.1863704472780227,0.305788516998291,0.0391602702438831,0.0,0.0,0.0,33.640438079833984,60.0,439.2829895019531,-0.0,34.94677734375,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031740,297.53643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.268798828125,0.4954341053962707,0.050000000745058,0.046393509954214,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.268798828125,0.4954341053962707,0.050000000745058,0.0488545969128608,297.64703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.268798828125,0.4954341053962707,0.050000000745058,0.0360838398337364,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.268798828125,0.4954341053962707,0.050000000745058,0.0488545969128608,297.5691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.268798828125,0.4954341053962707,0.050000000745058,0.231745183467865,292.26416015625,291.1499938964844,284.6190795898437,283.5141906738281,289.9284973144531,297.57110595703125,292.2337951660156,1.0,0.1795580834150314,1.0,1.0,0.9776155948638916,1.0,-0.494332492351532,0.2161062508821487,0.278226226568222,0.0682105422019958,0.0,0.0,0.0,39.09864044189453,60.0,-41.56073760986328,-0.0,39.7415657043457,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031800,297.53643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.268798828125,0.4954341053962707,0.050000000745058,0.046393509954214,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.268798828125,0.4954341053962707,0.050000000745058,0.0488545969128608,297.64703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.268798828125,0.4954341053962707,0.050000000745058,0.0360838398337364,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.268798828125,0.4954341053962707,0.050000000745058,0.0488545969128608,297.5691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.268798828125,0.4954341053962707,0.050000000745058,0.231745183467865,292.26416015625,291.1499938964844,284.6190795898437,283.5141906738281,289.9284973144531,297.57110595703125,292.2337951660156,1.0,0.1795580834150314,1.0,1.0,0.9776155948638916,1.0,-0.494332492351532,0.2161062508821487,0.278226226568222,0.0682105422019958,0.0,0.0,0.0,39.09864044189453,60.0,-41.56073760986328,-0.0,39.7415657043457,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031860,297.5469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1879577636719,0.4857637882232666,0.050000000745058,0.046562198549509,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1879577636719,0.4857637882232666,0.050000000745058,0.0490322336554527,297.6402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1879577636719,0.4857637882232666,0.050000000745058,0.0362150408327579,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1879577636719,0.4857637882232666,0.050000000745058,0.0490322336554527,297.558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1879577636719,0.4857637882232666,0.050000000745058,0.2325878143310547,292.1856689453125,290.6499938964844,284.6921081542969,283.5340881347656,289.9115600585937,297.5599670410156,292.1769714355469,1.0,0.1875162869691848,1.0,1.0,0.9318102598190308,1.0,-0.4961300194263458,0.2178908735513687,0.2782391309738159,0.0694957301020622,0.0,0.0,0.0,43.60908126831055,48.0,-90.86628723144533,-0.0,43.74233627319336,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031920,297.5469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1879577636719,0.4857637882232666,0.050000000745058,0.046562198549509,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1879577636719,0.4857637882232666,0.050000000745058,0.0490322336554527,297.6402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1879577636719,0.4857637882232666,0.050000000745058,0.0362150408327579,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1879577636719,0.4857637882232666,0.050000000745058,0.0490322336554527,297.558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1879577636719,0.4857637882232666,0.050000000745058,0.2325878143310547,292.1856689453125,290.6499938964844,284.6921081542969,283.5340881347656,289.9115600585937,297.5599670410156,292.1769714355469,1.0,0.1875162869691848,1.0,1.0,0.9318102598190308,1.0,-0.4961300194263458,0.2178908735513687,0.2782391309738159,0.0694957301020622,0.0,0.0,0.0,43.60908126831055,48.0,-90.86628723144533,-0.0,43.74233627319336,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
