time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12031980,297.5615234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556701660156,0.4834789633750915,0.050000000745058,0.0466043166816234,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556701660156,0.4834789633750915,0.050000000745058,0.0490765869617462,297.6348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556701660156,0.4834789633750915,0.050000000745058,0.0362478010356426,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556701660156,0.4834789633750915,0.050000000745058,0.0490765869617462,297.5498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556701660156,0.4834789633750915,0.050000000745058,0.2327982038259506,292.1541442871094,290.1499938964844,284.764892578125,283.5517272949219,289.9069519042969,297.5511474609375,292.1459655761719,1.0,0.1889605671167373,1.0,1.0,0.8860049247741699,1.0,-0.496579110622406,0.2193703055381775,0.2772088348865509,0.0707763135433197,0.0,0.0,0.0,44.73471832275391,36.0,-85.32267761230469,-0.0,44.7453727722168,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032040,297.5615234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556701660156,0.4834789633750915,0.050000000745058,0.0466043166816234,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556701660156,0.4834789633750915,0.050000000745058,0.0490765869617462,297.6348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556701660156,0.4834789633750915,0.050000000745058,0.0362478010356426,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556701660156,0.4834789633750915,0.050000000745058,0.0490765869617462,297.5498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556701660156,0.4834789633750915,0.050000000745058,0.2327982038259506,292.1541442871094,290.1499938964844,284.764892578125,283.5517272949219,289.9069519042969,297.5511474609375,292.1459655761719,1.0,0.1889605671167373,1.0,1.0,0.8860049247741699,1.0,-0.496579110622406,0.2193703055381775,0.2772088348865509,0.0707763135433197,0.0,0.0,0.0,44.73471832275391,36.0,-85.32267761230469,-0.0,44.7453727722168,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032100,297.570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.138671875,0.4846940338611603,0.050000000745058,0.046581856906414,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.138671875,0.4846940338611603,0.050000000745058,0.0490529388189315,297.6326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.138671875,0.4846940338611603,0.050000000745058,0.0362303331494331,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.138671875,0.4846940338611603,0.050000000745058,0.0490529388189315,297.54638671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.138671875,0.4846940338611603,0.050000000745058,0.2326860278844833,292.136962890625,290.1499938964844,284.8012390136719,283.55975341796875,289.9001770019531,297.5474853515625,292.1279296875,1.0,0.1877663135528564,1.0,1.0,0.8631022572517395,1.0,-0.4963399171829223,0.2201085537672042,0.2762313485145569,0.0715131685137748,0.0,0.0,0.0,44.13373565673828,36.0,-81.52471160888672,-0.0,44.20991134643555,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032160,297.5790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1199951171875,0.4871948957443237,0.050000000745058,0.0465361103415489,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1199951171875,0.4871948957443237,0.050000000745058,0.0490047633647918,297.6307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1199951171875,0.4871948957443237,0.050000000745058,0.0361947529017925,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1199951171875,0.4871948957443237,0.050000000745058,0.0490047633647918,297.5433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1199951171875,0.4871948957443237,0.050000000745058,0.2324575036764145,292.1181335449219,289.6499938964844,284.8375244140625,283.5672607421875,289.8775634765625,297.54425048828125,292.1081848144531,1.0,0.1854877173900604,1.0,1.0,0.8265897035598755,1.0,-0.495852530002594,0.2215455919504165,0.2743069231510162,0.0729956328868866,0.0,0.0,0.0,42.90997314453125,25.0,-79.89766693115234,-0.0,43.121070861816406,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032220,297.5979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0737609863281,0.4953234195709228,0.050000000745058,0.0463953167200088,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0737609863281,0.4953234195709228,0.050000000745058,0.0488565042614936,297.6275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0737609863281,0.4953234195709228,0.050000000745058,0.0360852479934692,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0737609863281,0.4953234195709228,0.050000000745058,0.0488565042614936,297.5382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0737609863281,0.4953234195709228,0.050000000745058,0.2317542135715484,292.0712280273437,289.1499938964844,284.9100036621094,283.5808410644531,289.77899169921875,297.5389709472656,292.0569763183594,1.0,0.1785254031419754,1.0,1.0,0.7535645961761475,1.0,-0.4943524301052093,0.2262255549430847,0.2681268751621246,0.0778525173664093,0.0,0.0,0.0,39.14414596557617,25.0,-90.30168914794922,-0.0,39.78343963623047,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032280,297.5979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0737609863281,0.4953234195709228,0.050000000745058,0.0463953167200088,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0737609863281,0.4953234195709228,0.050000000745058,0.0488565042614936,297.6275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0737609863281,0.4953234195709228,0.050000000745058,0.0360852479934692,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0737609863281,0.4953234195709228,0.050000000745058,0.0488565042614936,297.5382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0737609863281,0.4953234195709228,0.050000000745058,0.2317542135715484,292.0712280273437,289.1499938964844,284.9100036621094,283.5808410644531,289.77899169921875,297.5389709472656,292.0569763183594,1.0,0.1785254031419754,1.0,1.0,0.7535645961761475,1.0,-0.4943524301052093,0.2262255549430847,0.2681268751621246,0.0778525173664093,0.0,0.0,0.0,39.14414596557617,25.0,-90.30168914794922,-0.0,39.78343963623047,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032340,297.610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0346374511719,0.500086784362793,0.050000000745058,0.0463203936815261,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0346374511719,0.500086784362793,0.050000000745058,0.0487776063382625,297.6259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0346374511719,0.500086784362793,0.050000000745058,0.0360269732773304,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0346374511719,0.500086784362793,0.050000000745058,0.0487776063382625,297.5356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0346374511719,0.500086784362793,0.050000000745058,0.2313799709081649,292.0313720703125,289.1499938964844,284.9554443359375,283.58843994140625,289.6679992675781,297.5362854003906,292.0129089355469,1.0,0.1750062704086303,1.0,1.0,0.70771324634552,1.0,-0.4935539364814758,0.2313282191753387,0.2622256875038147,0.0829991176724433,0.0,0.0,0.0,37.1401252746582,25.0,-107.91378784179688,-0.0,38.01567459106445,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032400,297.6171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0060119628906,0.5026342272758484,0.050000000745058,0.0462828390300273,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0060119628906,0.5026342272758484,0.050000000745058,0.0487380549311637,297.62506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0060119628906,0.5026342272758484,0.050000000745058,0.0359977632761001,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0060119628906,0.5026342272758484,0.050000000745058,0.0487380549311637,297.53424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0060119628906,0.5026342272758484,0.050000000745058,0.2311923503875732,292.00213623046875,288.6499938964844,284.9823608398437,283.5926208496094,289.575439453125,297.53485107421875,291.9801940917969,1.0,0.173140674829483,1.0,1.0,0.6805394887924194,1.0,-0.4931536912918091,0.235523834824562,0.2576298713684082,0.0871915072202682,0.0,0.0,0.0,36.13557815551758,25.0,-124.22308349609376,-0.0,37.13190078735352,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032460,297.6349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.88623046875,0.5088974833488464,0.050000000745058,0.0461976639926433,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.88623046875,0.5088974833488464,0.050000000745058,0.048648364841938,297.6225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.88623046875,0.5088974833488464,0.050000000745058,0.0359315164387226,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.88623046875,0.5088974833488464,0.050000000745058,0.048648364841938,297.53082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.88623046875,0.5088974833488464,0.050000000745058,0.2307668924331665,291.8782043457031,288.1499938964844,285.0546264648437,283.6028137207031,288.80889892578125,297.5313720703125,291.8265686035156,1.0,0.1688415855169296,1.0,1.0,0.5587549209594727,1.0,-0.4922460615634918,0.2706960141658783,0.2215500473976135,0.1221850216388702,0.0,0.0,0.0,33.86029052734375,25.0,-271.1478881835937,-0.0,35.13926696777344,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032520,297.6349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.88623046875,0.5088974833488464,0.050000000745058,0.0461976639926433,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.88623046875,0.5088974833488464,0.050000000745058,0.048648364841938,297.6225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.88623046875,0.5088974833488464,0.050000000745058,0.0359315164387226,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.88623046875,0.5088974833488464,0.050000000745058,0.048648364841938,297.53082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.88623046875,0.5088974833488464,0.050000000745058,0.2307668924331665,291.8782043457031,288.1499938964844,285.0546264648437,283.6028137207031,288.80889892578125,297.5313720703125,291.8265686035156,1.0,0.1688415855169296,1.0,1.0,0.5587549209594727,1.0,-0.4922460615634918,0.2706960141658783,0.2215500473976135,0.1221850216388702,0.0,0.0,0.0,33.86029052734375,25.0,-271.1478881835937,-0.0,35.13926696777344,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032580,297.6494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5781555175781,0.5143742561340332,0.050000000745058,0.0461308062076568,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5781555175781,0.5143742561340332,0.050000000745058,0.0485779605805873,297.61883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5781555175781,0.5143742561340332,0.050000000745058,0.0358795151114463,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5781555175781,0.5143742561340332,0.050000000745058,0.0485779605805873,297.52655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5781555175781,0.5143742561340332,0.050000000745058,0.23043292760849,291.557861328125,287.6499938964844,285.1268615722656,283.611572265625,287.2308959960937,297.52734375,291.4359436035156,1.0,0.1654060930013656,1.0,1.0,0.4369703531265259,1.0,-0.4915336370468139,0.337477833032608,0.1540558040142059,0.1885727941989898,0.0,0.0,0.0,32.078975677490234,25.0,-622.3084716796875,-0.0,33.59064102172852,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032640,297.6494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5781555175781,0.5143742561340332,0.050000000745058,0.0461308062076568,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5781555175781,0.5143742561340332,0.050000000745058,0.0485779605805873,297.61883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5781555175781,0.5143742561340332,0.050000000745058,0.0358795151114463,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5781555175781,0.5143742561340332,0.050000000745058,0.0485779605805873,297.52655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5781555175781,0.5143742561340332,0.050000000745058,0.23043292760849,291.557861328125,287.6499938964844,285.1268615722656,283.611572265625,287.2308959960937,297.52734375,291.4359436035156,1.0,0.1654060930013656,1.0,1.0,0.4369703531265259,1.0,-0.4915336370468139,0.337477833032608,0.1540558040142059,0.1885727941989898,0.0,0.0,0.0,32.078975677490234,25.0,-622.3084716796875,-0.0,33.59064102172852,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032700,297.654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.31134033203125,0.5168325901031494,0.050000000745058,0.0461028553545475,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.31134033203125,0.5168325901031494,0.050000000745058,0.0485485270619392,297.6158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.31134033203125,0.5168325901031494,0.050000000745058,0.0358577743172645,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.31134033203125,0.5168325901031494,0.050000000745058,0.0485485270619392,297.5233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.31134033203125,0.5168325901031494,0.050000000745058,0.2302933037281036,291.2831420898437,287.6499938964844,285.1629638671875,283.615478515625,286.2727966308594,297.52447509765625,291.1202087402344,1.0,0.1639539748430252,1.0,1.0,0.3760780394077301,1.0,-0.4912357926368713,0.3763613104820251,0.114874467253685,0.227212443947792,0.0,0.0,0.0,31.335590362548828,25.0,-840.5394897460938,-0.0,32.94768142700195,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032760,297.65789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9657287597656,0.5191141963005066,0.050000000745058,0.0460779480636119,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9657287597656,0.5191141963005066,0.050000000745058,0.0485222972929477,297.6116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9657287597656,0.5191141963005066,0.050000000745058,0.0358384028077125,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9657287597656,0.5191141963005066,0.050000000745058,0.0485222972929477,297.5191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9657287597656,0.5191141963005066,0.050000000745058,0.2301688939332962,290.92999267578125,287.1499938964844,285.19903564453125,283.6190795898437,285.2867431640625,297.5205993652344,290.7302551269531,1.0,0.162652313709259,1.0,1.0,0.30570849776268,1.0,-0.4909704029560089,0.4162769615650177,0.07469342648983,0.2668680846691131,0.0,0.0,0.0,30.6739444732666,25.0,-1053.7833251953125,-0.0,32.37718963623047,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032820,297.65887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0920715332031,0.5231370329856873,0.050000000745058,0.046036273241043,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0920715332031,0.5231370329856873,0.050000000745058,0.0484784133732318,297.5992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0920715332031,0.5231370329856873,0.050000000745058,0.0358059927821159,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0920715332031,0.5231370329856873,0.050000000745058,0.0484784133732318,297.5067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0920715332031,0.5231370329856873,0.050000000745058,0.2299607247114181,290.0467529296875,286.6499938964844,285.271240234375,283.6255187988281,283.98126220703125,297.50909423828125,289.8124389648437,1.0,0.1604367941617965,1.0,1.0,0.1649694144725799,1.0,-0.4905264377593994,0.4656652212142944,0.0248612128198146,0.3158645927906036,0.0,0.0,0.0,29.564359664916992,25.0,-1297.358154296875,-0.0,31.41919136047364,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032880,297.65887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0920715332031,0.5231370329856873,0.050000000745058,0.046036273241043,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0920715332031,0.5231370329856873,0.050000000745058,0.0484784133732318,297.5992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0920715332031,0.5231370329856873,0.050000000745058,0.0358059927821159,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0920715332031,0.5231370329856873,0.050000000745058,0.0484784133732318,297.5067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0920715332031,0.5231370329856873,0.050000000745058,0.2299607247114181,290.0467529296875,286.6499938964844,285.271240234375,283.6255187988281,283.98126220703125,297.50909423828125,289.8124389648437,1.0,0.1604367941617965,1.0,1.0,0.1649694144725799,1.0,-0.4905264377593994,0.4656652212142944,0.0248612128198146,0.3158645927906036,0.0,0.0,0.0,29.564359664916992,25.0,-1297.358154296875,-0.0,31.41919136047364,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032940,297.6561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5127258300781,0.5253425240516663,0.1332000643014907,0.0460145473480224,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5127258300781,0.5253425240516663,0.050000000745058,0.0484555326402187,297.58905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5127258300781,0.5255323648452759,0.123432382941246,0.0358214266598224,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5127258300781,0.5253425240516663,0.050000000745058,0.0484555326402187,297.4964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5127258300781,0.5253425240516663,0.050000000745058,0.2298521846532821,289.46795654296875,286.6499938964844,285.3165588378906,283.62908935546875,283.3914794921875,297.4992370605469,289.2384948730469,1.0,0.1592706739902496,1.0,1.0,0.076601468026638,1.0,-0.4903312921524048,0.4894053637981415,0.000925911066588,0.339373916387558,0.0,0.0,0.0,28.985631942749023,25.0,-1326.3795166015625,-0.0,30.923433303833008,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033000,297.62481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0552673339844,0.738050103187561,0.1325643062591552,0.1046605706214904,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1434936523437,0.5519152283668518,0.050000000745058,0.0482286252081394,297.5624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0611572265625,0.7232953310012817,0.1229244992136955,0.0762538760900497,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1434936523437,0.5519152283668518,0.050000000745058,0.0482286252081394,297.4902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1434936523437,0.5519152283668518,0.050000000745058,0.2287758290767669,289.07208251953125,286.1499938964844,285.34344482421875,283.63104248046875,283.3401794433594,297.4926147460937,288.8196716308594,1.0,0.1601767539978027,1.0,1.0,0.0242303349077701,1.0,-0.607357919216156,0.6073453426361084,1.2531222637335304e-05,0.4310735166072845,0.0,0.0,0.0,24.17527961730957,45.0,-1424.5479736328125,-0.0,37.784454345703125,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033060,297.48553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0697326660156,0.7457799911499023,0.1238504350185394,0.1142786741256713,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1600646972656,0.5399614572525024,0.050000000745058,0.0483207218348979,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.07354736328125,0.7307584881782532,0.1162336319684982,0.0832593739032745,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1600646972656,0.5399614572525024,0.050000000745058,0.0483207218348979,297.46929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1600646972656,0.5399614572525024,0.050000000745058,0.2292127013206482,288.0903015136719,286.1499938964844,285.4075622558594,283.6353454589844,283.4012145996094,297.47247314453125,287.93115234375,1.0,0.1678633689880371,1.0,1.0,0.015631690621376,1.0,-0.6280988454818726,0.6280956268310547,3.200045966877952e-06,0.4480664134025574,0.0,0.0,0.0,26.696138381958008,45.0,-1243.993896484375,-0.0,42.682254791259766,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033120,297.47125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.98016357421875,0.7403424978256226,0.1229626983404159,0.1134151592850685,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0639953613281,0.536609947681427,0.050000000745058,0.0483491569757461,297.4377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.98370361328125,0.7257773876190186,0.1154849529266357,0.0827218741178512,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0639953613281,0.536609947681427,0.050000000745058,0.0483491569757461,297.46636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0639953613281,0.536609947681427,0.050000000745058,0.2293475866317749,287.9991760253906,286.1499938964844,285.4157409667969,283.6358642578125,283.4093322753906,297.4696044921875,287.84893798828125,1.0,0.1691694110631942,1.0,1.0,0.014538200572133,1.0,-0.6266477108001709,0.6266449093818665,2.8135330012446502e-06,0.4468743205070495,0.0,0.0,0.0,27.40302276611328,33.0,-1201.3865966796875,-0.0,43.27205657958984,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033180,297.4066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.563232421875,0.7244825959205627,0.1190591380000114,0.1093877777457237,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6246643066406,0.5295316576957703,0.050000000745058,0.0484136492013931,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5658874511719,0.7105430960655212,0.1121275573968887,0.0800970494747161,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6246643066406,0.5295316576957703,0.050000000745058,0.0484136492013931,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6246643066406,0.5295316576957703,0.050000000745058,0.2296535074710846,287.5769958496094,286.1499938964844,285.4601135253906,283.6385192871094,283.45361328125,297.45343017578125,287.4568176269531,1.0,0.1708644479513168,1.0,1.0,0.0085921380668878,1.0,-0.619185745716095,0.6191843748092651,1.3781462939732592e-06,0.4407635331153869,0.0,0.0,0.0,28.969173431396484,33.0,-983.5390014648438,-0.0,44.07820892333984,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033240,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3417358398437,0.7194096446037292,0.1173692569136619,0.1075325459241867,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3951416015625,0.5284362435340881,0.050000000745058,0.0484242364764213,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3440856933594,0.7052775621414185,0.1105831712484359,0.0788278952240943,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3951416015625,0.5284362435340881,0.050000000745058,0.0484242364764213,297.4394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3951416015625,0.5284362435340881,0.050000000745058,0.229703739285469,287.3535461425781,286.25,285.48809814453125,283.64013671875,283.4815368652344,297.44293212890625,287.2461242675781,1.0,0.1708421260118484,1.0,1.0,0.0048460667021572,1.0,-0.6155213713645935,0.6155205368995667,8.69882228471397e-07,0.4377619624137878,0.0,0.0,0.0,29.204565048217773,25.0,-863.6078491210938,-0.0,43.90511703491211,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033300,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0770568847656,0.7692509889602661,0.1160017624497413,0.1055109500885009,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1282043457031,0.5789056420326233,0.050000000745058,0.0480575710535049,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0795288085937,0.7542919516563416,0.1091954261064529,0.0773249343037605,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1282043457031,0.5789056420326233,0.050000000745058,0.0480575710535049,297.4210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1080627441406,0.6835328936576843,0.1098535805940628,0.3684368133544922,287.0810241699219,286.25,285.5243225097656,283.64215087890625,283.5186462402344,297.4270324707031,286.97235107421875,1.0,0.1725828349590301,1.0,1.0,0.0,1.0,-0.7767029404640198,0.7767022848129272,6.550649800374231e-07,0.5654630064964294,0.0,0.0,0.0,21.39171028137207,25.0,-788.9706420898438,-0.0,55.02576446533203,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033360,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7061767578125,0.8500047326087952,0.1148875132203102,0.1042021214962005,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7733154296875,0.6448262333869934,0.050000000745058,0.0477616265416145,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7093505859375,0.8336636424064636,0.1078596040606498,0.0762231647968292,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7733154296875,0.6448262333869934,0.050000000745058,0.0477616265416145,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.71099853515625,0.8288038372993469,0.10589000582695,0.4804208874702453,286.69921875,286.3500061035156,285.5605773925781,283.6440734863281,283.5560913085937,297.3733825683594,286.6158752441406,1.0,0.1755671352148056,1.0,1.0,0.0,1.0,-0.9077048897743224,0.9077041149139404,7.938244834804209e-07,0.6745755672454834,0.0,0.0,0.0,15.345270156860352,25.0,-762.7108154296875,-0.0,66.36579895019531,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033420,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3114624023437,0.7909716367721558,0.1130080819129943,0.102457508444786,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.33843994140625,0.6035166382789612,0.050000000745058,0.0479313433170318,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3129272460937,0.7722598314285278,0.1049513220787048,0.0742857903242111,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.33843994140625,0.6035166382789612,0.050000000745058,0.0479313433170318,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.31402587890625,0.7585564255714417,0.0983949601650238,0.4521091282367706,286.3090209960937,286.45001220703125,285.6332092285156,283.6478881835937,283.6285400390625,297.2699890136719,286.2724914550781,1.0,0.1784038096666336,1.0,1.0,0.0,1.0,-0.8697248697280884,0.8697241544723511,7.442164360327297e-07,0.6434836983680725,0.0,0.0,0.0,19.2181453704834,25.0,-473.6017456054688,-0.0,65.97286987304688,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033480,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3114624023437,0.7909716367721558,0.1130080819129943,0.102457508444786,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.33843994140625,0.6035166382789612,0.050000000745058,0.0479313433170318,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3129272460937,0.7722598314285278,0.1049513220787048,0.0742857903242111,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.33843994140625,0.6035166382789612,0.050000000745058,0.0479313433170318,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.31402587890625,0.7585564255714417,0.0983949601650238,0.4521091282367706,286.3090209960937,286.45001220703125,285.6332092285156,283.6478881835937,283.6285400390625,297.2699890136719,286.2724914550781,1.0,0.1784038096666336,1.0,1.0,0.0,1.0,-0.8697248697280884,0.8697241544723511,7.442164360327297e-07,0.6434836983680725,0.0,0.0,0.0,19.2181453704834,25.0,-473.6017456054688,-0.0,65.97286987304688,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033540,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.17706298828125,0.7707637548446655,0.1125861629843711,0.101966805756092,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1964111328125,0.5878750681877136,0.050000000745058,0.0480084307491779,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1782531738281,0.7511769533157349,0.1036822572350502,0.0733454003930091,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1964111328125,0.5878750681877136,0.050000000745058,0.0480084307491779,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1794738769531,0.7335920333862305,0.0952949747443199,0.4368338286876678,286.17547607421875,286.45001220703125,285.67626953125,283.650146484375,283.6714782714844,297.2284545898437,286.1478576660156,1.0,0.1793878972530365,1.0,1.0,0.0,1.0,-0.8498561382293701,0.8498554229736328,7.189442499111465e-07,0.6270639300346375,0.0,0.0,0.0,20.949613571166992,25.0,-345.8703308105469,-0.0,65.314697265625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033600,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1056823730469,0.7618116140365601,0.1124935671687126,0.101835511624813,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.12127685546875,0.5803163647651672,0.050000000745058,0.0480489879846572,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1067199707031,0.7415297031402588,0.1029980257153511,0.0728315114974975,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.12127685546875,0.5803163647651672,0.050000000745058,0.0480489879846572,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1078796386719,0.7216073274612427,0.0935795307159423,0.4283913075923919,286.1045227050781,286.54998779296875,285.7059936523437,283.6517333984375,283.7011413574219,297.20611572265625,286.08203125,1.0,0.1798785626888275,1.0,1.0,0.0,1.0,-0.8390454649925232,0.8390447497367859,7.053972694848198e-07,0.6181039214134216,0.0,0.0,0.0,21.85791015625,25.0,-275.870361328125,-0.0,64.90747833251953,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033660,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9932556152344,0.7497705817222595,0.11270222812891,0.1019450724124908,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00225830078125,0.5690266489982605,0.050000000745058,0.0481144338846206,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.99395751953125,0.7274290323257446,0.101833589375019,0.0719645693898201,297.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00225830078125,0.5690266489982605,0.050000000745058,0.0481144338846206,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.99481201171875,0.7013590931892395,0.0906076580286026,0.413809597492218,285.99273681640625,286.54998779296875,285.77392578125,283.6555480957031,283.7689514160156,297.169189453125,285.9797668457031,1.0,0.180591732263565,1.0,1.0,0.0,1.0,-0.8207899928092957,0.8207893371582031,6.828317964391317e-07,0.6029131412506104,0.0,0.0,0.0,23.316699981689453,25.0,-156.08584594726562,-0.0,64.11519622802734,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033720,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9872436523437,0.7491912245750427,0.112737625837326,0.1019717827439308,297.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.995849609375,0.5684218406677246,0.050000000745058,0.0481181256473064,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9879150390625,0.7266669273376465,0.1017643511295318,0.0719130560755729,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.995849609375,0.5684218406677246,0.050000000745058,0.0481181256473064,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.98876953125,0.7001674771308899,0.0904282480478286,0.4129318296909332,285.9867858886719,286.6499938964844,285.77899169921875,283.65582275390625,283.7740173339844,297.1670837402344,285.97442626953125,1.0,0.1806271374225616,1.0,1.0,0.0,1.0,-0.8197159171104431,0.8197152018547058,6.815155302319909e-07,0.6020159721374512,0.0,0.0,0.0,23.398555755615234,25.0,-148.93946838378906,-0.0,64.0631103515625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033780,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9290771484375,0.7438598871231079,0.1134944260120391,0.1025813892483711,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9328918457031,0.5620031952857971,0.050000000745058,0.0481586083769798,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9294128417969,0.7183586359024048,0.1009702682495117,0.0713184550404548,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9328918457031,0.5620031952857971,0.050000000745058,0.0481586083769798,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9298400878906,0.6868781447410583,0.088306687772274,0.4025805294513702,285.9289245605469,286.75,285.85223388671875,283.6603698730469,283.84716796875,297.14337158203125,285.92388916015625,1.0,0.1809542328119278,1.0,1.0,0.0,1.0,-0.8074060678482056,0.807405412197113,6.665167120445403e-07,0.5916998386383057,0.0,0.0,0.0,24.290971755981445,25.0,-65.68724822998047,-0.0,63.40543365478516,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033840,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9290771484375,0.7438598871231079,0.1134944260120391,0.1025813892483711,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9328918457031,0.5620031952857971,0.050000000745058,0.0481586083769798,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9294128417969,0.7183586359024048,0.1009702682495117,0.0713184550404548,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9328918457031,0.5620031952857971,0.050000000745058,0.0481586083769798,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9298400878906,0.6868781447410583,0.088306687772274,0.4025805294513702,285.9289245605469,286.75,285.85223388671875,283.6603698730469,283.84716796875,297.14337158203125,285.92388916015625,1.0,0.1809542328119278,1.0,1.0,0.0,1.0,-0.8074060678482056,0.807405412197113,6.665167120445403e-07,0.5916998386383057,0.0,0.0,0.0,24.290971755981445,25.0,-65.68724822998047,-0.0,63.40543365478516,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033900,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9166259765625,0.742789089679718,0.1140289232134819,0.1030286699533462,297.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186096191406,0.5599960684776306,0.050000000745058,0.048171792179346,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.91680908203125,0.7156216502189636,0.1006951332092285,0.0711090490221977,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186096191406,0.5599960684776306,0.050000000745058,0.048171792179346,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9170227050781,0.6823362708091736,0.0875068008899688,0.398695170879364,285.91656494140625,286.75,285.8889465332031,283.6628723144531,283.88385009765625,297.1354064941406,285.9143371582031,1.0,0.1810203343629837,1.0,1.0,0.0,1.0,-0.8030595183372498,0.8030588626861572,6.612588663301722e-07,0.5880431532859802,0.0,0.0,0.0,24.57809829711914,25.0,-35.27799606323242,-0.0,63.136077880859375,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033960,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9127502441406,0.7424538135528564,0.1146519035100936,0.1035573184490203,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9132385253906,0.5585253834724426,0.050000000745058,0.0481816194951534,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91278076171875,0.7135511040687561,0.1004851311445236,0.0709466114640235,296.97430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9132385253906,0.5585253834724426,0.050000000745058,0.0481816194951534,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9128112792969,0.6787660121917725,0.0868340209126472,0.39543616771698,285.9127502441406,286.8500061035156,285.9257202148437,283.6655578613281,283.92059326171875,297.1292724609375,285.9128723144531,1.0,0.181044265627861,1.0,1.0,0.0,1.0,-0.7996108531951904,0.7996101975440979,6.571037829417037e-07,0.585141122341156,0.0,0.0,0.0,24.7900619506836,25.0,-10.413631439208984,-0.0,62.90147399902344,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
