time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12034020,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9250793457031,0.7433940172195435,0.1161232516169548,0.1048232540488243,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9232482910156,0.5567070245742798,0.050000000745058,0.0481939800083637,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.92486572265625,0.710904061794281,0.1002233922481536,0.0707364007830619,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9232482910156,0.5567070245742798,0.050000000745058,0.0481939800083637,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.924560546875,0.6737071871757507,0.0857745185494422,0.3903216123580932,285.92510986328125,286.95001220703125,285.99951171875,283.6716003417969,283.99432373046875,297.1211242675781,285.9288635253906,1.0,0.1810123026371002,1.0,1.0,0.0,1.0,-0.7947685122489929,0.7947678565979004,6.513050720968749e-07,0.5810842514038086,0.0,0.0,0.0,25.051637649536133,25.0,26.7287540435791,-0.0,62.52462005615234,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034080,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9250793457031,0.7433940172195435,0.1161232516169548,0.1048232540488243,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9232482910156,0.5567070245742798,0.050000000745058,0.0481939800083637,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.92486572265625,0.710904061794281,0.1002233922481536,0.0707364007830619,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9232482910156,0.5567070245742798,0.050000000745058,0.0481939800083637,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.924560546875,0.6737071871757507,0.0857745185494422,0.3903216123580932,285.92510986328125,286.95001220703125,285.99951171875,283.6716003417969,283.99432373046875,297.1211242675781,285.9288635253906,1.0,0.1810123026371002,1.0,1.0,0.0,1.0,-0.7947685122489929,0.7947678565979004,6.513050720968749e-07,0.5810842514038086,0.0,0.0,0.0,25.051637649536133,25.0,26.7287540435791,-0.0,62.52462005615234,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034140,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.957275390625,0.7458498477935791,0.1178430765867233,0.1063201203942298,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.95379638671875,0.5558739900588989,0.050000000745058,0.0481997244060039,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9568176269531,0.7096865773200989,0.1001261174678802,0.0706459134817123,296.960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95379638671875,0.5558739900588989,0.050000000745058,0.0481997244060039,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9562683105469,0.6705281138420105,0.084989994764328,0.3865482807159424,285.957275390625,287.04998779296875,286.0736389160156,283.6787109375,284.0683898925781,297.1167907714844,285.96356201171875,1.0,0.1809263825416565,1.0,1.0,0.0,1.0,-0.7919411659240723,0.7919405102729797,6.479605758613616e-07,0.5787644386291504,0.0,0.0,0.0,25.16777801513672,25.0,51.80095291137695,-0.0,62.256256103515625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034200,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.957275390625,0.7458498477935791,0.1178430765867233,0.1063201203942298,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.95379638671875,0.5558739900588989,0.050000000745058,0.0481997244060039,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9568176269531,0.7096865773200989,0.1001261174678802,0.0706459134817123,296.960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95379638671875,0.5558739900588989,0.050000000745058,0.0481997244060039,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9562683105469,0.6705281138420105,0.084989994764328,0.3865482807159424,285.957275390625,287.04998779296875,286.0736389160156,283.6787109375,284.0683898925781,297.1167907714844,285.96356201171875,1.0,0.1809263825416565,1.0,1.0,0.0,1.0,-0.7919411659240723,0.7919405102729797,6.479605758613616e-07,0.5787644386291504,0.0,0.0,0.0,25.16777801513672,25.0,51.80095291137695,-0.0,62.256256103515625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034260,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.003173828125,0.7493295669555664,0.1197622641921043,0.1080023124814033,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9985046386719,0.5556355714797974,0.050000000745058,0.0482013821601867,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00250244140625,0.7094195485115051,0.1001506075263023,0.0706443414092063,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9985046386719,0.5556355714797974,0.050000000745058,0.0482013821601867,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.00177001953125,0.6685349941253662,0.0843939408659935,0.3836869895458221,286.00311279296875,287.1499938964844,286.1481018066406,283.6871032714844,284.142822265625,297.11492919921875,286.0111083984375,1.0,0.1808283329010009,1.0,1.0,0.0,1.0,-0.7905278205871582,0.7905271649360657,6.463371846621158e-07,0.5776841640472412,0.0,0.0,0.0,25.19608497619629,25.0,68.8239517211914,-0.0,62.082496643066406,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034320,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.003173828125,0.7493295669555664,0.1197622641921043,0.1080023124814033,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9985046386719,0.5556355714797974,0.050000000745058,0.0482013821601867,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00250244140625,0.7094195485115051,0.1001506075263023,0.0706443414092063,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9985046386719,0.5556355714797974,0.050000000745058,0.0482013821601867,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.00177001953125,0.6685349941253662,0.0843939408659935,0.3836869895458221,286.00311279296875,287.1499938964844,286.1481018066406,283.6871032714844,284.142822265625,297.11492919921875,286.0111083984375,1.0,0.1808283329010009,1.0,1.0,0.0,1.0,-0.7905278205871582,0.7905271649360657,6.463371846621158e-07,0.5776841640472412,0.0,0.0,0.0,25.19608497619629,25.0,68.8239517211914,-0.0,62.082496643066406,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034380,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0585021972656,0.7535351514816284,0.1218460574746131,0.1098369732499122,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.052978515625,0.5557607412338257,0.050000000745058,0.0482005178928375,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0576477050781,0.7097838521003723,0.1002670899033546,0.0707098841667175,296.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.052978515625,0.5557607412338257,0.050000000745058,0.0482005178928375,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0567626953125,0.6673139929771423,0.0839321464300155,0.3814699053764343,286.058349609375,287.25,286.2229309082031,283.6969909667969,284.2176208496094,297.1146545410156,286.06756591796875,1.0,0.1807430535554886,1.0,1.0,0.0,1.0,-0.790145218372345,0.7901445627212524,6.459704309236258e-07,0.5775200724601746,0.0,0.0,0.0,25.172122955322266,25.0,80.46763610839844,-0.0,61.99303436279297,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034440,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0585021972656,0.7535351514816284,0.1218460574746131,0.1098369732499122,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.052978515625,0.5557607412338257,0.050000000745058,0.0482005178928375,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0576477050781,0.7097838521003723,0.1002670899033546,0.0707098841667175,296.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.052978515625,0.5557607412338257,0.050000000745058,0.0482005178928375,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0567626953125,0.6673139929771423,0.0839321464300155,0.3814699053764343,286.058349609375,287.25,286.2229309082031,283.6969909667969,284.2176208496094,297.1146545410156,286.06756591796875,1.0,0.1807430535554886,1.0,1.0,0.0,1.0,-0.790145218372345,0.7901445627212524,6.459704309236258e-07,0.5775200724601746,0.0,0.0,0.0,25.172122955322266,25.0,80.46763610839844,-0.0,61.99303436279297,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034500,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0887451171875,0.7558504939079285,0.1229421198368072,0.1108042374253273,297.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0828857421875,0.5559142827987671,0.050000000745058,0.0481994561851024,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0878601074219,0.7101349830627441,0.1003533750772476,0.0707630664110183,296.9566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0828857421875,0.5559142827987671,0.050000000745058,0.0481994561851024,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0868835449219,0.6669113636016846,0.0837405025959014,0.3805483877658844,286.08856201171875,287.25,286.260498046875,283.7025451660156,284.25518798828125,297.11492919921875,286.0982360839844,1.0,0.1807100027799606,1.0,1.0,0.0,1.0,-0.7902612686157227,0.7902606129646301,6.461623343056999e-07,0.577712893486023,0.0,0.0,0.0,25.14765739440918,25.0,84.84515380859375,-0.0,61.97751998901367,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034560,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.120361328125,0.7582837343215942,0.1240710318088531,0.1118017211556434,297.005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142272949219,0.556111216545105,0.050000000745058,0.0481980964541435,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1194152832031,0.7105714678764343,0.1004556864500045,0.070827841758728,296.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142272949219,0.556111216545105,0.050000000745058,0.0481980964541435,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1183776855469,0.666615903377533,0.0835705772042274,0.379729688167572,286.1201477050781,287.3500061035156,286.2981872558594,283.7085876464844,284.2928466796875,297.11541748046875,286.13018798828125,1.0,0.1806849986314773,1.0,1.0,0.0,1.0,-0.7905502915382385,0.790549635887146,6.465654109888419e-07,0.5780603885650635,0.0,0.0,0.0,25.11758804321289,25.0,88.49586486816406,-0.0,61.98033142089844,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034620,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.18682861328125,0.763454020023346,0.1264207661151886,0.1138808280229568,297.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802062988281,0.5566006302833557,0.050000000745058,0.0481947250664234,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.18572998046875,0.7116445899009705,0.1007028371095657,0.0709881111979484,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802062988281,0.5566006302833557,0.050000000745058,0.0481947250664234,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846008300781,0.666283130645752,0.0832867249846458,0.3783560693264007,286.1865234375,287.45001220703125,286.37384033203125,283.7221069335937,284.3684997558594,297.11688232421875,286.1971435546875,1.0,0.1806623637676239,1.0,1.0,0.0,1.0,-0.7915810942649841,0.7915804386138916,6.479241960732907e-07,0.5791577696800232,0.0,0.0,0.0,25.046092987060547,25.0,94.11840057373048,-0.0,62.0384521484375,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034680,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.18682861328125,0.763454020023346,0.1264207661151886,0.1138808280229568,297.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802062988281,0.5566006302833557,0.050000000745058,0.0481947250664234,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.18572998046875,0.7116445899009705,0.1007028371095657,0.0709881111979484,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802062988281,0.5566006302833557,0.050000000745058,0.0481947250664234,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846008300781,0.666283130645752,0.0832867249846458,0.3783560693264007,286.1865234375,287.45001220703125,286.37384033203125,283.7221069335937,284.3684997558594,297.11688232421875,286.1971435546875,1.0,0.1806623637676239,1.0,1.0,0.0,1.0,-0.7915810942649841,0.7915804386138916,6.479241960732907e-07,0.5791577696800232,0.0,0.0,0.0,25.046092987060547,25.0,94.11840057373048,-0.0,62.0384521484375,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034740,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2565612792969,0.7689638733863831,0.1288836598396301,0.1160631775856018,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.24957275390625,0.5571765303611755,0.050000000745058,0.0481907799839973,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2553405761719,0.7129160165786743,0.1009995192289352,0.071183942258358,296.9605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.24957275390625,0.5571765303611755,0.050000000745058,0.0481907799839973,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2541198730469,0.6662178039550781,0.0830657854676246,0.377276748418808,286.25616455078125,287.54998779296875,286.45001220703125,283.73779296875,284.4446105957031,297.1188049316406,286.2671813964844,1.0,0.180679053068161,1.0,1.0,0.0,1.0,-0.7931303977966309,0.7931297421455383,6.499137725768378e-07,0.5807088017463684,0.0,0.0,0.0,24.965763092041016,25.0,98.13992309570312,-0.0,62.16245269775391,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034800,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2565612792969,0.7689638733863831,0.1288836598396301,0.1160631775856018,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.24957275390625,0.5571765303611755,0.050000000745058,0.0481907799839973,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2553405761719,0.7129160165786743,0.1009995192289352,0.071183942258358,296.9605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.24957275390625,0.5571765303611755,0.050000000745058,0.0481907799839973,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2541198730469,0.6662178039550781,0.0830657854676246,0.377276748418808,286.25616455078125,287.54998779296875,286.45001220703125,283.73779296875,284.4446105957031,297.1188049316406,286.2671813964844,1.0,0.180679053068161,1.0,1.0,0.0,1.0,-0.7931303977966309,0.7931297421455383,6.499137725768378e-07,0.5807088017463684,0.0,0.0,0.0,24.965763092041016,25.0,98.13992309570312,-0.0,62.16245269775391,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034860,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3287048339844,0.7747567892074585,0.1314520686864853,0.1183413863182067,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3214111328125,0.557809054851532,0.050000000745058,0.0481864735484123,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.327392578125,0.7143337726593018,0.1013400480151176,0.071411021053791,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3214111328125,0.557809054851532,0.050000000745058,0.0481864735484123,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3260803222656,0.6663610339164734,0.0828981027007103,0.3764445781707763,286.3282165527344,287.6499938964844,286.5265197753906,283.7543029785156,284.5218811035156,297.1210021972656,286.3395690917969,1.0,0.1807368099689483,1.0,1.0,0.0436097159981727,1.0,-0.7951279878616333,0.7950575351715088,7.044444646453485e-05,0.5825990438461304,0.0,0.0,0.0,24.88144874572754,25.0,101.25407409667967,-0.0,62.34869384765625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034920,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3287048339844,0.7747567892074585,0.1314520686864853,0.1183413863182067,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3214111328125,0.557809054851532,0.050000000745058,0.0481864735484123,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.327392578125,0.7143337726593018,0.1013400480151176,0.071411021053791,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3214111328125,0.557809054851532,0.050000000745058,0.0481864735484123,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3260803222656,0.6663610339164734,0.0828981027007103,0.3764445781707763,286.3282165527344,287.6499938964844,286.5265197753906,283.7543029785156,284.5218811035156,297.1210021972656,286.3395690917969,1.0,0.1807368099689483,1.0,1.0,0.0436097159981727,1.0,-0.7951279878616333,0.7950575351715088,7.044444646453485e-05,0.5825990438461304,0.0,0.0,0.0,24.88144874572754,25.0,101.25407409667967,-0.0,62.34869384765625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034980,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.40460205078125,0.780788779258728,0.1341230422258377,0.1207116767764091,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3966064453125,0.5584772229194641,0.050000000745058,0.0481819547712802,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.403076171875,0.715864896774292,0.1017221957445144,0.0716671571135521,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3966064453125,0.5584772229194641,0.050000000745058,0.0481819547712802,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4016418457031,0.6666750311851501,0.0827784091234207,0.3758314549922943,286.4039611816406,287.75,286.603271484375,283.7701416015625,284.6243896484375,297.1233825683594,286.4166564941406,1.0,0.1808362752199173,1.0,1.0,0.0872194319963455,1.0,-0.7975333333015442,0.7951255440711975,0.0024077750276774,0.582637369632721,0.0,0.0,0.0,24.79642868041992,25.0,110.0398941040039,-0.0,62.59502029418945,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035040,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.40460205078125,0.780788779258728,0.1341230422258377,0.1207116767764091,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3966064453125,0.5584772229194641,0.050000000745058,0.0481819547712802,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.403076171875,0.715864896774292,0.1017221957445144,0.0716671571135521,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3966064453125,0.5584772229194641,0.050000000745058,0.0481819547712802,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4016418457031,0.6666750311851501,0.0827784091234207,0.3758314549922943,286.4039611816406,287.75,286.603271484375,283.7701416015625,284.6243896484375,297.1233825683594,286.4166564941406,1.0,0.1808362752199173,1.0,1.0,0.0872194319963455,1.0,-0.7975333333015442,0.7951255440711975,0.0024077750276774,0.582637369632721,0.0,0.0,0.0,24.79642868041992,25.0,110.0398941040039,-0.0,62.59502029418945,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035100,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4498596191406,0.7838834524154663,0.1355030387639999,0.1219334676861763,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4402160644531,0.5588157773017883,0.050000000745058,0.0481796748936176,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.44793701171875,0.716666579246521,0.1019327566027641,0.0718072354793548,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4402160644531,0.5588157773017883,0.050000000745058,0.0481796748936176,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4461669921875,0.6668875813484192,0.0827384889125824,0.3756077885627746,286.4490051269531,287.75,286.6417236328125,283.7778625488281,284.7324523925781,297.1246643066406,286.4651184082031,1.0,0.1809013485908508,1.0,1.0,0.1090242937207222,1.0,-0.7988938689231873,0.7904353141784668,0.0084585137665271,0.5779541730880737,0.0,0.0,0.0,24.75448989868164,25.0,130.61119079589844,-0.0,62.740997314453125,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035160,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.51287841796875,0.7870515584945679,0.1369319707155227,0.1231898814439773,297.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.49884033203125,0.5591588020324707,0.050000000745058,0.0481773726642131,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.50994873046875,0.7175097465515137,0.1021686494350433,0.0719603598117828,296.96978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.49884033203125,0.5591588020324707,0.050000000745058,0.0481773726642131,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.50732421875,0.6671525835990906,0.0827205330133438,0.3754613697528839,286.5115661621094,287.8500061035156,286.68023681640625,283.7854309082031,284.94647216796875,297.1260681152344,286.5365295410156,1.0,0.1809767037630081,1.0,1.0,0.1342060714960098,1.0,-0.8004041910171509,0.7771651744842529,0.0232390016317367,0.5647208094596863,0.0,0.0,0.0,24.71207046508789,25.0,184.02769470214844,-0.0,62.90553283691406,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035220,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7475280761719,0.7941749095916748,0.1401052176952362,0.1259260922670364,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7192077636719,0.5601224303245544,0.050000000745058,0.0481709502637386,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7417297363281,0.7197746634483337,0.1028268486261367,0.0723655670881271,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7192077636719,0.5601224303245544,0.050000000745058,0.0481709502637386,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7364807128906,0.6682903170585632,0.0828334614634513,0.3756819367408752,286.7447814941406,287.95001220703125,286.75738525390625,283.8001708984375,285.4076232910156,297.1299743652344,286.78717041015625,1.0,0.1811726689338684,1.0,1.0,0.1845696419477462,1.0,-0.8044232130050659,0.7521934509277344,0.0522297918796539,0.5396595597267151,0.0,0.0,0.0,24.592208862304688,25.0,327.2032775878906,-0.0,63.34046936035156,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035280,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7475280761719,0.7941749095916748,0.1401052176952362,0.1259260922670364,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7192077636719,0.5601224303245544,0.050000000745058,0.0481709502637386,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7417297363281,0.7197746634483337,0.1028268486261367,0.0723655670881271,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7192077636719,0.5601224303245544,0.050000000745058,0.0481709502637386,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7364807128906,0.6682903170585632,0.0828334614634513,0.3756819367408752,286.7447814941406,287.95001220703125,286.75738525390625,283.8001708984375,285.4076232910156,297.1299743652344,286.78717041015625,1.0,0.1811726689338684,1.0,1.0,0.1845696419477462,1.0,-0.8044232130050659,0.7521934509277344,0.0522297918796539,0.5396595597267151,0.0,0.0,0.0,24.592208862304688,25.0,327.2032775878906,-0.0,63.34046936035156,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035340,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0280456542969,0.8028522729873657,0.1437573134899139,0.1290918439626693,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.99725341796875,0.5616629123687744,0.050000000745058,0.0481608100235462,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0216064453125,0.7232337594032288,0.1037875413894653,0.072978675365448,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.99725341796875,0.5616629123687744,0.050000000745058,0.0481608100235462,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.01593017578125,0.6707133650779724,0.0831974223256111,0.3769900798797607,287.0248413085937,288.04998779296875,286.8346862792969,283.814453125,285.8066101074219,297.1358642578125,287.0707092285156,1.0,0.1814629137516021,1.0,1.0,0.2349332123994827,1.0,-0.8105035424232483,0.7316664457321167,0.0788371041417121,0.5186522603034973,0.0,0.0,0.0,24.400590896606445,25.0,395.935302734375,-0.0,63.99708938598633,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035400,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0280456542969,0.8028522729873657,0.1437573134899139,0.1290918439626693,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.99725341796875,0.5616629123687744,0.050000000745058,0.0481608100235462,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0216064453125,0.7232337594032288,0.1037875413894653,0.072978675365448,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.99725341796875,0.5616629123687744,0.050000000745058,0.0481608100235462,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.01593017578125,0.6707133650779724,0.0831974223256111,0.3769900798797607,287.0248413085937,288.04998779296875,286.8346862792969,283.814453125,285.8066101074219,297.1358642578125,287.0707092285156,1.0,0.1814629137516021,1.0,1.0,0.2349332123994827,1.0,-0.8105035424232483,0.7316664457321167,0.0788371041417121,0.5186522603034973,0.0,0.0,0.0,24.400590896606445,25.0,395.935302734375,-0.0,63.99708938598633,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035460,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3543395996094,0.8127303719520569,0.1479314565658569,0.1326970607042312,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.31793212890625,0.5636930465698242,0.050000000745058,0.0481476783752441,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3466491699219,0.7277193665504456,0.1050236970186233,0.0737818107008934,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.31793212890625,0.5636930465698242,0.050000000745058,0.0481476783752441,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3399353027344,0.6743236780166626,0.0837984308600425,0.3793448805809021,287.3503112792969,288.1499938964844,286.9121398925781,283.828369140625,286.2365417480469,297.14337158203125,287.4025573730469,1.0,0.1818733066320419,1.0,1.0,0.2760112881660461,1.0,-0.818588376045227,0.7102349400520325,0.1083534285426139,0.4963648915290832,0.0,0.0,0.0,24.15410614013672,25.0,461.08197021484375,-0.0,64.89389038085938,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035520,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3543395996094,0.8127303719520569,0.1479314565658569,0.1326970607042312,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.31793212890625,0.5636930465698242,0.050000000745058,0.0481476783752441,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3466491699219,0.7277193665504456,0.1050236970186233,0.0737818107008934,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.31793212890625,0.5636930465698242,0.050000000745058,0.0481476783752441,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3399353027344,0.6743236780166626,0.0837984308600425,0.3793448805809021,287.3503112792969,288.1499938964844,286.9121398925781,283.828369140625,286.2365417480469,297.14337158203125,287.4025573730469,1.0,0.1818733066320419,1.0,1.0,0.2760112881660461,1.0,-0.818588376045227,0.7102349400520325,0.1083534285426139,0.4963648915290832,0.0,0.0,0.0,24.15410614013672,25.0,461.08197021484375,-0.0,64.89389038085938,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035580,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.72821044921875,0.8234615921974182,0.1526271104812622,0.136780634522438,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.68536376953125,0.5662186145782471,0.050000000745058,0.0481316931545734,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.718994140625,0.7332795858383179,0.1065511628985405,0.0747838988900184,296.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.68536376953125,0.5662186145782471,0.050000000745058,0.0481316931545734,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7111511230469,0.6791861057281494,0.0846538245677948,0.3828080892562866,287.7231750488281,288.25,286.9896850585937,283.8419494628906,286.7342224121094,297.15869140625,287.783203125,1.0,0.1824291050434112,1.0,1.0,0.3170893490314483,1.0,-0.8288094401359558,0.6838758587837219,0.1449336260557174,0.4687404334545135,0.0,0.0,0.0,23.85707664489746,25.0,531.6144409179688,-0.0,66.06491088867188,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035640,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.72821044921875,0.8234615921974182,0.1526271104812622,0.136780634522438,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.68536376953125,0.5662186145782471,0.050000000745058,0.0481316931545734,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.718994140625,0.7332795858383179,0.1065511628985405,0.0747838988900184,296.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.68536376953125,0.5662186145782471,0.050000000745058,0.0481316931545734,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7111511230469,0.6791861057281494,0.0846538245677948,0.3828080892562866,287.7231750488281,288.25,286.9896850585937,283.8419494628906,286.7342224121094,297.15869140625,287.783203125,1.0,0.1824291050434112,1.0,1.0,0.3170893490314483,1.0,-0.8288094401359558,0.6838758587837219,0.1449336260557174,0.4687404334545135,0.0,0.0,0.0,23.85707664489746,25.0,531.6144409179688,-0.0,66.06491088867188,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035700,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9373779296875,0.8292402029037476,0.1551688015460968,0.138992503285408,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8908386230469,0.5676761269569397,0.050000000745058,0.0481226369738578,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9273376464844,0.736504852771759,0.1074346229434013,0.0753648579120636,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8908386230469,0.5676761269569397,0.050000000745058,0.0481226369738578,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9188842773437,0.6821221709251404,0.0851858556270599,0.3849880695343017,287.9317932128906,288.25,287.02850341796875,283.8486633300781,287.008056640625,297.170166015625,287.9958801269531,1.0,0.1827687919139862,1.0,1.0,0.3376283943653106,1.0,-0.8347555994987488,0.6689252853393555,0.1658302992582321,0.4529870748519897,0.0,0.0,0.0,23.690279006958008,25.0,570.7184448242188,-0.0,66.76361083984375,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035760,297.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1570739746094,0.8354306817054749,0.157846063375473,0.1413235068321228,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.10870361328125,0.569313645362854,0.050000000745058,0.0481126047670841,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1468200683594,0.7401078939437866,0.1084042116999626,0.0760039091110229,297.0106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.10870361328125,0.569313645362854,0.050000000745058,0.0481126047670841,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1381225585937,0.6854656934738159,0.085792526602745,0.3874909281730652,288.1512756347656,288.3500061035156,287.0673522949219,283.85528564453125,287.1640014648437,297.18243408203125,288.21319580078125,1.0,0.1831549257040023,1.0,1.0,0.3448855876922607,1.0,-0.8412995934486389,0.6657397150993347,0.1755598485469818,0.4488170742988586,0.0,0.0,0.0,23.5072078704834,25.0,577.621826171875,-0.0,67.54630279541016,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035820,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.53729248046875,0.8488605618476868,0.1634522378444671,0.1462684124708175,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4967041015625,0.572924017906189,0.050000000745058,0.048090998083353,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5287170410156,0.7482108473777771,0.1105149239301681,0.0774270966649055,297.0234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4967041015625,0.572924017906189,0.050000000745058,0.048090998083353,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5215759277344,0.6930748224258423,0.0871697142720222,0.3933442533016205,288.53228759765625,288.45001220703125,287.14508056640625,283.86846923828125,287.41766357421875,297.2082824707031,288.5831298828125,1.0,0.184072345495224,1.0,1.0,0.3593999445438385,1.0,-0.8559150695800781,0.6614365577697754,0.1944785416126251,0.442199170589447,0.0,0.0,0.0,23.11922264099121,25.0,520.9605102539062,-0.0,69.35548400878906,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035880,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.53729248046875,0.8488605618476868,0.1634522378444671,0.1462684124708175,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4967041015625,0.572924017906189,0.050000000745058,0.048090998083353,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5287170410156,0.7482108473777771,0.1105149239301681,0.0774270966649055,297.0234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4967041015625,0.572924017906189,0.050000000745058,0.048090998083353,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5215759277344,0.6930748224258423,0.0871697142720222,0.3933442533016205,288.53228759765625,288.45001220703125,287.14508056640625,283.86846923828125,287.41766357421875,297.2082824707031,288.5831298828125,1.0,0.184072345495224,1.0,1.0,0.3593999445438385,1.0,-0.8559150695800781,0.6614365577697754,0.1944785416126251,0.442199170589447,0.0,0.0,0.0,23.11922264099121,25.0,520.9605102539062,-0.0,69.35548400878906,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035940,297.4468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8792419433594,0.8631117343902588,0.1692441254854202,0.1514041572809219,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8409729003906,0.576644241809845,0.050000000745058,0.0480694212019443,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.87115478515625,0.7569456100463867,0.1127477064728736,0.0789514258503913,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8409729003906,0.576644241809845,0.050000000745058,0.0480694212019443,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8645324707031,0.7012389898300171,0.0886800065636634,0.3998830318450928,288.8743896484375,288.54998779296875,287.22283935546875,283.88153076171875,287.6746826171875,297.2343444824219,288.9210205078125,1.0,0.1851727813482284,1.0,1.0,0.3739143013954162,1.0,-0.8717040419578552,0.657034158706665,0.2146699130535125,0.4352148771286011,0.0,0.0,0.0,22.74632453918457,25.0,475.79827880859375,-0.0,71.42669677734375,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036000,297.4468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8792419433594,0.8631117343902588,0.1692441254854202,0.1514041572809219,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8409729003906,0.576644241809845,0.050000000745058,0.0480694212019443,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.87115478515625,0.7569456100463867,0.1127477064728736,0.0789514258503913,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8409729003906,0.576644241809845,0.050000000745058,0.0480694212019443,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8645324707031,0.7012389898300171,0.0886800065636634,0.3998830318450928,288.8743896484375,288.54998779296875,287.22283935546875,283.88153076171875,287.6746826171875,297.2343444824219,288.9210205078125,1.0,0.1851727813482284,1.0,1.0,0.3739143013954162,1.0,-0.8717040419578552,0.657034158706665,0.2146699130535125,0.4352148771286011,0.0,0.0,0.0,22.74632453918457,25.0,475.79827880859375,-0.0,71.42669677734375,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
