time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12036060,297.4680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1491394042969,0.8780350089073181,0.1751529276371002,0.1566774994134903,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.124755859375,0.5804298520088196,0.050000000745058,0.0480481348931789,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.14434814453125,0.7661716938018799,0.1150445640087127,0.0805375799536705,297.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.124755859375,0.5804298520088196,0.050000000745058,0.0480481348931789,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1404113769531,0.7097018361091614,0.0902690961956977,0.4068672358989715,289.1462097167969,288.6499938964844,287.3006286621094,283.89459228515625,287.6217956542969,297.2599792480469,289.17144775390625,1.0,0.1864446997642517,1.0,1.0,0.3611094355583191,1.0,-0.8882678151130676,0.6819587349891663,0.2063091099262237,0.4572491645812988,0.0,0.0,0.0,22.39625740051269,25.0,335.4288635253906,-0.0,73.73208618164062,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036120,297.4680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1491394042969,0.8780350089073181,0.1751529276371002,0.1566774994134903,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.124755859375,0.5804298520088196,0.050000000745058,0.0480481348931789,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.14434814453125,0.7661716938018799,0.1150445640087127,0.0805375799536705,297.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.124755859375,0.5804298520088196,0.050000000745058,0.0480481348931789,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1404113769531,0.7097018361091614,0.0902690961956977,0.4068672358989715,289.1462097167969,288.6499938964844,287.3006286621094,283.89459228515625,287.6217956542969,297.2599792480469,289.17144775390625,1.0,0.1864446997642517,1.0,1.0,0.3611094355583191,1.0,-0.8882678151130676,0.6819587349891663,0.2063091099262237,0.4572491645812988,0.0,0.0,0.0,22.39625740051269,25.0,335.4288635253906,-0.0,73.73208618164062,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036180,297.4842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.28619384765625,0.892190158367157,0.1808330863714218,0.1618242412805557,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.27325439453125,0.5836822390556335,0.050000000745058,0.0480303466320037,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2836303710937,0.7747708559036255,0.1171886548399925,0.0820586085319519,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.27325439453125,0.5836822390556335,0.050000000745058,0.0480303466320037,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.28155517578125,0.7170471549034119,0.0917664244771003,0.4136592447757721,289.2846069335937,288.75,287.3783874511719,283.9076843261719,287.5396423339844,297.2825927734375,289.2978210449219,1.0,0.1878478229045868,1.0,1.0,0.3483045697212219,1.0,-0.9043798446655272,0.7077118754386902,0.1966679543256759,0.4802072048187256,0.0,0.0,0.0,22.133018493652344,25.0,192.5467071533203,-0.0,76.15534973144531,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036240,297.4842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.28619384765625,0.892190158367157,0.1808330863714218,0.1618242412805557,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.27325439453125,0.5836822390556335,0.050000000745058,0.0480303466320037,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2836303710937,0.7747708559036255,0.1171886548399925,0.0820586085319519,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.27325439453125,0.5836822390556335,0.050000000745058,0.0480303466320037,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.28155517578125,0.7170471549034119,0.0917664244771003,0.4136592447757721,289.2846069335937,288.75,287.3783874511719,283.9076843261719,287.5396423339844,297.2825927734375,289.2978210449219,1.0,0.1878478229045868,1.0,1.0,0.3483045697212219,1.0,-0.9043798446655272,0.7077118754386902,0.1966679543256759,0.4802072048187256,0.0,0.0,0.0,22.133018493652344,25.0,192.5467071533203,-0.0,76.15534973144531,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036300,297.4905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.32720947265625,0.8986473083496094,0.1835600584745407,0.1642977595329284,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3180847167969,0.5849866271018982,0.050000000745058,0.0480233281850814,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.325439453125,0.7785611748695374,0.1181753575801849,0.0827633962035179,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3180847167969,0.5849866271018982,0.050000000745058,0.0480233281850814,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3240051269531,0.7201107144355774,0.0924519374966621,0.4168044030666351,289.3260803222656,288.75,287.4172668457031,283.9142761230469,287.5001220703125,297.2926025390625,289.3350524902344,1.0,0.1885799169540405,1.0,1.0,0.3419021368026733,1.0,-0.9119526743888856,0.7202725410461426,0.1916801482439041,0.4914806187152862,0.0,0.0,0.0,22.044851303100582,25.0,137.9501495361328,-0.0,77.3724365234375,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036360,297.4955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3515930175781,0.904716968536377,0.1862153261899948,0.1667072623968124,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3468017578125,0.5860947966575623,0.050000000745058,0.0480174198746681,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.350830078125,0.7820088267326355,0.1191038414835929,0.083428718149662,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3468017578125,0.5860947966575623,0.050000000745058,0.0480174198746681,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3501281738281,0.7228255271911621,0.0930906385183334,0.4197525084018707,289.3511047363281,288.8500061035156,287.4561462402344,283.9209289550781,287.40777587890625,297.30181884765625,289.3537902832031,1.0,0.1893240511417389,1.0,1.0,0.3297707140445709,1.0,-0.919167459011078,0.7383404970169067,0.1808269470930099,0.5083180069923401,0.0,0.0,0.0,21.982437133789062,25.0,77.85540771484375,-0.0,78.58322143554688,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036420,297.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.32470703125,0.916109025478363,0.1912327855825424,0.1712939441204071,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3309020996094,0.5876007080078125,0.050000000745058,0.0480094440281391,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3261413574219,0.7876285910606384,0.1207394301891326,0.0846203193068504,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3309020996094,0.5876007080078125,0.050000000745058,0.0480094440281391,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3271789550781,0.7270931005477905,0.0941862389445304,0.4249231517314911,289.3256225585937,288.95001220703125,287.5338439941406,283.93438720703125,287.2125549316406,297.31756591796875,289.31756591796875,1.0,0.1908202767372131,1.0,1.0,0.3055078983306885,1.0,-0.9322899580001832,0.7735627293586731,0.15872722864151,0.5413814187049866,0.0,0.0,0.0,21.942596435546875,25.0,-39.223541259765625,-0.0,80.942138671875,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036480,297.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.32470703125,0.916109025478363,0.1912327855825424,0.1712939441204071,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3309020996094,0.5876007080078125,0.050000000745058,0.0480094440281391,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3261413574219,0.7876285910606384,0.1207394301891326,0.0846203193068504,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3309020996094,0.5876007080078125,0.050000000745058,0.0480094440281391,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3271789550781,0.7270931005477905,0.0941862389445304,0.4249231517314911,289.3256225585937,288.95001220703125,287.5338439941406,283.93438720703125,287.2125549316406,297.31756591796875,289.31756591796875,1.0,0.1908202767372131,1.0,1.0,0.3055078983306885,1.0,-0.9322899580001832,0.7735627293586731,0.15872722864151,0.5413814187049866,0.0,0.0,0.0,21.942596435546875,25.0,-39.223541259765625,-0.0,80.942138671875,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036540,297.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.24371337890625,0.925554633140564,0.1958413273096084,0.175513356924057,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2549743652344,0.5880877375602722,0.050000000745058,0.0480068437755107,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2461242675781,0.7913215160369873,0.1220589280128479,0.0855949744582176,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2549743652344,0.5880877375602722,0.050000000745058,0.0480068437755107,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2479553222656,0.7296860814094543,0.0950103774666786,0.4289192259311676,289.24530029296875,289.04998779296875,287.6114501953125,283.9481811523437,287.0396728515625,297.32989501953125,289.23260498046875,1.0,0.192279115319252,1.0,1.0,0.281245082616806,1.0,-0.9433146119117736,0.8057703971862793,0.1375442147254943,0.5719247460365295,0.0,0.0,0.0,22.01742172241211,25.0,-111.4841537475586,-0.0,83.14080810546875,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036600,297.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.24371337890625,0.925554633140564,0.1958413273096084,0.175513356924057,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2549743652344,0.5880877375602722,0.050000000745058,0.0480068437755107,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2461242675781,0.7913215160369873,0.1220589280128479,0.0855949744582176,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2549743652344,0.5880877375602722,0.050000000745058,0.0480068437755107,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2479553222656,0.7296860814094543,0.0950103774666786,0.4289192259311676,289.24530029296875,289.04998779296875,287.6114501953125,283.9481811523437,287.0396728515625,297.32989501953125,289.23260498046875,1.0,0.192279115319252,1.0,1.0,0.281245082616806,1.0,-0.9433146119117736,0.8057703971862793,0.1375442147254943,0.5719247460365295,0.0,0.0,0.0,22.01742172241211,25.0,-111.4841537475586,-0.0,83.14080810546875,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036660,297.5016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.15704345703125,0.9330116510391236,0.2001539468765258,0.1794356554746627,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.16583251953125,0.5877547860145569,0.050000000745058,0.0480085164308548,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1587829589844,0.7933955192565918,0.123123399913311,0.0863789692521095,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.16583251953125,0.5877547860145569,0.050000000745058,0.0480085164308548,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1601257324219,0.7308584451675415,0.0955963134765625,0.4318036437034607,289.1581726074219,289.1499938964844,287.68896484375,283.9623413085937,286.996337890625,297.3400573730469,289.149658203125,1.0,0.1936579644680023,1.0,1.0,0.2700298428535461,1.0,-0.9524297714233398,0.8237256407737732,0.128704160451889,0.5887134671211243,0.0,0.0,0.0,22.17823982238769,25.0,-109.8853988647461,-0.0,85.14654541015625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036720,297.5016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.15704345703125,0.9330116510391236,0.2001539468765258,0.1794356554746627,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.16583251953125,0.5877547860145569,0.050000000745058,0.0480085164308548,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1587829589844,0.7933955192565918,0.123123399913311,0.0863789692521095,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.16583251953125,0.5877547860145569,0.050000000745058,0.0480085164308548,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1601257324219,0.7308584451675415,0.0955963134765625,0.4318036437034607,289.1581726074219,289.1499938964844,287.68896484375,283.9623413085937,286.996337890625,297.3400573730469,289.149658203125,1.0,0.1936579644680023,1.0,1.0,0.2700298428535461,1.0,-0.9524297714233398,0.8237256407737732,0.128704160451889,0.5887134671211243,0.0,0.0,0.0,22.17823982238769,25.0,-109.8853988647461,-0.0,85.14654541015625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036780,297.4994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.09722900390625,0.939607799053192,0.2043874114751815,0.1832434833049774,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1041259765625,0.5871425867080688,0.050000000745058,0.048011664301157,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0986633300781,0.7947797775268555,0.1240685135126113,0.0870571359992027,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1041259765625,0.5871425867080688,0.050000000745058,0.048011664301157,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0997314453125,0.731357753276825,0.0960419401526451,0.4339502453804016,289.0981750488281,289.25,287.766357421875,283.9769897460937,286.9700927734375,297.35009765625,289.0913391113281,1.0,0.194943681359291,1.0,1.0,0.2588146030902862,1.0,-0.960398256778717,0.8400439023971558,0.1203543245792388,0.6041075587272644,0.0,0.0,0.0,22.36387252807617,25.0,-88.54423522949219,-0.0,87.00035095214844,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036840,297.4994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.09722900390625,0.939607799053192,0.2043874114751815,0.1832434833049774,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1041259765625,0.5871425867080688,0.050000000745058,0.048011664301157,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0986633300781,0.7947797775268555,0.1240685135126113,0.0870571359992027,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1041259765625,0.5871425867080688,0.050000000745058,0.048011664301157,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0997314453125,0.731357753276825,0.0960419401526451,0.4339502453804016,289.0981750488281,289.25,287.766357421875,283.9769897460937,286.9700927734375,297.35009765625,289.0913391113281,1.0,0.194943681359291,1.0,1.0,0.2588146030902862,1.0,-0.960398256778717,0.8400439023971558,0.1203543245792388,0.6041075587272644,0.0,0.0,0.0,22.36387252807617,25.0,-88.54423522949219,-0.0,87.00035095214844,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036900,297.4984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0716552734375,0.9428065419197084,0.2064966261386871,0.1851376444101333,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.077880859375,0.5868370532989502,0.050000000745058,0.0480132400989532,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0729675292969,0.7954075932502747,0.1245181560516357,0.0873770341277122,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.077880859375,0.5868370532989502,0.050000000745058,0.0480132400989532,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.07391357421875,0.7315186262130737,0.0962315872311592,0.4348543584346771,289.072509765625,289.25,287.80499267578125,283.9845275878906,286.95916748046875,297.3552551269531,289.0663757324219,1.0,0.1955533921718597,1.0,1.0,0.2532069683074951,1.0,-0.9641446471214294,0.8478791117668152,0.1162655726075172,0.6115186214447021,0.0,0.0,0.0,22.4541244506836,25.0,-78.88996887207031,-0.0,87.88591003417969,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036960,297.4974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0517272949219,0.945938229560852,0.2086066603660583,0.1870296448469162,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.05596923828125,0.5865296721458435,0.050000000745058,0.0480148307979106,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0524597167969,0.7960050106048584,0.1249591261148452,0.08768892288208,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.05596923828125,0.5865296721458435,0.050000000745058,0.0480148307979106,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0530700683594,0.7316348552703857,0.0964058861136436,0.4356774985790252,289.0522155761719,289.3500061035156,287.8435974121094,283.9922180175781,287.00537109375,297.3605651855469,289.0497436523437,1.0,0.1961420327425003,1.0,1.0,0.255877286195755,1.0,-0.9677817225456238,0.8490878939628601,0.1186937913298606,0.6123449802398682,0.0,0.0,0.0,22.54219055175781,25.0,-53.8576774597168,-0.0,88.74826049804688,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037020,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.06591796875,0.9524933099746704,0.2129528671503067,0.1908822059631347,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.06207275390625,0.5861464142799377,0.050000000745058,0.0480168052017688,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.06500244140625,0.7975102066993713,0.125887244939804,0.0883241593837738,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.06207275390625,0.5861464142799377,0.050000000745058,0.0480168052017688,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0643615722656,0.732067883014679,0.0967647135257721,0.4372634291648865,289.0652770996094,289.45001220703125,287.920654296875,284.00811767578125,287.1230163574219,297.37255859375,289.07000732421875,1.0,0.1972677558660507,1.0,1.0,0.2612179219722748,1.0,-0.9750762581825256,0.8504825234413147,0.1245937421917915,0.6129059791564941,0.0,0.0,0.0,22.68719482421875,25.0,17.100412368774414,-0.0,90.44123840332033,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037080,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.06591796875,0.9524933099746704,0.2129528671503067,0.1908822059631347,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.06207275390625,0.5861464142799377,0.050000000745058,0.0480168052017688,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.06500244140625,0.7975102066993713,0.125887244939804,0.0883241593837738,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.06207275390625,0.5861464142799377,0.050000000745058,0.0480168052017688,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0643615722656,0.732067883014679,0.0967647135257721,0.4372634291648865,289.0652770996094,289.45001220703125,287.920654296875,284.00811767578125,287.1230163574219,297.37255859375,289.07000732421875,1.0,0.1972677558660507,1.0,1.0,0.2612179219722748,1.0,-0.9750762581825256,0.8504825234413147,0.1245937421917915,0.6129059791564941,0.0,0.0,0.0,22.68719482421875,25.0,17.100412368774414,-0.0,90.44123840332033,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037140,297.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.11724853515625,0.9599143862724304,0.2175395488739013,0.194938063621521,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.10968017578125,0.5863068103790283,0.050000000745058,0.0480159111320972,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1155700683594,0.7999013066291809,0.1269381046295166,0.0890344157814979,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.10968017578125,0.5863068103790283,0.050000000745058,0.0480159111320972,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1143493652344,0.7331751585006714,0.0971947684884071,0.4390963912010193,289.1160888671875,289.54998779296875,287.9975280761719,284.0247802734375,287.2416076660156,297.3869934082031,289.12420654296875,1.0,0.1983549743890762,1.0,1.0,0.2665585577487945,1.0,-0.9829943180084229,0.852188766002655,0.1308055371046066,0.6135107278823853,0.0,0.0,0.0,22.76565933227539,25.0,67.94075775146484,-0.0,92.1710968017578,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037200,297.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.11724853515625,0.9599143862724304,0.2175395488739013,0.194938063621521,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.10968017578125,0.5863068103790283,0.050000000745058,0.0480159111320972,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1155700683594,0.7999013066291809,0.1269381046295166,0.0890344157814979,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.10968017578125,0.5863068103790283,0.050000000745058,0.0480159111320972,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1143493652344,0.7331751585006714,0.0971947684884071,0.4390963912010193,289.1160888671875,289.54998779296875,287.9975280761719,284.0247802734375,287.2416076660156,297.3869934082031,289.12420654296875,1.0,0.1983549743890762,1.0,1.0,0.2665585577487945,1.0,-0.9829943180084229,0.852188766002655,0.1308055371046066,0.6135107278823853,0.0,0.0,0.0,22.76565933227539,25.0,67.94075775146484,-0.0,92.1710968017578,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037260,297.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2087707519531,0.9679834842681884,0.2223734557628631,0.1992035657167434,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1942749023437,0.586971640586853,0.050000000745058,0.0480123721063137,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2054748535156,0.803179919719696,0.1281298249959945,0.0898359268903732,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1942749023437,0.586971640586853,0.050000000745058,0.0480123721063137,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.203125,0.7349939942359924,0.0977223441004753,0.4413182437419891,289.2065124511719,289.6499938964844,288.0741882324219,284.04229736328125,287.4466552734375,297.40362548828125,289.2218933105469,1.0,0.1994337439537048,1.0,1.0,0.2822625339031219,1.0,-0.9917338490486144,0.8446987271308899,0.1470351219177246,0.6046243906021118,0.0,0.0,0.0,22.783172607421875,25.0,135.0349578857422,-0.0,93.98519134521484,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037320,297.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2087707519531,0.9679834842681884,0.2223734557628631,0.1992035657167434,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1942749023437,0.586971640586853,0.050000000745058,0.0480123721063137,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2054748535156,0.803179919719696,0.1281298249959945,0.0898359268903732,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1942749023437,0.586971640586853,0.050000000745058,0.0480123721063137,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.203125,0.7349939942359924,0.0977223441004753,0.4413182437419891,289.2065124511719,289.6499938964844,288.0741882324219,284.04229736328125,287.4466552734375,297.40362548828125,289.2218933105469,1.0,0.1994337439537048,1.0,1.0,0.2822625339031219,1.0,-0.9917338490486144,0.8446987271308899,0.1470351219177246,0.6046243906021118,0.0,0.0,0.0,22.783172607421875,25.0,135.0349578857422,-0.0,93.98519134521484,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037380,297.5101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3514404296875,0.9768330454826356,0.2275649458169937,0.2037633061408996,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3317565917969,0.5882946848869324,0.050000000745058,0.0480054207146167,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3471069335937,0.8076341152191162,0.1295271068811416,0.0907675176858902,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3317565917969,0.5882946848869324,0.050000000745058,0.0480054207146167,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.343994140625,0.7378053665161133,0.098402701318264,0.4441481530666351,289.34844970703125,289.75,288.15057373046875,284.0607604980469,287.66827392578125,297.42333984375,289.3681335449219,1.0,0.2005397975444793,1.0,1.0,0.2979665100574493,1.0,-1.0017040967941284,0.8365765810012817,0.1651274412870407,0.5946418046951294,0.0,0.0,0.0,22.726566314697266,25.0,195.54812622070312,-0.0,95.95653533935548,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037440,297.5101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3514404296875,0.9768330454826356,0.2275649458169937,0.2037633061408996,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3317565917969,0.5882946848869324,0.050000000745058,0.0480054207146167,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3471069335937,0.8076341152191162,0.1295271068811416,0.0907675176858902,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3317565917969,0.5882946848869324,0.050000000745058,0.0480054207146167,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.343994140625,0.7378053665161133,0.098402701318264,0.4441481530666351,289.34844970703125,289.75,288.15057373046875,284.0607604980469,287.66827392578125,297.42333984375,289.3681335449219,1.0,0.2005397975444793,1.0,1.0,0.2979665100574493,1.0,-1.0017040967941284,0.8365765810012817,0.1651274412870407,0.5946418046951294,0.0,0.0,0.0,22.726566314697266,25.0,195.54812622070312,-0.0,95.95653533935548,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037500,297.5147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4349975585937,0.9814942479133606,0.2302988618612289,0.2061666250228881,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4132995605469,0.5892181992530823,0.050000000745058,0.0480006150901317,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4302673339844,0.8102883696556091,0.1303089410066604,0.0912901535630226,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4132995605469,0.5892181992530823,0.050000000745058,0.0480006150901317,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.42681884765625,0.7396336793899536,0.0988078638911247,0.4458427429199219,289.43170166015625,289.75,288.18865966796875,284.0704040527344,287.78204345703125,297.4342956542969,289.4530334472656,1.0,0.201114684343338,1.0,1.0,0.305818498134613,1.0,-1.0072380304336548,0.8324571251869202,0.1747808456420898,0.5893903374671936,0.0,0.0,0.0,22.670286178588867,25.0,219.5551300048828,-0.0,97.02207946777344,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037560,297.5199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.52447509765625,0.9862418174743652,0.2331211268901825,0.2086495608091354,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5013732910156,0.5903096795082092,0.050000000745058,0.0479949861764907,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5194702148437,0.8132005333900452,0.1311451494693756,0.0918505191802978,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5013732910156,0.5903096795082092,0.050000000745058,0.0479949861764907,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5158386230469,0.7417473793029785,0.0992568358778953,0.4477297663688659,289.5209655761719,289.8500061035156,288.2267150878906,284.0802917480469,287.8853759765625,297.4459228515625,289.54302978515625,1.0,0.2017094790935516,1.0,1.0,0.3122130334377289,1.0,-1.0131417512893677,0.8298346400260925,0.1833071261644363,0.5854918956756592,0.0,0.0,0.0,22.597183227539062,25.0,236.52598571777344,-0.0,98.14774322509766,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037620,297.5316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.70916748046875,0.99568510055542,0.2389945238828659,0.2138303071260452,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6848449707031,0.5929024815559387,0.050000000745058,0.0479817911982536,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7039489746094,0.8196685910224915,0.1329617947340011,0.0930756628513336,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6848449707031,0.5929024815559387,0.050000000745058,0.0479817911982536,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7001342773437,0.7467477321624756,0.1002751067280769,0.4520546495914459,289.7055053710937,289.95001220703125,288.3025207519531,284.1010131835937,288.090087890625,297.4707336425781,289.7283020019531,1.0,0.202969953417778,1.0,1.0,0.3250021040439605,1.0,-1.0259768962860107,0.8248983025550842,0.2010786086320877,0.5776146054267883,0.0,0.0,0.0,22.4130859375,25.0,256.4099426269531,-0.0,100.58910369873048,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037680,297.5316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.70916748046875,0.99568510055542,0.2389945238828659,0.2138303071260452,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6848449707031,0.5929024815559387,0.050000000745058,0.0479817911982536,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7039489746094,0.8196685910224915,0.1329617947340011,0.0930756628513336,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6848449707031,0.5929024815559387,0.050000000745058,0.0479817911982536,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7001342773437,0.7467477321624756,0.1002751067280769,0.4520546495914459,289.7055053710937,289.95001220703125,288.3025207519531,284.1010131835937,288.090087890625,297.4707336425781,289.7283020019531,1.0,0.202969953417778,1.0,1.0,0.3250021040439605,1.0,-1.0259768962860107,0.8248983025550842,0.2010786086320877,0.5776146054267883,0.0,0.0,0.0,22.4130859375,25.0,256.4099426269531,-0.0,100.58910369873048,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037740,297.5494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.90283203125,0.9927921891212464,0.2456103563308715,0.2126402854919433,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8775329589844,0.591586709022522,0.050000000745058,0.0479883775115013,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8976135253906,0.8218702077865601,0.1349434703588485,0.0944362208247184,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8775329589844,0.591586709022522,0.050000000745058,0.0479883775115013,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8936767578125,0.7479905486106873,0.1014355346560478,0.4571329653263092,289.89910888671875,290.04998779296875,288.3780517578125,284.1229858398437,288.2963256835937,297.50213623046875,289.9225158691406,1.0,0.2041395604610443,1.0,1.0,0.3377911448478699,1.0,-1.0323415994644165,0.8142795562744141,0.21806201338768,0.5656660199165344,0.0,0.0,0.0,22.654993057250977,25.0,269.1375427246094,-0.0,102.3929214477539,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037800,297.5494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.90283203125,0.9927921891212464,0.2456103563308715,0.2126402854919433,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8775329589844,0.591586709022522,0.050000000745058,0.0479883775115013,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8976135253906,0.8218702077865601,0.1349434703588485,0.0944362208247184,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8775329589844,0.591586709022522,0.050000000745058,0.0479883775115013,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8936767578125,0.7479905486106873,0.1014355346560478,0.4571329653263092,289.89910888671875,290.04998779296875,288.3780517578125,284.1229858398437,288.2963256835937,297.50213623046875,289.9225158691406,1.0,0.2041395604610443,1.0,1.0,0.3377911448478699,1.0,-1.0323415994644165,0.8142795562744141,0.21806201338768,0.5656660199165344,0.0,0.0,0.0,22.654993057250977,25.0,269.1375427246094,-0.0,102.3929214477539,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037860,297.5760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0869445800781,0.9918471574783324,0.2533652186393738,0.2121365666389465,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0647277832031,0.5912969708442688,0.050000000745058,0.0479898080229759,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0826416015625,0.8254777789115906,0.1370696723461151,0.0958990231156349,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0647277832031,0.5912969708442688,0.050000000745058,0.0479898080229759,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0792236328125,0.7506499886512756,0.1027411893010139,0.4628402292728424,290.0838317871094,290.1499938964844,288.4532165527344,284.1463317871094,288.43389892578125,297.5470886230469,290.103759765625,1.0,0.2052215337753296,1.0,1.0,0.3432243168354034,1.0,-1.0394822359085083,0.81255042552948,0.2269317805767059,0.562160313129425,0.0,0.0,0.0,22.77389907836914,25.0,250.23287963867188,-0.0,104.2680892944336,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037920,297.5760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0869445800781,0.9918471574783324,0.2533652186393738,0.2121365666389465,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0647277832031,0.5912969708442688,0.050000000745058,0.0479898080229759,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0826416015625,0.8254777789115906,0.1370696723461151,0.0958990231156349,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0647277832031,0.5912969708442688,0.050000000745058,0.0479898080229759,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0792236328125,0.7506499886512756,0.1027411893010139,0.4628402292728424,290.0838317871094,290.1499938964844,288.4532165527344,284.1463317871094,288.43389892578125,297.5470886230469,290.103759765625,1.0,0.2052215337753296,1.0,1.0,0.3432243168354034,1.0,-1.0394822359085083,0.81255042552948,0.2269317805767059,0.562160313129425,0.0,0.0,0.0,22.77389907836914,25.0,250.23287963867188,-0.0,104.2680892944336,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037980,297.60235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.24884033203125,0.9915084838867188,0.2614325582981109,0.2111320495605468,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2284240722656,0.5920590162277222,0.050000000745058,0.0479859076440334,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2449951171875,0.8304168581962585,0.1392721980810165,0.0974228605628013,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2284240722656,0.5920590162277222,0.050000000745058,0.0479859076440334,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2418518066406,0.7547003626823425,0.1041404604911804,0.4690084755420685,290.2460327148437,290.25,288.52801513671875,284.1711730957031,288.5653686523437,297.5937805175781,290.264404296875,1.0,0.2063121795654297,1.0,1.0,0.348657488822937,1.0,-1.0483283996582031,0.8122084736824036,0.2361199408769607,0.5594339370727539,0.0,0.0,0.0,22.77580451965332,28.0,228.19032287597656,-0.0,106.1715850830078,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038040,297.60235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.24884033203125,0.9915084838867188,0.2614325582981109,0.2111320495605468,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2284240722656,0.5920590162277222,0.050000000745058,0.0479859076440334,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2449951171875,0.8304168581962585,0.1392721980810165,0.0974228605628013,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2284240722656,0.5920590162277222,0.050000000745058,0.0479859076440334,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2418518066406,0.7547003626823425,0.1041404604911804,0.4690084755420685,290.2460327148437,290.25,288.52801513671875,284.1711730957031,288.5653686523437,297.5937805175781,290.264404296875,1.0,0.2063121795654297,1.0,1.0,0.348657488822937,1.0,-1.0483283996582031,0.8122084736824036,0.2361199408769607,0.5594339370727539,0.0,0.0,0.0,22.77580451965332,28.0,228.19032287597656,-0.0,106.1715850830078,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
