time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12038100,297.6148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.32598876953125,0.9917882680892944,0.2655254304409027,0.2119599431753158,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.30615234375,0.5914308428764343,0.050000000745058,0.0479890555143356,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.32232666015625,0.8317481279373169,0.1403948366641998,0.0982038751244545,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.30615234375,0.5914308428764343,0.050000000745058,0.0479890555143356,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3192443847656,0.7556909322738647,0.1048678234219551,0.472241997718811,290.3232727050781,290.25,288.5652770996094,284.1841735839844,288.6305236816406,297.61334228515625,290.34112548828125,1.0,0.207353875041008,1.0,1.0,0.3513740599155426,1.0,-1.054146409034729,0.8129881024360657,0.2411583811044693,0.5585946440696716,0.0,0.0,0.0,22.921520233154297,28.0,219.93179321289065,-0.0,107.75318145751952,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038160,297.62579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3984680175781,0.9923587441444396,0.2695448696613312,0.2136973589658737,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.38037109375,0.590109646320343,0.050000000745058,0.0479957498610019,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.395263671875,0.8322906494140625,0.1415299326181411,0.0989971533417701,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.38037109375,0.590109646320343,0.050000000745058,0.0479957498610019,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3925476074219,0.7559654116630554,0.1056189984083175,0.4755906164646148,290.3961181640625,290.3500061035156,288.6024475097656,284.1976013183594,288.6546936035156,297.6240234375,290.4109802246094,1.0,0.2086853682994842,1.0,1.0,0.349760890007019,1.0,-1.06121826171875,0.8198378086090088,0.24138043820858,0.5634632706642151,0.0,0.0,0.0,23.17292594909668,31.0,200.1056671142578,-0.0,109.83344268798828,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038220,297.6416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5018615722656,0.9940752387046814,0.277190238237381,0.2193980515003204,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.48992919921875,0.5857438445091248,0.050000000745058,0.0480183660984039,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4997253417969,0.8313617706298828,0.1437807232141494,0.1005925387144088,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.48992919921875,0.5857438445091248,0.050000000745058,0.0480183660984039,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4979858398437,0.7547001838684082,0.1071356683969497,0.4824994206428528,290.5002746582031,290.45001220703125,288.67645263671875,284.2257385253906,288.6852111816406,297.6313781738281,290.5102844238281,1.0,0.2121424078941345,1.0,1.0,0.3465345203876495,1.0,-1.0783206224441528,0.8364425897598267,0.2418779730796814,0.5753315687179565,0.0,0.0,0.0,23.946754455566406,34.0,146.8421630859375,-0.0,115.26870727539062,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038280,297.6416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5018615722656,0.9940752387046814,0.277190238237381,0.2193980515003204,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.48992919921875,0.5857438445091248,0.050000000745058,0.0480183660984039,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4997253417969,0.8313617706298828,0.1437807232141494,0.1005925387144088,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.48992919921875,0.5857438445091248,0.050000000745058,0.0480183660984039,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4979858398437,0.7547001838684082,0.1071356683969497,0.4824994206428528,290.5002746582031,290.45001220703125,288.67645263671875,284.2257385253906,288.6852111816406,297.6313781738281,290.5102844238281,1.0,0.2121424078941345,1.0,1.0,0.3465345203876495,1.0,-1.0783206224441528,0.8364425897598267,0.2418779730796814,0.5753315687179565,0.0,0.0,0.0,23.946754455566406,34.0,146.8421630859375,-0.0,115.26870727539062,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038340,297.64947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.578857421875,0.9961634874343872,0.2842133045196533,0.2277138233184814,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.569580078125,0.5792800784111023,0.050000000745058,0.0480533167719841,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5771789550781,0.827910304069519,0.145961731672287,0.1021541059017181,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.569580078125,0.5792800784111023,0.050000000745058,0.0480533167719841,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5758361816406,0.7511200904846191,0.1086074486374855,0.4893345236778259,290.5776062011719,290.54998779296875,288.75,284.25567626953125,288.7154235839844,297.6293029785156,290.58526611328125,1.0,0.2165105938911438,1.0,1.0,0.34330815076828,1.0,-1.098462462425232,0.8553142547607422,0.2431482076644897,0.5887910723686218,0.0,0.0,0.0,25.07477569580078,37.0,109.91232299804688,-0.0,122.2705535888672,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038400,297.64947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.578857421875,0.9961634874343872,0.2842133045196533,0.2277138233184814,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.569580078125,0.5792800784111023,0.050000000745058,0.0480533167719841,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5771789550781,0.827910304069519,0.145961731672287,0.1021541059017181,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.569580078125,0.5792800784111023,0.050000000745058,0.0480533167719841,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5758361816406,0.7511200904846191,0.1086074486374855,0.4893345236778259,290.5776062011719,290.54998779296875,288.75,284.25567626953125,288.7154235839844,297.6293029785156,290.58526611328125,1.0,0.2165105938911438,1.0,1.0,0.34330815076828,1.0,-1.098462462425232,0.8553142547607422,0.2431482076644897,0.5887910723686218,0.0,0.0,0.0,25.07477569580078,37.0,109.91232299804688,-0.0,122.2705535888672,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038460,297.6541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.640625,0.9980186820030212,0.2910129129886627,0.2375591248273849,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.63287353515625,0.5714598894119263,0.050000000745058,0.0480981580913066,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.63922119140625,0.8231624364852905,0.1484204530715942,0.1038187518715858,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.63287353515625,0.5714598894119263,0.050000000745058,0.0480981580913066,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6380920410156,0.7464955449104309,0.1103704571723938,0.4968875050544739,290.6395874023437,290.6499938964844,288.8233337402344,284.2872009277344,288.7506103515625,297.6235656738281,290.6459350585937,1.0,0.221644178032875,1.0,1.0,0.3404682874679565,1.0,-1.121449589729309,0.875800371170044,0.2456492036581039,0.6034476161003113,0.0,0.0,0.0,26.498294830322266,25.0,87.58056640625,-0.0,130.80128479003906,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038520,297.6541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.640625,0.9980186820030212,0.2910129129886627,0.2375591248273849,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.63287353515625,0.5714598894119263,0.050000000745058,0.0480981580913066,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.63922119140625,0.8231624364852905,0.1484204530715942,0.1038187518715858,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.63287353515625,0.5714598894119263,0.050000000745058,0.0480981580913066,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6380920410156,0.7464955449104309,0.1103704571723938,0.4968875050544739,290.6395874023437,290.6499938964844,288.8233337402344,284.2872009277344,288.7506103515625,297.6235656738281,290.6459350585937,1.0,0.221644178032875,1.0,1.0,0.3404682874679565,1.0,-1.121449589729309,0.875800371170044,0.2456492036581039,0.6034476161003113,0.0,0.0,0.0,26.498294830322266,25.0,87.58056640625,-0.0,130.80128479003906,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038580,297.6708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6930847167969,0.9970364570617676,0.299065887928009,0.231917530298233,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6866455078125,0.5759639739990234,0.050000000745058,0.0480718277394771,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6919860839844,0.8330880999565125,0.1513445079326629,0.1057677790522575,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6866455078125,0.5759639739990234,0.050000000745058,0.0480718277394771,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.69110107421875,0.7559228539466858,0.1126601323485374,0.5064693689346313,290.6922607421875,290.54998779296875,288.89666748046875,284.32000732421875,288.78289794921875,297.62762451171875,290.6974182128906,1.0,0.2210902720689773,1.0,1.0,0.337628424167633,1.0,-1.1284643411636353,0.8846928477287292,0.2437715530395507,0.6105362176895142,0.0,0.0,0.0,25.9215030670166,28.0,72.3324966430664,-0.0,131.526123046875,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038640,297.6708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6930847167969,0.9970364570617676,0.299065887928009,0.231917530298233,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6866455078125,0.5759639739990234,0.050000000745058,0.0480718277394771,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6919860839844,0.8330880999565125,0.1513445079326629,0.1057677790522575,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6866455078125,0.5759639739990234,0.050000000745058,0.0480718277394771,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.69110107421875,0.7559228539466858,0.1126601323485374,0.5064693689346313,290.6922607421875,290.54998779296875,288.89666748046875,284.32000732421875,288.78289794921875,297.62762451171875,290.6974182128906,1.0,0.2210902720689773,1.0,1.0,0.337628424167633,1.0,-1.1284643411636353,0.8846928477287292,0.2437715530395507,0.6105362176895142,0.0,0.0,0.0,25.9215030670166,28.0,72.3324966430664,-0.0,131.526123046875,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038700,297.68731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7157287597656,0.9964701533317566,0.3039788901805877,0.229124516248703,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7098083496094,0.5781704783439636,0.050000000745058,0.0480593033134937,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7147521972656,0.8382861614227295,0.1529413312673568,0.1068421006202697,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7098083496094,0.5781704783439636,0.050000000745058,0.0480593033134937,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.71392822265625,0.7610982060432434,0.1139898896217346,0.5120882391929626,290.7149963378906,290.54998779296875,288.9333190917969,284.3368835449219,288.8009033203125,297.6378173828125,290.7198791503906,1.0,0.2215180844068527,1.0,1.0,0.3362084925174713,1.0,-1.1331112384796145,0.8899847865104675,0.2431264072656631,0.6145961880683899,0.0,0.0,0.0,25.66283226013184,28.0,66.94480895996094,-0.0,132.2478485107422,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038760,297.7044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7376403808594,0.9961339831352234,0.3090628981590271,0.2275800555944442,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7319641113281,0.5793840885162354,0.050000000745058,0.0480524860322475,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7367248535156,0.8425151705741882,0.154612734913826,0.1079774871468544,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7319641113281,0.5793840885162354,0.050000000745058,0.0480524860322475,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7359619140625,0.765498697757721,0.1154320314526557,0.5182710289955139,290.7369384765625,290.45001220703125,288.9700012207031,284.3540954589844,288.8147888183594,297.64923095703125,290.7414855957031,1.0,0.2223032861948013,1.0,1.0,0.3341103196144104,1.0,-1.140023708343506,0.8977707624435425,0.2422529906034469,0.6207287907600403,0.0,0.0,0.0,25.58080673217773,31.0,62.18040466308594,-0.0,133.91603088378906,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038820,297.73748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7757873535156,0.995917022228241,0.3194403350353241,0.2266207635402679,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7709655761719,0.5801353454589844,0.050000000745058,0.0480482093989849,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7750549316406,0.8493936657905579,0.1581422984600067,0.1103947833180427,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7709655761719,0.5801353454589844,0.050000000745058,0.0480482093989849,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7744140625,0.7731302976608276,0.1185996159911155,0.532040536403656,290.77520751953125,290.3500061035156,289.0433349609375,284.3893737792969,288.843017578125,297.6717529296875,290.7791442871094,1.0,0.2248957902193069,1.0,1.0,0.3299139738082886,1.0,-1.1582889556884766,0.9167343378067015,0.2415546476840973,0.6355703473091125,0.0,0.0,0.0,25.718753814697266,34.0,53.6240234375,-0.0,139.102294921875,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038880,297.73748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7757873535156,0.995917022228241,0.3194403350353241,0.2266207635402679,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7709655761719,0.5801353454589844,0.050000000745058,0.0480482093989849,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7750549316406,0.8493936657905579,0.1581422984600067,0.1103947833180427,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7709655761719,0.5801353454589844,0.050000000745058,0.0480482093989849,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7744140625,0.7731302976608276,0.1185996159911155,0.532040536403656,290.77520751953125,290.3500061035156,289.0433349609375,284.3893737792969,288.843017578125,297.6717529296875,290.7791442871094,1.0,0.2248957902193069,1.0,1.0,0.3299139738082886,1.0,-1.1582889556884766,0.9167343378067015,0.2415546476840973,0.6355703473091125,0.0,0.0,0.0,25.718753814697266,34.0,53.6240234375,-0.0,139.102294921875,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038940,297.7669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8114013671875,0.99629145860672,0.3298690319061279,0.2282928824424743,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8067626953125,0.578823447227478,0.050000000745058,0.0480553545057773,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.81072998046875,0.854154646396637,0.1618841737508773,0.1129752770066261,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8067626953125,0.578823447227478,0.050000000745058,0.0480553545057773,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8101501464844,0.77906334400177,0.1220789402723312,0.547345757484436,290.8108825683594,290.25,289.1166687011719,284.4258728027344,288.8741149902344,297.69207763671875,290.81463623046875,1.0,0.2287033796310424,1.0,1.0,0.3257176280021667,1.0,-1.1817792654037476,0.9395956993103028,0.2421836256980896,0.6533695459365845,0.0,0.0,0.0,26.22583770751953,37.0,49.7833251953125,-0.0,146.64109802246094,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039000,297.7669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8114013671875,0.99629145860672,0.3298690319061279,0.2282928824424743,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8067626953125,0.578823447227478,0.050000000745058,0.0480553545057773,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.81072998046875,0.854154646396637,0.1618841737508773,0.1129752770066261,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8067626953125,0.578823447227478,0.050000000745058,0.0480553545057773,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8101501464844,0.77906334400177,0.1220789402723312,0.547345757484436,290.8108825683594,290.25,289.1166687011719,284.4258728027344,288.8741149902344,297.69207763671875,290.81463623046875,1.0,0.2287033796310424,1.0,1.0,0.3257176280021667,1.0,-1.1817792654037476,0.9395956993103028,0.2421836256980896,0.6533695459365845,0.0,0.0,0.0,26.22583770751953,37.0,49.7833251953125,-0.0,146.64109802246094,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039060,297.7914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8128662109375,0.9970993995666504,0.3401741683483124,0.2322427481412887,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8163757324219,0.575704038143158,0.050000000745058,0.0480728223919868,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8134765625,0.8569138050079346,0.1657785475254058,0.1156870946288108,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8163757324219,0.575704038143158,0.050000000745058,0.0480728223919868,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8139953613281,0.7833003997802734,0.1257921755313873,0.5638630390167236,290.8133544921875,290.1083984375,289.19000244140625,284.4635009765625,288.77880859375,297.7093200683594,290.809814453125,1.0,0.2335620522499084,1.0,1.0,0.3068963885307312,1.0,-1.2096413373947144,0.9849143028259276,0.2247270196676254,0.6927280426025391,0.0,0.0,0.0,27.070011138916016,40.0,-7.159170627593994,-0.0,156.43939208984375,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039120,297.7914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8128662109375,0.9970993995666504,0.3401741683483124,0.2322427481412887,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8163757324219,0.575704038143158,0.050000000745058,0.0480728223919868,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8134765625,0.8569138050079346,0.1657785475254058,0.1156870946288108,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8163757324219,0.575704038143158,0.050000000745058,0.0480728223919868,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8139953613281,0.7833003997802734,0.1257921755313873,0.5638630390167236,290.8133544921875,290.1083984375,289.19000244140625,284.4635009765625,288.77880859375,297.7093200683594,290.809814453125,1.0,0.2335620522499084,1.0,1.0,0.3068963885307312,1.0,-1.2096413373947144,0.9849143028259276,0.2247270196676254,0.6927280426025391,0.0,0.0,0.0,27.070011138916016,40.0,-7.159170627593994,-0.0,156.43939208984375,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039180,297.80865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7649841308594,0.9981409907341005,0.3500505089759826,0.2383572459220886,297.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.772216796875,0.570814311504364,0.050000000745058,0.0481012351810932,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7659912109375,0.8573938608169556,0.169656291604042,0.1184220016002655,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.772216796875,0.570814311504364,0.050000000745058,0.0481012351810932,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.766845703125,0.7855082750320435,0.1295888572931289,0.5809668302536011,290.7657470703125,289.93438720703125,289.2633361816406,284.5023193359375,288.6836853027344,297.72149658203125,290.7601623535156,1.0,0.2393080443143844,1.0,1.0,0.2880751192569732,1.0,-1.2408607006072998,1.033259391784668,0.2076013088226318,0.7344796061515808,0.0,0.0,0.0,28.252656936645508,43.0,-56.5282096862793,-0.0,168.39529418945312,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039240,297.80865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7649841308594,0.9981409907341005,0.3500505089759826,0.2383572459220886,297.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.772216796875,0.570814311504364,0.050000000745058,0.0481012351810932,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7659912109375,0.8573938608169556,0.169656291604042,0.1184220016002655,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.772216796875,0.570814311504364,0.050000000745058,0.0481012351810932,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.766845703125,0.7855082750320435,0.1295888572931289,0.5809668302536011,290.7657470703125,289.93438720703125,289.2633361816406,284.5023193359375,288.6836853027344,297.72149658203125,290.7601623535156,1.0,0.2393080443143844,1.0,1.0,0.2880751192569732,1.0,-1.2408607006072998,1.033259391784668,0.2076013088226318,0.7344796061515808,0.0,0.0,0.0,28.252656936645508,43.0,-56.5282096862793,-0.0,168.39529418945312,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039300,297.81463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7346496582031,0.9986581802368164,0.3548116385936737,0.2421232461929321,297.4156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.74285888671875,0.5677651762962341,0.050000000745058,0.0481196045875549,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7357788085937,0.8568034768104553,0.1715759187936782,0.1197795122861862,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.74285888671875,0.5677651762962341,0.050000000745058,0.0481196045875549,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7366943359375,0.7858454585075378,0.131497710943222,0.5896028280258179,290.7355041503906,289.8970031738281,289.29998779296875,284.5221252441406,288.6405334472656,297.7253723144531,290.7294311523437,1.0,0.242462158203125,1.0,1.0,0.2786644995212555,1.0,-1.2574204206466677,1.0580769777297974,0.1993434727191925,0.7558244466781616,0.0,0.0,0.0,28.96895980834961,43.0,-71.74665069580078,-0.0,175.14584350585938,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039360,297.819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6977233886719,0.9990000128746032,0.3594572246074676,0.246262639760971,297.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7084655761719,0.5643817782402039,0.050000000745058,0.0481406114995479,297.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6993103027344,0.8557446002960205,0.1734822392463684,0.1211301982402801,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7084655761719,0.5643817782402039,0.050000000745058,0.0481406114995479,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7005310058594,0.7857352495193481,0.1334071159362793,0.5982667803764343,290.69891357421875,289.7633361816406,289.336669921875,284.542236328125,288.5594787597656,297.7245788574219,290.6899108886719,1.0,0.2457780838012695,1.0,1.0,0.2633857131004333,1.0,-1.2744603157043457,1.0899428129196167,0.1845174878835678,0.7841060161590576,0.0,0.0,0.0,29.764949798583984,46.0,-97.38066864013672,-0.0,182.3919982910156,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039420,297.822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5835266113281,0.9990000128746032,0.3682884871959686,0.2555496394634247,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5997009277344,0.5566918253898621,0.050000000745058,0.0481910184025764,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.585693359375,0.8522467613220215,0.1771849393844604,0.1237794309854507,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5997009277344,0.5566918253898621,0.050000000745058,0.0481910184025764,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5873718261719,0.7841572761535645,0.1371692866086959,0.6154767870903015,290.5851745605469,289.59521484375,289.4100036621094,284.5832214355469,288.4057312011719,297.7177734375,290.5738830566406,1.0,0.2528174817562103,1.0,1.0,0.2328280955553054,1.0,-1.3095669746398926,1.153656005859375,0.1559110283851623,0.840471088886261,0.0,0.0,0.0,31.59842300415039,49.0,-146.96484375,-0.0,198.30056762695312,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039480,297.822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5835266113281,0.9990000128746032,0.3682884871959686,0.2555496394634247,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5997009277344,0.5566918253898621,0.050000000745058,0.0481910184025764,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.585693359375,0.8522467613220215,0.1771849393844604,0.1237794309854507,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5997009277344,0.5566918253898621,0.050000000745058,0.0481910184025764,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5873718261719,0.7841572761535645,0.1371692866086959,0.6154767870903015,290.5851745605469,289.59521484375,289.4100036621094,284.5832214355469,288.4057312011719,297.7177734375,290.5738830566406,1.0,0.2528174817562103,1.0,1.0,0.2328280955553054,1.0,-1.3095669746398926,1.153656005859375,0.1559110283851623,0.840471088886261,0.0,0.0,0.0,31.59842300415039,49.0,-146.96484375,-0.0,198.30056762695312,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039540,297.8196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4623718261719,0.9990000128746032,0.3765233159065246,0.2659087777137756,297.48907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4785461425781,0.5480824708938599,0.050000000745058,0.0482525043189525,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4645080566406,0.8471921682357788,0.1807221174240112,0.1263187825679779,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4785461425781,0.5480824708938599,0.050000000745058,0.0482525043189525,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.466064453125,0.7809946537017822,0.1408303081989288,0.6322945356369019,290.4639587402344,289.42999267578125,289.4833374023437,284.6252746582031,288.28387451171875,297.7048645019531,290.45330810546875,1.0,0.2602739930152893,1.0,1.0,0.2022704929113388,1.0,-1.3453853130340576,1.2152005434036257,0.1301847398281097,0.8945539593696594,0.0,0.0,0.0,33.74121856689453,52.0,-161.41677856445312,-0.0,215.95106506347656,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039600,297.8196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4623718261719,0.9990000128746032,0.3765233159065246,0.2659087777137756,297.48907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4785461425781,0.5480824708938599,0.050000000745058,0.0482525043189525,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4645080566406,0.8471921682357788,0.1807221174240112,0.1263187825679779,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4785461425781,0.5480824708938599,0.050000000745058,0.0482525043189525,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.466064453125,0.7809946537017822,0.1408303081989288,0.6322945356369019,290.4639587402344,289.42999267578125,289.4833374023437,284.6252746582031,288.28387451171875,297.7048645019531,290.45330810546875,1.0,0.2602739930152893,1.0,1.0,0.2022704929113388,1.0,-1.3453853130340576,1.2152005434036257,0.1301847398281097,0.8945539593696594,0.0,0.0,0.0,33.74121856689453,52.0,-161.41677856445312,-0.0,215.95106506347656,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039660,297.81231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3385314941406,0.9990000128746032,0.3842652440071106,0.277032732963562,297.5169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3558349609375,0.5391828417778015,0.050000000745058,0.0483228489756584,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3408203125,0.8413856625556946,0.1841576993465423,0.128783494234085,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3558349609375,0.5391828417778015,0.050000000745058,0.0483228489756584,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3424072265625,0.7769636511802673,0.1444174796342849,0.6487916707992554,290.3402099609375,289.2677307128906,289.5566711425781,284.6683654785156,288.1545715332031,297.6925354003906,290.3291931152344,1.0,0.2680215239524841,1.0,1.0,0.1632875800132751,1.0,-1.3816696405410769,1.2809547185897827,0.1007149517536163,0.9527457356452942,0.0,0.0,0.0,36.13608169555664,55.0,-170.8609619140625,-0.0,235.2365875244141,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039720,297.81231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3385314941406,0.9990000128746032,0.3842652440071106,0.277032732963562,297.5169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3558349609375,0.5391828417778015,0.050000000745058,0.0483228489756584,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3408203125,0.8413856625556946,0.1841576993465423,0.128783494234085,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3558349609375,0.5391828417778015,0.050000000745058,0.0483228489756584,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3424072265625,0.7769636511802673,0.1444174796342849,0.6487916707992554,290.3402099609375,289.2677307128906,289.5566711425781,284.6683654785156,288.1545715332031,297.6925354003906,290.3291931152344,1.0,0.2680215239524841,1.0,1.0,0.1632875800132751,1.0,-1.3816696405410769,1.2809547185897827,0.1007149517536163,0.9527457356452942,0.0,0.0,0.0,36.13608169555664,55.0,-170.8609619140625,-0.0,235.2365875244141,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039780,297.8004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.177490234375,0.9990000128746032,0.3914550542831421,0.2887115478515625,297.5438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2050476074219,0.5304864645004272,0.050000000745058,0.0483998581767082,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.18145751953125,0.8353770971298218,0.1874798387289047,0.1311848312616348,297.4287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2050476074219,0.5304864645004272,0.050000000745058,0.0483998581767082,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1839904785156,0.7725948691368103,0.1479156017303466,0.6649768948554993,290.1803894042969,289.1083984375,289.6300048828125,284.7124328613281,287.897216796875,297.6822814941406,290.1615905761719,1.0,0.2759649455547333,1.0,1.0,0.1243046596646308,1.0,-1.4181857109069824,1.373134732246399,0.0450510680675506,1.0372087955474854,0.0,0.0,0.0,38.73222732543945,58.0,-236.533432006836,-0.0,256.064697265625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039840,297.8004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.177490234375,0.9990000128746032,0.3914550542831421,0.2887115478515625,297.5438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2050476074219,0.5304864645004272,0.050000000745058,0.0483998581767082,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.18145751953125,0.8353770971298218,0.1874798387289047,0.1311848312616348,297.4287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2050476074219,0.5304864645004272,0.050000000745058,0.0483998581767082,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1839904785156,0.7725948691368103,0.1479156017303466,0.6649768948554993,290.1803894042969,289.1083984375,289.6300048828125,284.7124328613281,287.897216796875,297.6822814941406,290.1615905761719,1.0,0.2759649455547333,1.0,1.0,0.1243046596646308,1.0,-1.4181857109069824,1.373134732246399,0.0450510680675506,1.0372087955474854,0.0,0.0,0.0,38.73222732543945,58.0,-236.533432006836,-0.0,256.064697265625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039900,297.7914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0662536621094,0.9990000128746032,0.3946973383426666,0.2948069274425506,297.5566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0965270996094,0.5262148380279541,0.050000000745058,0.0484413243830204,297.4002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0703125,0.832197368144989,0.1890263706445694,0.132326140999794,297.4426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0965270996094,0.5262148380279541,0.050000000745058,0.0484413243830204,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0728759765625,0.7701970934867859,0.1495761573314666,0.6727795004844666,290.0691833496094,289.0746765136719,289.6666564941406,284.7348327636719,287.7846984863281,297.67706298828125,290.05096435546875,1.0,0.2799785733222961,1.0,1.0,0.1048131957650184,1.0,-1.4363394975662231,1.4162812232971191,0.0200582612305879,1.0765299797058103,0.0,0.0,0.0,40.11052703857422,58.0,-266.07830810546875,-0.0,266.9945983886719,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039960,297.7911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9686584472656,0.9990000128746032,0.3987059295177459,0.2767066657543182,297.5544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9795227050781,0.7191823720932007,0.1337236315011978,0.1073340252041816,297.3997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9715881347656,0.8510239720344543,0.1905630975961685,0.1333033442497253,297.4568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.99420166015625,0.5394311547279358,0.050000000745058,0.0483199618756771,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9736328125,0.7896928787231445,0.1512317657470703,0.6795940399169922,289.9704895019531,288.9519958496094,289.7033386230469,284.7574462890625,287.74041748046875,297.669677734375,289.957275390625,1.0,0.2851450741291046,1.0,1.0,0.0846424475312233,1.0,-1.4944744110107422,1.4877090454101562,0.0067652678117156,1.1354080438613892,0.0,0.0,0.0,38.08168411254883,78.0,-253.40606689453125,-0.0,287.1996154785156,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040020,297.79547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8710327148437,0.9990000128746032,0.4073418080806732,0.302411288022995,297.4906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.87286376953125,0.7363097667694092,0.1323569864034652,0.1265542209148407,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.87188720703125,0.8318579196929932,0.1936268955469131,0.1355615854263305,297.4837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8791198730469,0.5211352705955505,0.050000000745058,0.0484933815896511,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8724365234375,0.7719569206237793,0.1543986499309539,0.6948276162147522,289.8715209960937,288.79852294921875,289.77667236328125,284.8034362792969,287.7757873535156,297.6652526855469,289.8684387207031,1.0,0.3021267056465149,1.0,1.0,0.0443009473383426,1.0,-1.5696388483047483,1.569339156150818,0.0002996910770889,1.2017345428466797,0.0,0.0,0.0,43.92107391357422,81.0,-140.84580993652344,-0.0,337.8852233886719,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040080,297.79547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8710327148437,0.9990000128746032,0.4073418080806732,0.302411288022995,297.4906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.87286376953125,0.7363097667694092,0.1323569864034652,0.1265542209148407,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.87188720703125,0.8318579196929932,0.1936268955469131,0.1355615854263305,297.4837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8791198730469,0.5211352705955505,0.050000000745058,0.0484933815896511,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8724365234375,0.7719569206237793,0.1543986499309539,0.6948276162147522,289.8715209960937,288.79852294921875,289.77667236328125,284.8034362792969,287.7757873535156,297.6652526855469,289.8684387207031,1.0,0.3021267056465149,1.0,1.0,0.0443009473383426,1.0,-1.5696388483047483,1.569339156150818,0.0002996910770889,1.2017345428466797,0.0,0.0,0.0,43.92107391357422,81.0,-140.84580993652344,-0.0,337.8852233886719,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
