time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12040140,297.7565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8587646484375,0.9990000128746032,0.4115820825099945,0.3325857520103454,297.4592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8583984375,0.7160125970840454,0.1334626078605651,0.1272419691085815,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.85858154296875,0.8119199872016907,0.1969882845878601,0.1380068063735962,297.5098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.85809326171875,0.5035603642463684,0.050000000745058,0.0487170182168483,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8584899902344,0.7534018754959106,0.1575493216514587,0.7099564671516418,289.858642578125,288.64801025390625,289.8500061035156,284.85028076171875,287.8475036621094,297.64532470703125,289.8597412109375,1.0,0.3168283104896545,1.0,1.0,0.0039594434201717,1.0,-1.6280667781829834,1.6280626058578491,4.133536549488781e-06,1.2483762502670288,0.0,0.0,0.0,50.76099395751953,84.0,-39.794677734375,-0.0,386.7823181152344,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040200,297.7565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8587646484375,0.9990000128746032,0.4115820825099945,0.3325857520103454,297.4592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8583984375,0.7160125970840454,0.1334626078605651,0.1272419691085815,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.85858154296875,0.8119199872016907,0.1969882845878601,0.1380068063735962,297.5098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.85809326171875,0.5035603642463684,0.050000000745058,0.0487170182168483,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8584899902344,0.7534018754959106,0.1575493216514587,0.7099564671516418,289.858642578125,288.64801025390625,289.8500061035156,284.85028076171875,287.8475036621094,297.64532470703125,289.8597412109375,1.0,0.3168283104896545,1.0,1.0,0.0039594434201717,1.0,-1.6280667781829834,1.6280626058578491,4.133536549488781e-06,1.2483762502670288,0.0,0.0,0.0,50.76099395751953,84.0,-39.794677734375,-0.0,386.7823181152344,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040260,297.71795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8858337402344,0.9990000128746032,0.4153499603271484,0.3568548262119293,297.4489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.88427734375,0.7037179470062256,0.1363197416067123,0.1297774314880371,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.885009765625,0.7979970574378967,0.2007236033678054,0.1406890451908111,297.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8807373046875,0.4917405843734741,0.050000000745058,0.0489122718572616,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8846435546875,0.7418118119239807,0.1608760058879852,0.7255347371101379,289.8853454589844,288.5003967285156,289.92333984375,284.89801025390625,287.9208984375,297.6270446777344,289.8884582519531,1.0,0.330049604177475,1.0,1.0,0.002375666052103,1.0,-1.6824079751968384,1.68240487575531,3.108477812929777e-06,1.291353702545166,0.0,0.0,0.0,56.8436393737793,72.0,22.706546783447266,-0.0,434.3950805664063,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040320,297.71795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8858337402344,0.9990000128746032,0.4153499603271484,0.3568548262119293,297.4489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.88427734375,0.7037179470062256,0.1363197416067123,0.1297774314880371,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.885009765625,0.7979970574378967,0.2007236033678054,0.1406890451908111,297.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8807373046875,0.4917405843734741,0.050000000745058,0.0489122718572616,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8846435546875,0.7418118119239807,0.1608760058879852,0.7255347371101379,289.8853454589844,288.5003967285156,289.92333984375,284.89801025390625,287.9208984375,297.6270446777344,289.8884582519531,1.0,0.330049604177475,1.0,1.0,0.002375666052103,1.0,-1.6824079751968384,1.68240487575531,3.108477812929777e-06,1.291353702545166,0.0,0.0,0.0,56.8436393737793,72.0,22.706546783447266,-0.0,434.3950805664063,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040380,297.6990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.934814453125,0.9990000128746032,0.4205957353115082,0.3637324273586273,297.45037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.93267822265625,0.7056599259376526,0.1402405947446823,0.1333169639110565,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9337158203125,0.7982061505317688,0.2047953456640243,0.1435100436210632,297.5626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.92724609375,0.4886075854301452,0.050000000745058,0.0489698760211467,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.93316650390625,0.7424642443656921,0.1644769161939621,0.7415940165519714,289.93414306640625,288.3557434082031,289.9966735839844,284.9465637207031,287.9942932128906,297.62017822265625,289.9382629394531,1.0,0.3361808955669403,1.0,1.0,0.0007918886840343,1.0,-1.717668890953064,1.7176662683486938,2.6564744075585622e-06,1.3194035291671753,0.0,0.0,0.0,59.07109451293945,60.0,59.055965423583984,-0.0,461.77001953125,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040440,297.6990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.934814453125,0.9990000128746032,0.4205957353115082,0.3637324273586273,297.45037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.93267822265625,0.7056599259376526,0.1402405947446823,0.1333169639110565,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9337158203125,0.7982061505317688,0.2047953456640243,0.1435100436210632,297.5626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.92724609375,0.4886075854301452,0.050000000745058,0.0489698760211467,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.93316650390625,0.7424642443656921,0.1644769161939621,0.7415940165519714,289.93414306640625,288.3557434082031,289.9966735839844,284.9465637207031,287.9942932128906,297.62017822265625,289.9382629394531,1.0,0.3361808955669403,1.0,1.0,0.0007918886840343,1.0,-1.717668890953064,1.7176662683486938,2.6564744075585622e-06,1.3194035291671753,0.0,0.0,0.0,59.07109451293945,60.0,59.055965423583984,-0.0,461.77001953125,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040500,297.70587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9625244140625,0.9990000128746032,0.4247272908687591,0.3471702039241791,297.4543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9606018066406,0.7201207876205444,0.1425284743309021,0.1352231502532959,297.41998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9615478515625,0.8134328126907349,0.2069983780384063,0.1448903381824493,297.5722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9570007324219,0.6125629544258118,0.1338156908750534,0.0836430191993713,297.40313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9610290527344,0.7561449408531189,0.1664585769176483,0.7494357228279114,289.96197509765625,288.3256530761719,290.0333251953125,284.9711303710937,288.031005859375,297.62432861328125,289.96636962890625,1.0,0.3379223942756653,1.0,1.0,0.0,1.0,-1.7526915073394775,1.752689003944397,2.5002007078001043e-06,1.346003770828247,0.0,0.0,0.0,56.320533752441406,60.0,69.7038345336914,-0.0,475.1682434082031,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040560,297.7425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9952087402344,0.9990000128746032,0.431840717792511,0.3260996043682098,297.45977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9927978515625,0.73773592710495,0.1449932605028152,0.1373215615749359,297.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9940185546875,0.8321604132652283,0.2093003988265991,0.1463511884212494,297.5416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9924011230469,0.7175928950309753,0.1334898471832275,0.1256177425384521,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9933776855469,0.774951696395874,0.1685606390237808,0.7578873634338379,289.99462890625,288.2139892578125,290.07000732421875,284.99591064453125,288.0677185058594,297.6360778808594,289.9994812011719,1.0,0.3394175171852112,1.0,1.0,0.0,1.0,-1.7922950983047483,1.792292594909668,2.595628075141576e-06,1.3781962394714355,0.0,0.0,0.0,53.0341911315918,63.0,80.1834945678711,-0.0,490.22943115234375,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040620,297.8024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0632629394531,0.9990000128746032,0.4454556405544281,0.3240283131599426,297.4727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0610046386719,0.7472661733627319,0.1502286046743393,0.1421437263488769,297.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0621643066406,0.8395690321922302,0.2140414267778396,0.1496012359857559,297.4892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0605773925781,0.7217751741409302,0.1331051737070083,0.1271343678236007,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0615234375,0.7832784652709961,0.1729352474212646,0.7770909070968628,290.062744140625,288.0751953125,290.1433410644531,285.0460205078125,288.1410827636719,297.6728210449219,290.06756591796875,1.0,0.3441770076751709,1.0,1.0,0.0,1.0,-1.8243772983551023,1.8243745565414429,2.687075721041765e-06,1.4034488201141355,0.0,0.0,0.0,53.37270736694336,66.0,91.2698211669922,-0.0,512.150146484375,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040680,297.8024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0632629394531,0.9990000128746032,0.4454556405544281,0.3240283131599426,297.4727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0610046386719,0.7472661733627319,0.1502286046743393,0.1421437263488769,297.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0621643066406,0.8395690321922302,0.2140414267778396,0.1496012359857559,297.4892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0605773925781,0.7217751741409302,0.1331051737070083,0.1271343678236007,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0615234375,0.7832784652709961,0.1729352474212646,0.7770909070968628,290.062744140625,288.0751953125,290.1433410644531,285.0460205078125,288.1410827636719,297.6728210449219,290.06756591796875,1.0,0.3441770076751709,1.0,1.0,0.0,1.0,-1.8243772983551023,1.8243745565414429,2.687075721041765e-06,1.4034488201141355,0.0,0.0,0.0,53.37270736694336,66.0,91.2698211669922,-0.0,512.150146484375,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040740,297.8411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1341552734375,0.9990000128746032,0.4576568603515625,0.3240833878517151,297.48828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1319580078125,0.7559986710548401,0.1558877825736999,0.1473958045244217,297.4515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.133056640625,0.8455908298492432,0.2190413475036621,0.1530412584543228,297.4669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1313781738281,0.7242273092269897,0.1351140439510345,0.1285471767187118,297.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1324462890625,0.7902764081954956,0.1775988340377807,0.7976667284965515,290.1336364746094,287.9393310546875,290.2166748046875,285.09686279296875,288.2144775390625,297.7093200683594,290.1385498046875,1.0,0.3499253392219543,1.0,1.0,0.0,1.0,-1.86128032207489,1.861277461051941,2.794534793792991e-06,1.432450532913208,0.0,0.0,0.0,54.250282287597656,69.0,97.15560150146484,-0.0,539.7559814453125,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040800,297.8411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1341552734375,0.9990000128746032,0.4576568603515625,0.3240833878517151,297.48828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1319580078125,0.7559986710548401,0.1558877825736999,0.1473958045244217,297.4515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.133056640625,0.8455908298492432,0.2190413475036621,0.1530412584543228,297.4669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1313781738281,0.7242273092269897,0.1351140439510345,0.1285471767187118,297.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1324462890625,0.7902764081954956,0.1775988340377807,0.7976667284965515,290.1336364746094,287.9393310546875,290.2166748046875,285.09686279296875,288.2144775390625,297.7093200683594,290.1385498046875,1.0,0.3499253392219543,1.0,1.0,0.0,1.0,-1.86128032207489,1.861277461051941,2.794534793792991e-06,1.432450532913208,0.0,0.0,0.0,54.250282287597656,69.0,97.15560150146484,-0.0,539.7559814453125,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040860,297.8725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.20703125,0.9990000128746032,0.4695951640605926,0.3248896896839142,297.5052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2049255371094,0.764703631401062,0.161888837814331,0.1529923230409622,297.4654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059936523437,0.8512553572654724,0.2242670208215713,0.1566472649574279,297.4610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.20428466796875,0.7287405133247375,0.1385224312543869,0.1314830929040908,297.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2053527832031,0.7969367504119873,0.1825195997953415,0.819445013999939,290.20654296875,287.806396484375,290.2900085449219,285.1483764648437,288.287841796875,297.7419128417969,290.21148681640625,1.0,0.3565690219402313,1.0,1.0,0.0,1.0,-1.9029730558395384,1.9029701948165887,2.9188706776039908e-06,1.465184450149536,0.0,0.0,0.0,55.40972518920898,72.0,100.43777465820312,-0.0,572.6701049804688,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040920,297.8725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.20703125,0.9990000128746032,0.4695951640605926,0.3248896896839142,297.5052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2049255371094,0.764703631401062,0.161888837814331,0.1529923230409622,297.4654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059936523437,0.8512553572654724,0.2242670208215713,0.1566472649574279,297.4610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.20428466796875,0.7287405133247375,0.1385224312543869,0.1314830929040908,297.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2053527832031,0.7969367504119873,0.1825195997953415,0.819445013999939,290.20654296875,287.806396484375,290.2900085449219,285.1483764648437,288.287841796875,297.7419128417969,290.21148681640625,1.0,0.3565690219402313,1.0,1.0,0.0,1.0,-1.9029730558395384,1.9029701948165887,2.9188706776039908e-06,1.465184450149536,0.0,0.0,0.0,55.40972518920898,72.0,100.43777465820312,-0.0,572.6701049804688,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040980,297.9007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.281005859375,0.9990000128746032,0.4816089272499084,0.3264555037021637,297.5229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2790222167969,0.77320396900177,0.1681845635175705,0.1588820070028305,297.4796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2799987792969,0.8564965128898621,0.2296980619430542,0.1604032069444656,297.4646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.27838134765625,0.7342166304588318,0.1428176164627075,0.1353644877672195,297.4589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2794189453125,0.8031773567199707,0.1876811683177948,0.8423439264297485,290.28057861328125,287.6763916015625,290.36334228515625,285.2005615234375,288.3612365722656,297.7701721191406,290.28546142578125,1.0,0.3639768660068512,1.0,1.0,0.0,1.0,-1.9485924243927,1.948589324951172,3.0584319574700203e-06,1.5009592771530151,0.0,0.0,0.0,56.841094970703125,75.0,102.25279998779295,-0.0,610.7156982421875,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041040,297.9007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.281005859375,0.9990000128746032,0.4816089272499084,0.3264555037021637,297.5229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2790222167969,0.77320396900177,0.1681845635175705,0.1588820070028305,297.4796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2799987792969,0.8564965128898621,0.2296980619430542,0.1604032069444656,297.4646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.27838134765625,0.7342166304588318,0.1428176164627075,0.1353644877672195,297.4589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2794189453125,0.8031773567199707,0.1876811683177948,0.8423439264297485,290.28057861328125,287.6763916015625,290.36334228515625,285.2005615234375,288.3612365722656,297.7701721191406,290.28546142578125,1.0,0.3639768660068512,1.0,1.0,0.0,1.0,-1.9485924243927,1.948589324951172,3.0584319574700203e-06,1.5009592771530151,0.0,0.0,0.0,56.841094970703125,75.0,102.25279998779295,-0.0,610.7156982421875,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041100,297.91412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3182678222656,0.9990000128746032,0.4876778125762939,0.3274895846843719,297.5319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3163146972656,0.7773585319519043,0.1714329421520233,0.1619257926940918,297.4867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3172912597656,0.8589712381362915,0.2324860244989395,0.1623336225748062,297.4686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.315673828125,0.7371541857719421,0.1452059894800186,0.1375568211078643,297.4661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3166809082031,0.8061482906341553,0.1903472989797592,0.8541896939277649,290.3178405761719,287.6499938964844,290.3999938964844,285.22686767578125,288.3979187011719,297.78289794921875,290.3226928710937,1.0,0.3679286539554596,1.0,1.0,0.0,1.0,-1.972664475440979,1.972661256790161,3.1335368930740515e-06,1.5198191404342651,0.0,0.0,0.0,57.65000915527344,75.0,102.82576751708984,-0.0,631.62060546875,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041160,297.9271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3556213378906,0.9990000128746032,0.4937951564788818,0.3286680877208709,297.5410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3537292480469,0.781448483467102,0.1747449487447738,0.1650316715240478,297.493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3546447753906,0.8613620400428772,0.2353207767009735,0.1642976403236389,297.4737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.35308837890625,0.7401822805404663,0.1477242857217788,0.1398829668760299,297.4735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.35406494140625,0.8089867830276489,0.193068116903305,0.8662884831428528,290.355224609375,287.5493469238281,290.4366760253906,285.2533264160156,288.43463134765625,297.7948608398437,290.3600158691406,1.0,0.372027724981308,1.0,1.0,0.0,1.0,-1.9974898099899288,1.997486591339112,3.2120381092681782e-06,1.5392566919326782,0.0,0.0,0.0,58.51591873168945,78.0,103.24869537353516,-0.0,653.7685546875,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041220,297.9403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.39453125,0.9990000128746032,0.500212550163269,0.3300282061100006,297.5505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3927307128906,0.7856371998786926,0.1782556474208831,0.1683261096477508,297.5013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.39361572265625,0.8637725114822388,0.2383182644844055,0.1663755476474762,297.4799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.39208984375,0.7434102892875671,0.1504649519920349,0.1424262970685959,297.481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.39306640625,0.8118042349815369,0.1959547698497772,0.8791345953941345,290.3941650390625,287.52264404296875,290.47479248046875,285.281005859375,288.4727783203125,297.806640625,290.39892578125,1.0,0.3764355778694153,1.0,1.0,0.0,1.0,-2.0240554809570312,2.024052143096924,3.297206148999976e-06,1.5600427389144895,0.0,0.0,0.0,59.473140716552734,78.0,103.5689926147461,-0.0,678.1244506835938,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041280,297.9522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305419921875,0.9990000128746032,0.5061874389648438,0.33138307929039,297.5593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.42877197265625,0.7894508838653564,0.1815532594919204,0.171422079205513,297.5082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4296264648437,0.8659438490867615,0.2411281168460846,0.1683241128921508,297.4862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4281311035156,0.746448814868927,0.1530897468328476,0.1448698788881302,297.4883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4290771484375,0.8143107891082764,0.1986682713031768,0.8912171721458435,290.43017578125,287.4252014160156,290.510009765625,285.30670166015625,288.50799560546875,297.8169860839844,290.43487548828125,1.0,0.3806207776069641,1.0,1.0,0.0,1.0,-2.049185037612915,2.049181699752808,3.378870587766869e-06,1.5796924829483032,0.0,0.0,0.0,60.40286636352539,81.0,103.78639221191406,-0.0,701.780029296875,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041340,297.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5056457519531,0.9990000128746032,0.5188032388687134,0.334450215101242,297.57769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.50396728515625,0.7972557544708252,0.1885976940393448,0.1780396103858947,297.52252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5047607421875,0.8703492283821106,0.2471151053905487,0.1724777668714523,297.50079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5033569335937,0.7529462575912476,0.1588220000267028,0.1502246856689453,297.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5042419433594,0.8193294405937195,0.2044704705476761,0.9170714616775512,290.5053100585937,287.3039855957031,290.5833435058594,285.360595703125,288.5813903808594,297.8372802734375,290.5099182128906,1.0,0.3896682560443878,1.0,1.0,0.0,1.0,-2.1032843589782715,2.103281021118164,3.5583054796006763e-06,1.6219536066055298,0.0,0.0,0.0,62.47026062011719,84.0,104.06539916992188,-0.0,754.7293701171875,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041400,297.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5056457519531,0.9990000128746032,0.5188032388687134,0.334450215101242,297.57769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.50396728515625,0.7972557544708252,0.1885976940393448,0.1780396103858947,297.52252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5047607421875,0.8703492283821106,0.2471151053905487,0.1724777668714523,297.50079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5033569335937,0.7529462575912476,0.1588220000267028,0.1502246856689453,297.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5042419433594,0.8193294405937195,0.2044704705476761,0.9170714616775512,290.5053100585937,287.3039855957031,290.5833435058594,285.360595703125,288.5813903808594,297.8372802734375,290.5099182128906,1.0,0.3896682560443878,1.0,1.0,0.0,1.0,-2.1032843589782715,2.103281021118164,3.5583054796006763e-06,1.6219536066055298,0.0,0.0,0.0,62.47026062011719,84.0,104.06539916992188,-0.0,754.7293701171875,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041460,298.0,297.1499938964844,293.1499938964844,0.0,-0.0,290.580810546875,0.9990000128746032,0.5316587090492249,0.3377269804477691,297.5959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5792541503906,0.8049203753471375,0.1958704739809036,0.1848748624324798,297.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5799865722656,0.8746861815452576,0.2532788813114166,0.1767555028200149,297.5165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5786437988281,0.7596572637557983,0.1648635566234588,0.1558845788240432,297.5182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5794677734375,0.8242030143737793,0.2104662805795669,0.94380521774292,290.5805053710937,287.18572998046875,290.6566772460937,285.4150085449219,288.65478515625,297.8564147949219,290.58502197265625,1.0,0.3990963399410248,1.0,1.0,0.0,1.0,-2.1594715118408203,2.1594676971435547,3.749898951355135e-06,1.6657896041870115,0.0,0.0,0.0,64.68827056884766,87.0,104.19863891601562,-0.0,812.6279296875,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041520,298.0,297.1499938964844,293.1499938964844,0.0,-0.0,290.580810546875,0.9990000128746032,0.5316587090492249,0.3377269804477691,297.5959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5792541503906,0.8049203753471375,0.1958704739809036,0.1848748624324798,297.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5799865722656,0.8746861815452576,0.2532788813114166,0.1767555028200149,297.5165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5786437988281,0.7596572637557983,0.1648635566234588,0.1558845788240432,297.5182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5794677734375,0.8242030143737793,0.2104662805795669,0.94380521774292,290.5805053710937,287.18572998046875,290.6566772460937,285.4150085449219,288.65478515625,297.8564147949219,290.58502197265625,1.0,0.3990963399410248,1.0,1.0,0.0,1.0,-2.1594715118408203,2.1594676971435547,3.749898951355135e-06,1.6657896041870115,0.0,0.0,0.0,64.68827056884766,87.0,104.19863891601562,-0.0,812.6279296875,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041580,298.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6559753417969,0.9990000128746032,0.5447702407836914,0.3410860896110534,297.6141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.654541015625,0.8123259544372559,0.2033661305904388,0.1919210851192474,297.55096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6552124023437,0.8790529370307922,0.2596177458763122,0.1811551302671432,297.5330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6539611816406,0.7665878534317017,0.1711782664060592,0.1618099510669708,297.53326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6547241210937,0.8290584683418274,0.2166497558355331,0.9713838696479796,290.6557312011719,287.0704040527344,290.7300109863281,285.4698791503906,288.7281494140625,297.874755859375,290.6601257324219,1.0,0.4088445007801056,1.0,1.0,0.0,1.0,-2.217493772506714,2.217489719390869,3.953337454731809e-06,1.7110023498535156,0.0,0.0,0.0,67.03006744384766,105.0,104.24845123291016,-0.0,875.5195922851562,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041640,298.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6559753417969,0.9990000128746032,0.5447702407836914,0.3410860896110534,297.6141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.654541015625,0.8123259544372559,0.2033661305904388,0.1919210851192474,297.55096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6552124023437,0.8790529370307922,0.2596177458763122,0.1811551302671432,297.5330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6539611816406,0.7665878534317017,0.1711782664060592,0.1618099510669708,297.53326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6547241210937,0.8290584683418274,0.2166497558355331,0.9713838696479796,290.6557312011719,287.0704040527344,290.7300109863281,285.4698791503906,288.7281494140625,297.874755859375,290.6601257324219,1.0,0.4088445007801056,1.0,1.0,0.0,1.0,-2.217493772506714,2.217489719390869,3.953337454731809e-06,1.7110023498535156,0.0,0.0,0.0,67.03006744384766,105.0,104.24845123291016,-0.0,875.5195922851562,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041700,298.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6932983398437,0.9990000128746032,0.551222026348114,0.3480480909347534,297.6233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.69189453125,0.8119626045227051,0.2072083204984665,0.1955685913562774,297.55816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6925354003906,0.8767580389976501,0.2628640830516815,0.1834347397089004,297.5415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6913452148437,0.7662747502326965,0.174442633986473,0.1649107784032821,297.54083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.69207763671875,0.8276250958442688,0.2198214828968048,0.985703706741333,290.69305419921875,287.04766845703125,290.76666259765625,285.4974670410156,288.7648620605469,297.8830871582031,290.69744873046875,1.0,0.4161279499530792,1.0,1.0,0.0,1.0,-2.2538845539093018,2.253880262374878,4.083493422513129e-06,1.7391443252563477,0.0,0.0,0.0,69.51522827148438,105.0,104.1465301513672,-0.0,920.4158325195312,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041760,298.0360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7309265136719,0.9990000128746032,0.5571686029434204,0.3586729764938354,297.632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7295227050781,0.8090037703514099,0.2111100852489471,0.1993085592985153,297.5653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7301330566406,0.8716201782226562,0.266157865524292,0.1857741028070449,297.5502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7289733886719,0.76351398229599,0.1777733564376831,0.1681112200021743,297.5483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.72967529296875,0.8237068057060242,0.2230365574359893,1.0004030466079712,290.7306823730469,286.9580078125,290.8033447265625,285.5251770019531,288.8015441894531,297.8860168457031,290.7350158691406,1.0,0.4246367216110229,1.0,1.0,0.0,1.0,-2.295443296432495,2.295439004898072,4.23506207880564e-06,1.7713884115219116,0.0,0.0,0.0,72.98353576660156,108.0,104.28497314453124,-0.0,975.7838745117188,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041820,298.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8045654296875,0.9990000128746032,0.5681056976318359,0.3732560873031616,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8031921386719,0.8080196976661682,0.2188103348016739,0.206655353307724,297.5790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.80377197265625,0.8671068549156189,0.272648423910141,0.190357357263565,297.5668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8026733398437,0.76276034116745,0.1843790262937545,0.174425795674324,297.5623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8033447265625,0.8207454085350037,0.2293542921543121,1.0291311740875244,290.8043212890625,286.9152526855469,290.87457275390625,285.5792541503906,288.8728332519531,297.8828125,290.8085021972656,1.0,0.4385415613651275,1.0,1.0,0.0,1.0,-2.3693971633911133,2.3693926334381104,4.512419309321558e-06,1.8289992809295648,0.0,0.0,0.0,78.43262481689453,108.0,104.59668731689452,-0.0,1075.9930419921875,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041880,298.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8067321777344,0.9990000128746032,0.5684311985969543,0.373624712228775,297.6505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.80535888671875,0.8080385327339172,0.219040036201477,0.2068738341331482,297.57940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8059387207031,0.8670280575752258,0.2728419899940491,0.1904935240745544,297.5673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8048400878906,0.7627836465835571,0.1845767349004745,0.1746141463518142,297.5627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8055114746094,0.8207043409347534,0.2295423150062561,1.0299828052520752,290.8064880371094,286.8485412597656,290.8766784667969,285.5808410644531,288.8749389648437,297.8827514648437,290.8106689453125,1.0,0.438937246799469,1.0,1.0,0.0,1.0,-2.3715157508850098,2.371511220932007,4.5204947127786e-06,1.8306461572647093,0.0,0.0,0.0,78.58077239990234,111.0,104.59709167480467,-0.0,1078.9168701171875,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041940,298.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.88006591796875,0.9990000128746032,0.5796875953674316,0.3847781419754028,297.6675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8787536621094,0.8096888065338135,0.2269242256879806,0.2143625617027282,297.59283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8792724609375,0.8655190467834473,0.2794841527938843,0.1951582282781601,297.5838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.87823486328125,0.7645529508590698,0.1913813799619674,0.1810868382453918,297.5762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8788452148437,0.8203141689300537,0.2359886914491653,1.0591199398040771,290.8797912597656,286.8072204589844,290.9479064941406,285.63525390625,288.9462280273437,297.8825378417969,290.88385009765625,1.0,0.4519661962985992,1.0,1.0,0.0,1.0,-2.442296028137207,2.442291259765625,4.79454456581152e-06,1.8856364488601685,0.0,0.0,0.0,83.34798431396484,111.0,104.54441833496094,-0.0,1178.592529296875,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042000,298.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8822021484375,0.9990000128746032,0.5800266265869141,0.3850671947002411,297.6680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.88092041015625,0.8097659349441528,0.2271594703197479,0.214585542678833,297.5932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8814392089844,0.8655075430870056,0.27968230843544,0.1952970772981643,297.5843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8804016113281,0.7646331787109375,0.191584974527359,0.1812800765037536,297.57666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8810119628906,0.8203312754631042,0.2361808866262436,1.059986233711243,290.8819580078125,286.4859924316406,290.95001220703125,285.6368713378906,288.9483337402344,297.8825988769531,290.8860168457031,1.0,0.4523389041423797,1.0,1.0,0.0,1.0,-2.4443516731262207,2.4443469047546387,4.802627699973527e-06,1.887233018875122,0.0,0.0,0.0,83.48065948486328,114.0,104.54143524169922,-0.0,1181.54248046875,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042060,298.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9575500488281,0.9990000128746032,0.5917697548866272,0.3946844637393951,297.6817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9563293457031,0.8125452399253845,0.2351203858852386,0.2222647964954376,297.603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.956787109375,0.8653423190116882,0.2863465547561645,0.2000599801540374,297.5976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9558410644531,0.7675241827964783,0.1984388381242752,0.1879220306873321,297.5867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9563903808594,0.8210805654525757,0.2426165491342544,1.089633822441101,290.9573059082031,286.1381225585937,291.0233459472656,285.6931457519531,289.021728515625,297.8833923339844,290.96124267578125,1.0,0.4650081098079681,1.0,1.0,0.0,1.0,-2.514455795288086,2.514450788497925,5.08249104314018e-06,1.9416853189468384,0.0,0.0,0.0,88.01510620117188,117.0,104.4234390258789,-0.0,1284.9102783203125,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042120,298.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9575500488281,0.9990000128746032,0.5917697548866272,0.3946844637393951,297.6817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9563293457031,0.8125452399253845,0.2351203858852386,0.2222647964954376,297.603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.956787109375,0.8653423190116882,0.2863465547561645,0.2000599801540374,297.5976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9558410644531,0.7675241827964783,0.1984388381242752,0.1879220306873321,297.5867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9563903808594,0.8210805654525757,0.2426165491342544,1.089633822441101,290.9573059082031,286.1381225585937,291.0233459472656,285.6931457519531,289.021728515625,297.8833923339844,290.96124267578125,1.0,0.4650081098079681,1.0,1.0,0.0,1.0,-2.514455795288086,2.514450788497925,5.08249104314018e-06,1.9416853189468384,0.0,0.0,0.0,88.01510620117188,117.0,104.4234390258789,-0.0,1284.9102783203125,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
