time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12042180,298.046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0327453613281,0.9990000128746032,0.6033220291137695,0.4039583802223205,297.6899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03155517578125,0.8149212002754211,0.2426841109991073,0.2295628935098648,297.60894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.031982421875,0.865053653717041,0.2926457822322845,0.2045556604862213,297.6050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.769963264465332,0.2048703283071518,0.1941664069890976,297.5911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316162109375,0.8215426802635193,0.2486004680395126,1.117246389389038,291.0325012207031,285.804931640625,291.0966796875,285.74969482421875,289.0950927734375,297.88214111328125,291.03631591796875,1.0,0.4769749641418457,1.0,1.0,0.0,1.0,-2.580451488494873,2.5804460048675537,5.353324922907632e-06,1.992938995361328,0.0,0.0,0.0,92.4496841430664,120.0,104.25390625,-0.0,1387.83203125,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042240,298.046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0327453613281,0.9990000128746032,0.6033220291137695,0.4039583802223205,297.6899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03155517578125,0.8149212002754211,0.2426841109991073,0.2295628935098648,297.60894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.031982421875,0.865053653717041,0.2926457822322845,0.2045556604862213,297.6050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.769963264465332,0.2048703283071518,0.1941664069890976,297.5911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316162109375,0.8215426802635193,0.2486004680395126,1.117246389389038,291.0325012207031,285.804931640625,291.0966796875,285.74969482421875,289.0950927734375,297.88214111328125,291.03631591796875,1.0,0.4769749641418457,1.0,1.0,0.0,1.0,-2.580451488494873,2.5804460048675537,5.353324922907632e-06,1.992938995361328,0.0,0.0,0.0,92.4496841430664,120.0,104.25390625,-0.0,1387.83203125,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042300,298.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702514648437,0.9990000128746032,0.609045147895813,0.4083953201770782,297.69256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.069091796875,0.8160593509674072,0.2463659197092056,0.2331031560897827,297.6106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.06951904296875,0.8649621605873108,0.2957162261009216,0.2067367285490036,297.6072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686340332031,0.7711057662963867,0.2079701274633407,0.1971662640571594,297.5919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06915283203125,0.8217516541481018,0.2514696419239044,1.1304377317428589,291.0700378417969,285.794677734375,291.1333312988281,285.778076171875,289.1317749023437,297.8809509277344,291.07379150390625,1.0,0.482715755701065,1.0,1.0,0.0,1.0,-2.61211371421814,2.6121082305908203,5.485770998348016e-06,2.0175254344940186,0.0,0.0,0.0,94.61343383789062,120.0,104.16071319580078,-0.0,1439.0958251953125,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042360,298.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10772705078125,0.9990000128746032,0.6147496700286865,0.4126672148704529,297.6946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065979003906,0.8172112703323364,0.2500009536743164,0.2365916818380355,297.6118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.10699462890625,0.8649490475654602,0.2987542748451233,0.2088897079229354,297.6087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10614013671875,0.7722455859184265,0.2110113948583603,0.2001037299633026,297.592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10662841796875,0.8219886422157288,0.2542771995067596,1.1433178186416626,291.1075134277344,285.6651916503906,291.1700134277344,285.8064880371094,289.16845703125,297.8796081542969,291.1112365722656,1.0,0.4883126616477966,1.0,1.0,0.0,1.0,-2.643033266067505,2.643027782440185,5.616671387542738e-06,2.041534423828125,0.0,0.0,0.0,96.73577117919922,123.0,104.06822967529295,-0.0,1490.2972412109375,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042420,298.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15264892578125,0.9990000128746032,0.6215853095054626,0.4175522625446319,297.69635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8186413049697876,0.2543136477470398,0.240722581744194,297.6129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1519470214844,0.8650626540184021,0.3023693561553955,0.2114459127187729,297.6097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.7736414670944214,0.2145952582359314,0.2035581469535827,297.5914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515808105469,0.8223367929458618,0.2575773298740387,1.1584231853485107,291.1524353027344,285.6546325683594,291.2139892578125,285.84063720703125,289.2124938964844,297.8778381347656,291.1560974121094,1.0,0.4948488175868988,1.0,1.0,0.0,1.0,-2.679242849349976,2.679237127304077,5.771927590103587e-06,2.0696499347686768,0.0,0.0,0.0,99.22210693359376,123.0,103.9624252319336,-0.0,1551.6566162109375,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042480,298.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825561523437,0.9990000128746032,0.6261444091796875,0.4206637144088745,297.6972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1814880371094,0.8196320533752441,0.2571670413017273,0.2434514313936233,297.61346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1818542480469,0.8652213215827942,0.3047676980495453,0.2131389528512954,297.61004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810302734375,0.7746002674102783,0.2169533818960189,0.2058271467685699,297.5907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815185546875,0.8226156830787659,0.2597447037696838,1.1683249473571775,291.1823425292969,285.6476135253906,291.24334716796875,285.86346435546875,289.2418212890625,297.8766784667969,291.1859741210937,1.0,0.4991099834442138,1.0,1.0,0.0,1.0,-2.7029216289520264,2.702915668487549,5.8745986279973295e-06,2.0880351066589355,0.0,0.0,0.0,100.84445190429688,126.0,103.89572143554688,-0.0,1592.5865478515625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042540,298.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2403869628906,0.9990000128746032,0.6349844932556152,0.4263428151607513,297.6983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.23931884765625,0.8216519951820374,0.2626492083072662,0.2486857622861862,297.6142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2396850585937,0.8657285571098328,0.3093906939029693,0.2163968384265899,297.6099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2388916015625,0.7765414714813232,0.2214565277099609,0.2101516872644424,297.5888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2393493652344,0.8232773542404175,0.2638752162456512,1.187156319618225,291.2401733398437,285.63397216796875,291.3000793457031,285.9076843261719,289.2986145019531,297.87457275390625,291.2437438964844,1.0,0.507148802280426,1.0,1.0,0.0,1.0,-2.747780561447144,2.747774362564087,6.071584721212275e-06,2.12286376953125,0.0,0.0,0.0,103.89978790283205,126.0,103.77779388427734,-0.0,1671.84033203125,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042600,298.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572631835937,0.9990000128746032,0.6375757455825806,0.4279188513755798,297.6986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2562255859375,0.8222699165344238,0.2642444670200348,0.2502069473266601,297.61444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2565612792969,0.8659269213676453,0.310739517211914,0.2173461467027664,297.6098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2557983398437,0.7771332263946533,0.22276072204113,0.2114021778106689,297.5881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2562255859375,0.823502779006958,0.2650696039199829,1.1925926208496094,291.2570495605469,285.6300048828125,291.3166809082031,285.9206237792969,289.315185546875,297.8739929199219,291.2605895996094,1.0,0.5094515681266785,1.0,1.0,0.0,1.0,-2.760680675506592,2.760674476623535,6.128833319962723e-06,2.1328792572021484,0.0,0.0,0.0,104.7724609375,129.0,103.74644470214844,-0.0,1695.041748046875,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.555208381589888e-21,-4.277604190794944e-21,-4.277604190794944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042660,298.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1993713378906,0.9990000128746032,0.6428854465484619,0.431833803653717,297.6943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3205261230469,0.823760986328125,0.267767459154129,0.2539682388305664,297.6083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.28173828125,0.8663882613182068,0.313488632440567,0.2196851968765258,297.6052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3669128417969,0.7785513401031494,0.2256170213222503,0.2144832462072372,297.58160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3201904296875,0.8240206241607666,0.2675765752792358,1.205936312675476,290.2237854003906,285.6200561523437,291.358154296875,285.9530334472656,289.356689453125,297.8652038574219,289.8191833496094,1.0,0.5151268243789673,1.0,1.0,0.0,1.0,-2.792459487915039,2.7924532890319824,6.271073289099149e-06,2.1575818061828613,0.9952967166900636,0.9952967166900636,0.0,106.94781494140624,129.0,8255.4873046875,-0.0,1753.1614990234375,1.0,283.14990234375,290.9430236816406,285.5187683105469,285.9989013671875,293.1499938964844,293.1499938964844,283.1499938964844,1526.4853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7837824821472168,0.7837936282157898,9.333105310815881e-08,4.154112815856934,4.154101848602295,1.0641623703122605e-05,0.0,0.0,-0.0,3059.0400390625,0.0,16.637338638305664,1871.2371826171875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12042720,297.89678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7164001464844,0.9990000128746032,0.6341448426246643,0.4430959522724151,297.6365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7613830566406,0.8176467418670654,0.2651350796222687,0.2544656097888946,297.5315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.74688720703125,0.8582791686058044,0.3085221648216247,0.2191003710031509,297.5549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7806396484375,0.7721872329711914,0.2232242673635482,0.2148105353116989,297.5209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7615661621094,0.8171210885047913,0.2640417218208313,1.2046222686767578,287.7257385253906,285.6123962402344,291.3900146484375,285.9779357910156,289.3885498046875,297.7555236816406,287.5968017578125,1.0,0.518843412399292,1.0,1.0,0.0,1.0,-2.8047566413879395,2.804750204086304,6.327924893412273e-06,2.167769432067871,0.9801030158996582,0.9801030158996582,0.0,110.35873413085938,132.0,12436.4921875,-0.0,1788.2310791015625,1.0,283.1499938964844,287.7657775878906,286.5582275390625,287.18292236328125,293.1499938964844,293.1499938964844,283.1499938964844,1783.1907958984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.878710150718689,0.8787120580673218,5.4012780026369e-08,4.261782646179199,4.261772632598877,9.821229468798263e-06,0.0,0.0,-0.0,2982.37744140625,0.0,21.06882095336914,1894.8690185546875,0.0,0.0,0.2283605933189392,1.0,0.0,3.0,1.0,0.0
12042780,297.4798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2858581542969,0.9990000128746032,0.6013349294662476,0.4963216781616211,297.4634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2976379394531,0.7774165272712708,0.2537311017513275,0.2454578429460525,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.294677734375,0.8152016997337341,0.291739284992218,0.2085467875003814,297.40093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3019104003906,0.7351110577583313,0.2127276510000229,0.2066116631031036,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.29791259765625,0.7742587924003601,0.249864712357521,1.1504558324813845,286.2893371582031,285.59478759765625,291.4633483886719,286.0354309082031,289.4618530273437,297.44146728515625,286.2594299316406,1.0,0.5228009223937988,1.0,1.0,0.0,1.0,-2.7703123092651367,2.77030611038208,6.174772806843976e-06,2.14175796508789,0.97745543718338,0.97745543718338,0.0,123.9368896484375,120.0,15001.140625,-0.0,1799.8741455078125,1.0,283.1499938964844,285.8393859863281,288.4300537109375,289.03125,293.1499938964844,293.1499938964844,283.1499938964844,4588.8583984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.4043809175491333,1.4043843746185305,1.316076918556064e-07,4.265920639038086,4.265911102294922,9.785958354768807e-06,0.0,0.0,-0.0,3433.20361328125,0.0,85.19803619384766,1895.4366455078125,0.0,0.0,0.3563021421432495,1.0,0.0,3.0,1.0,0.0
12042840,297.4798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2858581542969,0.9990000128746032,0.6013349294662476,0.4963216781616211,297.4634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2976379394531,0.7774165272712708,0.2537311017513275,0.2454578429460525,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.294677734375,0.8152016997337341,0.291739284992218,0.2085467875003814,297.40093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3019104003906,0.7351110577583313,0.2127276510000229,0.2066116631031036,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.29791259765625,0.7742587924003601,0.249864712357521,1.1504558324813845,286.2893371582031,285.59478759765625,291.4633483886719,286.0354309082031,289.4618530273437,297.44146728515625,286.2594299316406,1.0,0.5228009223937988,1.0,1.0,0.0,1.0,-2.7703123092651367,2.77030611038208,6.174772806843976e-06,2.14175796508789,0.97745543718338,0.97745543718338,0.0,123.9368896484375,120.0,15001.140625,-0.0,1799.8741455078125,1.0,283.1499938964844,285.8393859863281,288.4300537109375,289.03125,293.1499938964844,293.1499938964844,283.1499938964844,4588.8583984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.4043809175491333,1.4043843746185305,1.316076918556064e-07,4.265920639038086,4.265911102294922,9.785958354768807e-06,0.0,0.0,-0.0,3433.20361328125,0.0,85.19803619384766,1895.4366455078125,0.0,0.0,0.3563021421432495,1.0,0.0,3.0,1.0,0.0
12042900,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9894714355469,0.9990000128746032,0.585411787033081,0.5139713287353516,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9985656738281,0.7632408142089844,0.2487797737121582,0.2406399101018905,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964599609375,0.7993201017379761,0.2851459681987762,0.203612595796585,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0017395019531,0.7222362756729126,0.2079805582761764,0.2020715475082397,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9988708496094,0.7586743831634521,0.2433979213237762,1.1209036111831665,285.9923400878906,285.58599853515625,291.5,286.064208984375,289.4985046386719,297.3191833496094,285.9703063964844,1.0,0.5209956169128418,1.0,1.0,0.0,1.0,-2.7388479709625244,2.738841772079468,6.035659680492245e-06,2.117597818374634,0.9772289991378784,0.9772289991378784,0.0,128.07945251464844,120.0,15637.0712890625,-0.0,1771.544677734375,1.0,283.1499938964844,285.50146484375,289.2938232421875,289.9386291503906,293.1499938964844,293.1499938964844,283.1499938964844,6313.564453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0378106608986854,1.0,0.0,0.0,1.647206425666809,1.6472111940383911,1.8104641696936602e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,3679.701416015625,0.0,137.4752960205078,1895.4371337890625,0.0,0.0,0.4127177298069,1.0,0.0,3.0,1.0,0.0
12042960,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7837219238281,0.9973154067993164,0.5709996819496155,0.5204194188117981,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7904357910156,0.7530512809753418,0.2446846663951873,0.2365208268165588,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7889404296875,0.7874133586883545,0.2798598706722259,0.1995917558670044,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.79278564453125,0.7121067643165588,0.2039055079221725,0.1980545818805694,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7907409667969,0.7471262812614441,0.2378069311380386,1.094627022743225,285.7859191894531,285.62945556640625,291.5366516113281,286.093017578125,289.53515625,297.2436218261719,285.7696228027344,1.0,0.5174105167388916,1.0,1.0,0.0,1.0,-2.7005538940429688,2.700547933578491,5.869137112313183e-06,2.0885016918182373,0.9759083986282348,0.9759083986282348,0.0,130.53602600097656,108.0,15998.48046875,-0.0,1725.7447509765625,1.0,283.1499938964844,285.2673645019531,290.1368713378906,290.8201599121094,293.1499938964844,293.1499938964844,283.1499938964844,7986.7255859375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1831186115741729,1.0,0.0,0.0,1.8519127368927,1.8519186973571773,2.288413156747993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3909.63916015625,0.0,195.38739013671875,1895.4371337890625,0.0,0.0,0.4652678668498993,1.0,0.0,3.0,1.0,0.0
12043020,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4883728027344,0.9807090759277344,0.5530897974967957,0.5013769268989563,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4925537109375,0.7408263683319092,0.2387362271547317,0.2303800880908966,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4916381835937,0.7727834582328796,0.2721876502037048,0.1937255263328552,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4940490722656,0.6978009343147278,0.1975903064012527,0.1916806399822235,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4928283691406,0.732144832611084,0.2288573682308197,1.0520496368408203,285.4897766113281,285.66119384765625,291.6099853515625,286.15069580078125,289.6084289550781,297.16729736328125,285.4794921875,1.0,0.5055078268051147,1.0,1.0,0.0,1.0,-2.604283332824707,2.604277849197388,5.45697866982664e-06,2.013474941253662,0.9715811014175416,0.9715811014175416,0.0,131.3649139404297,96.0,16299.6787109375,-0.0,1591.75439453125,1.0,283.1499938964844,284.9339904785156,290.5629272460937,291.7347717285156,293.1499938964844,293.1499938964844,283.1499938964844,11501.27734375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5042146444320679,1.0,0.0,0.0,2.215514898300171,2.2155232429504395,3.275236792887881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4026.57275390625,0.0,334.8687744140625,1895.4371337890625,0.0,520.0208129882812,0.5536891222000122,1.0,0.0,3.0,1.0,0.0
12043080,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4883728027344,0.9807090759277344,0.5530897974967957,0.5013769268989563,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4925537109375,0.7408263683319092,0.2387362271547317,0.2303800880908966,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4916381835937,0.7727834582328796,0.2721876502037048,0.1937255263328552,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4940490722656,0.6978009343147278,0.1975903064012527,0.1916806399822235,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4928283691406,0.732144832611084,0.2288573682308197,1.0520496368408203,285.4897766113281,285.66119384765625,291.6099853515625,286.15069580078125,289.6084289550781,297.16729736328125,285.4794921875,1.0,0.5055078268051147,1.0,1.0,0.0,1.0,-2.604283332824707,2.604277849197388,5.45697866982664e-06,2.013474941253662,0.9715811014175416,0.9715811014175416,0.0,131.3649139404297,96.0,16299.6787109375,-0.0,1591.75439453125,1.0,283.1499938964844,284.9339904785156,290.5629272460937,291.7347717285156,293.1499938964844,293.1499938964844,283.1499938964844,11501.27734375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5042146444320679,1.0,0.0,0.0,2.215514898300171,2.2155232429504395,3.275236792887881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4026.57275390625,0.0,334.8687744140625,1895.4371337890625,0.0,520.0208129882812,0.5536891222000122,1.0,0.0,3.0,1.0,0.0
12043140,296.9065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3337097167969,0.9833056330680848,0.5450021028518677,0.4926983714103699,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3363647460937,0.743325412273407,0.2355871349573135,0.2267712950706482,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3357849121094,0.7749239802360535,0.2678651511669159,0.190202996134758,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3373718261719,0.6990277767181396,0.1938847452402115,0.187588557600975,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33660888671875,0.7319740056991577,0.2232598811388015,1.023730754852295,285.3345947265625,285.6434326171875,291.6734313964844,286.20068359375,289.6718139648437,297.1234436035156,285.3279724121094,1.0,0.4937179088592529,1.0,1.0,0.0,1.0,-2.546321153640747,2.546315908432007,5.2161203711875714e-06,1.96832537651062,0.9669005274772644,0.9669005274772644,0.0,124.90330505371094,96.0,16441.919921875,-0.0,1484.7381591796875,1.0,283.1499938964844,284.7560119628906,290.0294189453125,291.350341796875,293.1499938964844,293.1499938964844,283.1499938964844,14404.4169921875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6429625153541565,1.0,0.0,0.0,2.4693307876586914,2.469341278076172,4.0686646229914913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3890.284423828125,0.0,464.2403869628906,1895.4371337890625,0.0,1193.0096435546875,0.6125009059906006,1.0,0.0,3.0,1.0,0.0
12043200,296.9009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.31640625,0.984598994255066,0.5440412163734436,0.4916815459728241,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31884765625,0.7444286346435547,0.2352258265018463,0.2263276129961013,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3183288574219,0.7760524749755859,0.2673299908638,0.1897519379854202,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3197937011719,0.699977695941925,0.1934264004230499,0.1870571672916412,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.319091796875,0.7326444983482361,0.2225339412689209,1.0199528932571411,285.3172302246094,285.69000244140625,291.6833190917969,286.20849609375,289.6817321777344,297.1184997558594,285.31109619140625,1.0,0.4918411076068878,1.0,1.0,0.0,1.0,-2.538844108581543,2.5388388633728027,5.1854553930752445e-06,1.962504267692566,0.965478241443634,0.965478241443634,0.0,123.5641632080078,84.0,16455.58984375,-0.0,1469.0548095703125,1.0,283.1499938964844,284.7359619140625,289.9389343261719,291.2607727050781,293.1499938964844,293.1499938964844,283.1499938964844,14792.6748046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6541837453842163,1.0,0.0,0.0,2.5008676052093506,2.5008785724639893,4.173253671524435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3866.663818359375,0.0,482.3477783203125,1895.4371337890625,0.0,1269.65478515625,0.6231138706207275,1.0,0.0,3.0,1.0,0.0
12043260,296.8750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.21307373046875,0.998189389705658,0.5382393002510071,0.4856035411357879,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2145690917969,0.7574185729026794,0.2333733141422271,0.2238440662622451,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142639160156,0.7895289659500122,0.264183759689331,0.1870199739933014,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.21514892578125,0.7117668390274048,0.1908135712146759,0.1838717311620712,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2147521972656,0.7421614527702332,0.2181119322776794,0.9964110255241394,285.2135925292969,285.71588134765625,291.75665283203125,286.2663269042969,289.7550354003906,297.093505859375,285.2098388671875,1.0,0.4780090153217315,1.0,1.0,0.0,1.0,-2.493089199066162,2.493084192276001,4.999872544431128e-06,1.926916480064392,0.9581655263900756,0.9581655263900756,0.0,112.18683624267578,72.0,16567.345703125,-0.0,1361.39892578125,1.0,283.1499938964844,284.6131896972656,289.4286499023437,290.68487548828125,293.1499938964844,293.1499938964844,283.1499938964844,17709.09765625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6813123226165771,1.0,0.0,0.0,2.7201552391052246,2.720168113708496,4.93720051508717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3734.581298828125,0.0,621.84521484375,1895.4371337890625,0.0,1466.5103759765625,0.6765901446342468,1.0,0.0,3.0,1.0,0.0
12043320,296.8750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.21307373046875,0.998189389705658,0.5382393002510071,0.4856035411357879,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2145690917969,0.7574185729026794,0.2333733141422271,0.2238440662622451,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142639160156,0.7895289659500122,0.264183759689331,0.1870199739933014,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.21514892578125,0.7117668390274048,0.1908135712146759,0.1838717311620712,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2147521972656,0.7421614527702332,0.2181119322776794,0.9964110255241394,285.2135925292969,285.71588134765625,291.75665283203125,286.2663269042969,289.7550354003906,297.093505859375,285.2098388671875,1.0,0.4780090153217315,1.0,1.0,0.0,1.0,-2.493089199066162,2.493084192276001,4.999872544431128e-06,1.926916480064392,0.9581655263900756,0.9581655263900756,0.0,112.18683624267578,72.0,16567.345703125,-0.0,1361.39892578125,1.0,283.1499938964844,284.6131896972656,289.4286499023437,290.68487548828125,293.1499938964844,293.1499938964844,283.1499938964844,17709.09765625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6813123226165771,1.0,0.0,0.0,2.7201552391052246,2.720168113708496,4.93720051508717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3734.581298828125,0.0,621.84521484375,1895.4371337890625,0.0,1466.5103759765625,0.6765901446342468,1.0,0.0,3.0,1.0,0.0
12043380,296.89129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1391906738281,0.9990000128746032,0.5363317728042603,0.4603981673717499,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1403503417969,0.7713964581489563,0.2325218915939331,0.2225210964679718,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1401062011719,0.803365170955658,0.2619374394416809,0.1850961744785308,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1408386230469,0.7232187986373901,0.1891635656356811,0.1817994713783264,296.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1405029296875,0.7525320649147034,0.2148888409137725,0.9792820811271667,285.1395874023437,285.7388000488281,291.8299865722656,286.32421875,289.8283386230469,297.08404541015625,285.1363525390625,1.0,0.4633160531520843,1.0,1.0,0.0,1.0,-2.435912847518921,2.435908079147339,4.773554792336654e-06,1.882830619812012,0.9498125314712524,0.9498125314712524,0.0,102.17438507080078,60.0,16542.58203125,-0.0,1249.2611083984375,1.0,283.1499938964844,284.5250549316406,289.2303466796875,290.4048156738281,293.1499938964844,293.1499938964844,283.1499938964844,20232.908203125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6580662131309509,1.0,0.0,0.0,2.8869452476501465,2.886960029602051,5.561224725170177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3680.052001953125,0.0,745.0802612304688,1895.4371337890625,0.0,1296.8494873046875,0.7174518704414368,1.0,0.0,3.0,1.0,0.0
12043440,296.89129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1391906738281,0.9990000128746032,0.5363317728042603,0.4603981673717499,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1403503417969,0.7713964581489563,0.2325218915939331,0.2225210964679718,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1401062011719,0.803365170955658,0.2619374394416809,0.1850961744785308,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1408386230469,0.7232187986373901,0.1891635656356811,0.1817994713783264,296.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1405029296875,0.7525320649147034,0.2148888409137725,0.9792820811271667,285.1395874023437,285.7388000488281,291.8299865722656,286.32421875,289.8283386230469,297.08404541015625,285.1363525390625,1.0,0.4633160531520843,1.0,1.0,0.0,1.0,-2.435912847518921,2.435908079147339,4.773554792336654e-06,1.882830619812012,0.9498125314712524,0.9498125314712524,0.0,102.17438507080078,60.0,16542.58203125,-0.0,1249.2611083984375,1.0,283.1499938964844,284.5250549316406,289.2303466796875,290.4048156738281,293.1499938964844,293.1499938964844,283.1499938964844,20232.908203125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6580662131309509,1.0,0.0,0.0,2.8869452476501465,2.886960029602051,5.561224725170177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3680.052001953125,0.0,745.0802612304688,1895.4371337890625,0.0,1296.8494873046875,0.7174518704414368,1.0,0.0,3.0,1.0,0.0
12043500,296.9225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068725585937,0.9990000128746032,0.5377568602561951,0.4447145462036133,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1079406738281,0.7800371646881104,0.2323509305715561,0.2221207320690155,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10772705078125,0.8115710616111755,0.2610163688659668,0.1842909604310989,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084289550781,0.7300372123718262,0.188587412238121,0.1810174584388733,296.9961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1081237792969,0.7593059539794922,0.2136182934045791,0.9723265171051024,285.10723876953125,285.726318359375,291.8666687011719,286.3531494140625,289.8649597167969,297.08026123046875,285.1041259765625,1.0,0.4556452929973602,1.0,1.0,0.0,1.0,-2.406325578689575,2.4063210487365723,4.658332727558445e-06,1.8598934412002563,0.945484220981598,0.945484220981598,0.0,97.01649475097656,60.0,16507.14453125,-0.0,1193.2001953125,1.0,283.1499938964844,284.4867553710937,289.21533203125,290.3604431152344,293.1499938964844,293.1499938964844,283.1499938964844,21490.0625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6417304873466492,1.0,0.0,0.0,2.962380886077881,2.9623963832855225,5.85565032906743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3674.311279296875,0.0,806.1558227539062,1895.4371337890625,0.0,1184.7755126953125,0.733246922492981,1.0,0.0,3.0,1.0,0.0
12043560,296.96649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818786621094,0.9990000128746032,0.5406208038330078,0.427909642457962,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08270263671875,0.7900583148002625,0.2323119789361953,0.2218512445688247,297.0299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.8205433487892151,0.2601965665817261,0.1835591197013855,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830993652344,0.7379514575004578,0.1881399154663086,0.1803635060787201,296.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828552246094,0.7674639821052551,0.2125274240970611,0.9662349820137024,285.0821533203125,285.7587890625,291.9033203125,286.3821105957031,289.901611328125,297.0792541503906,285.0796203613281,1.0,0.4478148221969604,1.0,1.0,0.0,1.0,-2.3768298625946045,2.3768253326416016,4.544911007542396e-06,1.8370221853256223,0.9405444264411926,0.9405444264411926,0.0,91.73523712158205,63.0,16444.859375,-0.0,1137.989990234375,1.0,283.1499938964844,284.458251953125,289.234619140625,290.3575439453125,293.1499938964844,293.1499938964844,283.1499938964844,22413.98828125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.626276969909668,1.0,0.0,0.0,3.0132884979248047,3.0133044719696045,6.058634198780055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3676.239501953125,0.0,849.5404052734375,1895.4371337890625,0.0,1084.67138671875,0.7486407160758972,1.0,0.0,3.0,1.0,0.0
12043620,297.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.9990000128746032,0.5460625886917114,0.4110776782035827,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530090332031,0.8008759617805481,0.2324468195438385,0.2217408120632171,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.8296747207641602,0.259229302406311,0.182722195982933,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.7464693784713745,0.1877137422561645,0.1797252297401428,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.7760517001152039,0.2112561762332916,0.95939040184021,285.0526123046875,285.7408447265625,291.95318603515625,286.42144775390625,289.95147705078125,297.0904846191406,285.0508728027344,1.0,0.440289705991745,1.0,1.0,0.0,1.0,-2.3464646339416504,2.3464601039886475,4.429298769537127e-06,1.8132725954055784,0.9341904520988464,0.9341904520988464,0.0,86.59262084960938,63.0,16410.626953125,-0.0,1083.6365966796875,1.0,283.1499938964844,284.42333984375,289.29400634765625,290.3993530273437,293.1499938964844,293.1499938964844,283.1499938964844,23834.22265625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6092750430107117,1.0,0.0,0.0,3.08694839477539,3.086965322494507,6.358462201205839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3689.9267578125,0.0,915.34521484375,1895.4371337890625,0.0,981.6636962890624,0.7641081213951111,1.0,0.0,3.0,1.0,0.0
12043680,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.9990000128746032,0.5488218665122986,0.4047696590423584,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.8051619529724121,0.2325690388679504,0.2217690795660019,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.8331862092018127,0.2588216066360473,0.1823777705430984,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.7498611211776733,0.1875692903995514,0.1795030236244201,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.7793537378311157,0.2107058465480804,0.9565413594245912,285.0439147949219,285.77587890625,291.9766540527344,286.4399719238281,289.97491455078125,297.10223388671875,285.04254150390625,1.0,0.4373774230480194,1.0,1.0,0.0,1.0,-2.3348138332366943,2.3348093032836914,4.3854211071447935e-06,1.8041973114013672,0.930669605731964,0.930669605731964,0.0,84.70528411865234,66.0,16399.203125,-0.0,1063.4619140625,1.0,283.1499938964844,284.41278076171875,289.32879638671875,290.4296264648437,293.1499938964844,293.1499938964844,283.1499938964844,24319.77734375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6032527089118958,1.0,0.0,0.0,3.1091997623443604,3.109216928482056,6.450458727158548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3698.3466796875,0.0,936.1791381835938,1895.4371337890625,0.0,947.0634155273438,0.7725797891616821,1.0,0.0,3.0,1.0,0.0
12043740,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.9990000128746032,0.5566005706787109,0.3900504112243652,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.8154354691505432,0.2331289798021316,0.2220978140830993,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8415803909301758,0.2576956152915954,0.18145452439785,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.7582745552062988,0.1872841715812683,0.1790384650230407,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.7870817184448242,0.2091943025588989,0.9487573504447936,285.0220947265625,285.7900085449219,292.04998779296875,286.4978332519531,290.0482177734375,297.1397705078125,285.0214538574219,1.0,0.4304561018943786,1.0,1.0,0.0,1.0,-2.3064992427825928,2.306494951248169,4.279739641788183e-06,1.782140016555786,0.920446753501892,0.920446753501892,0.0,80.36656188964844,69.0,16411.833984375,-0.0,1016.173583984375,1.0,283.1499938964844,284.3837890625,289.44390869140625,290.5431213378906,293.1499938964844,293.1499938964844,283.1499938964844,26013.697265625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5925233364105225,1.0,0.0,0.0,3.1823413372039795,3.182359218597412,6.75751152812154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3728.8037109375,0.0,1007.3125610351562,1895.4371337890625,0.0,888.0233154296875,0.7911134958267212,1.0,0.0,3.0,1.0,0.0
12043800,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.9990000128746032,0.5566005706787109,0.3900504112243652,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.8154354691505432,0.2331289798021316,0.2220978140830993,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8415803909301758,0.2576956152915954,0.18145452439785,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.7582745552062988,0.1872841715812683,0.1790384650230407,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.7870817184448242,0.2091943025588989,0.9487573504447936,285.0220947265625,285.7900085449219,292.04998779296875,286.4978332519531,290.0482177734375,297.1397705078125,285.0214538574219,1.0,0.4304561018943786,1.0,1.0,0.0,1.0,-2.3064992427825928,2.306494951248169,4.279739641788183e-06,1.782140016555786,0.920446753501892,0.920446753501892,0.0,80.36656188964844,69.0,16411.833984375,-0.0,1016.173583984375,1.0,283.1499938964844,284.3837890625,289.44390869140625,290.5431213378906,293.1499938964844,293.1499938964844,283.1499938964844,26013.697265625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5925233364105225,1.0,0.0,0.0,3.1823413372039795,3.182359218597412,6.75751152812154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3728.8037109375,0.0,1007.3125610351562,1895.4371337890625,0.0,888.0233154296875,0.7911134958267212,1.0,0.0,3.0,1.0,0.0
12043860,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9990000128746032,0.5624963641166687,0.3813874721527099,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8219324946403503,0.2339079678058624,0.2227065563201904,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.846502959728241,0.2567533254623413,0.1807112395763397,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7636228799819946,0.1871955245733261,0.1788342744112014,297.0074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7914223074913025,0.2079866230487823,0.9426811933517456,285.0113830566406,285.8012084960937,292.1233215332031,286.5556335449219,290.1215515136719,297.1676940917969,285.01123046875,1.0,0.4262089431285858,1.0,1.0,0.0,1.0,-2.288380146026612,2.2883758544921875,4.212824023852591e-06,1.7680253982543943,0.9100195169448853,0.9100195169448853,0.0,77.83473205566406,72.0,16469.80078125,-0.0,987.4212036132812,1.0,283.1499938964844,284.3660888671875,289.5451354980469,290.6527709960937,293.1499938964844,293.1499938964844,283.1499938964844,27552.97265625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5908003449440002,1.0,0.0,0.0,3.2383716106414795,3.2383904457092285,6.997560717536544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3757.6142578125,0.0,1065.5450439453125,1895.4371337890625,0.0,878.8665771484375,0.8056033849716187,1.0,0.0,3.0,1.0,0.0
12043920,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9990000128746032,0.5624963641166687,0.3813874721527099,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8219324946403503,0.2339079678058624,0.2227065563201904,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.846502959728241,0.2567533254623413,0.1807112395763397,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7636228799819946,0.1871955245733261,0.1788342744112014,297.0074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7914223074913025,0.2079866230487823,0.9426811933517456,285.0113830566406,285.8012084960937,292.1233215332031,286.5556335449219,290.1215515136719,297.1676940917969,285.01123046875,1.0,0.4262089431285858,1.0,1.0,0.0,1.0,-2.288380146026612,2.2883758544921875,4.212824023852591e-06,1.7680253982543943,0.9100195169448853,0.9100195169448853,0.0,77.83473205566406,72.0,16469.80078125,-0.0,987.4212036132812,1.0,283.1499938964844,284.3660888671875,289.5451354980469,290.6527709960937,293.1499938964844,293.1499938964844,283.1499938964844,27552.97265625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5908003449440002,1.0,0.0,0.0,3.2383716106414795,3.2383904457092285,6.997560717536544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3757.6142578125,0.0,1065.5450439453125,1895.4371337890625,0.0,878.8665771484375,0.8056033849716187,1.0,0.0,3.0,1.0,0.0
12043980,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.9990000128746032,0.5668043494224548,0.3774698078632355,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8255259990692139,0.2348556965589523,0.2235288023948669,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.848395824432373,0.2559564113616943,0.1801069229841232,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7662307620048523,0.1872503012418747,0.1788203567266464,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7927988767623901,0.2069544792175293,0.937733829021454,285.0087585449219,285.8094787597656,292.1966552734375,286.6133728027344,290.19488525390625,297.1876220703125,285.0090026855469,1.0,0.4239929318428039,1.0,1.0,0.0,1.0,-2.277970790863037,2.2779667377471924,4.174642981524812e-06,1.759921908378601,0.8995140790939331,0.8995140790939331,0.0,76.63945770263672,75.0,16564.306640625,-0.0,972.0978393554688,1.0,283.1499938964844,284.3565673828125,289.6244506835937,290.7434997558594,293.1499938964844,293.1499938964844,283.1499938964844,28981.189453125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5933734178543091,1.0,0.0,0.0,3.28136944770813,3.281388759613037,7.184615924415994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3782.2744140625,0.0,1113.20751953125,1895.4371337890625,0.0,892.5737915039062,0.8170291185379028,1.0,0.0,3.0,1.0,0.0
12044040,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.9990000128746032,0.5668043494224548,0.3774698078632355,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8255259990692139,0.2348556965589523,0.2235288023948669,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.848395824432373,0.2559564113616943,0.1801069229841232,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7662307620048523,0.1872503012418747,0.1788203567266464,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7927988767623901,0.2069544792175293,0.937733829021454,285.0087585449219,285.8094787597656,292.1966552734375,286.6133728027344,290.19488525390625,297.1876220703125,285.0090026855469,1.0,0.4239929318428039,1.0,1.0,0.0,1.0,-2.277970790863037,2.2779667377471924,4.174642981524812e-06,1.759921908378601,0.8995140790939331,0.8995140790939331,0.0,76.63945770263672,75.0,16564.306640625,-0.0,972.0978393554688,1.0,283.1499938964844,284.3565673828125,289.6244506835937,290.7434997558594,293.1499938964844,293.1499938964844,283.1499938964844,28981.189453125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5933734178543091,1.0,0.0,0.0,3.28136944770813,3.281388759613037,7.184615924415994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3782.2744140625,0.0,1113.20751953125,1895.4371337890625,0.0,892.5737915039062,0.8170291185379028,1.0,0.0,3.0,1.0,0.0
