time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12044100,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.9990000128746032,0.5684714317321777,0.3769637942314148,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8264157176017761,0.2353802174329757,0.2240044027566909,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8483698964118958,0.2556038498878479,0.1798483431339264,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7666431665420532,0.1873188018798828,0.1788687855005264,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7925226092338562,0.2064767777919769,0.9355263113975524,285.00848388671875,285.7933349609375,292.2333374023437,286.6421813964844,290.2315368652344,297.1947631835937,285.0086975097656,1.0,0.4234887063503265,1.0,1.0,0.0,1.0,-2.2750279903411865,2.275023937225342,4.163887297181645e-06,1.7576336860656738,0.8944401144981384,0.8944401144981384,0.0,76.43789672851562,75.0,16628.369140625,-0.0,968.317626953125,1.0,283.1499938964844,284.3521423339844,289.6577453613281,290.7828063964844,293.1499938964844,293.1499938964844,283.1499938964844,29819.2421875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59517902135849,1.0,0.0,0.0,3.3063647747039795,3.306384563446045,7.294488568732049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3793.81298828125,0.0,1141.5172119140625,1895.4371337890625,0.0,902.31201171875,0.8208651542663574,1.0,0.0,3.0,1.0,0.0
12044160,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.9990000128746032,0.5698537826538086,0.3772795796394348,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8267852663993835,0.2359335869550705,0.2245149612426757,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8477874398231506,0.2552787065505981,0.1796139031648636,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.7665399312973022,0.1874097138643264,0.1789464056491851,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.7916871309280396,0.2060160040855407,0.9334371089935304,285.0121459960937,285.8147888183594,292.2699890136719,286.6709899902344,290.2682189941406,297.2001953125,285.0126953125,1.0,0.423319011926651,1.0,1.0,0.0,1.0,-2.27332091331482,2.2733166217803955,4.157659077463904e-06,1.7563090324401855,0.8890359997749329,0.8890359997749329,0.0,76.45735931396484,78.0,16687.21484375,-0.0,966.6571655273438,1.0,283.1499938964844,284.3531188964844,289.6878967285156,290.8179626464844,293.1499938964844,293.1499938964844,283.1499938964844,30329.9609375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5969535112380981,1.0,0.0,0.0,3.314248323440552,3.314268112182617,7.329314826165501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3804.0146484375,0.0,1152.2044677734375,1895.4371337890625,0.0,911.9788208007812,0.8200889825820923,1.0,0.0,3.0,1.0,0.0
12044220,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.9990000128746032,0.5719304084777832,0.3798978924751282,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.8263006210327148,0.2371450960636139,0.2256467789411544,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.8453353643417358,0.254738837480545,0.1792284548282623,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.7651233077049255,0.1876721233129501,0.1791912019252777,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.7886975407600403,0.2051578313112259,0.9296072125434875,285.03326416015625,285.81719970703125,292.34332275390625,286.728515625,290.3415222167969,297.2071228027344,285.0344543457031,1.0,0.4238150715827942,1.0,1.0,0.0,1.0,-2.273052930831909,2.2730488777160645,4.156698651058832e-06,1.756110429763794,0.8789447546005249,0.8789447546005249,0.0,77.0372543334961,81.0,16794.861328125,-0.0,968.6317138671876,1.0,283.1499938964844,284.3720703125,289.74224853515625,290.8802490234375,293.1499938964844,293.1499938964844,283.1499938964844,30516.931640625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59975665807724,1.0,0.0,0.0,3.281320095062256,3.281339645385742,7.184399919424322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3822.342041015625,0.0,1123.4931640625,1895.4371337890625,0.0,927.4457397460938,0.812421441078186,1.0,0.0,3.0,1.0,0.0
12044280,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.9990000128746032,0.5719304084777832,0.3798978924751282,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.8263006210327148,0.2371450960636139,0.2256467789411544,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.8453353643417358,0.254738837480545,0.1792284548282623,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.7651233077049255,0.1876721233129501,0.1791912019252777,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.7886975407600403,0.2051578313112259,0.9296072125434875,285.03326416015625,285.81719970703125,292.34332275390625,286.728515625,290.3415222167969,297.2071228027344,285.0344543457031,1.0,0.4238150715827942,1.0,1.0,0.0,1.0,-2.273052930831909,2.2730488777160645,4.156698651058832e-06,1.756110429763794,0.8789447546005249,0.8789447546005249,0.0,77.0372543334961,81.0,16794.861328125,-0.0,968.6317138671876,1.0,283.1499938964844,284.3720703125,289.74224853515625,290.8802490234375,293.1499938964844,293.1499938964844,283.1499938964844,30516.931640625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59975665807724,1.0,0.0,0.0,3.281320095062256,3.281339645385742,7.184399919424322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3822.342041015625,0.0,1123.4931640625,1895.4371337890625,0.0,927.4457397460938,0.812421441078186,1.0,0.0,3.0,1.0,0.0
12044340,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.9990000128746032,0.5732396245002747,0.3845447897911072,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.8246347308158875,0.2384954541921615,0.226928636431694,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.8416803479194641,0.2543478906154632,0.1789605468511581,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.7625554800033569,0.188040480017662,0.1795552372932434,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.7844446301460266,0.204383984208107,0.9262430667877196,285.064697265625,285.8166809082031,292.4166564941406,286.7858581542969,290.4148864746094,297.2100524902344,285.0663452148437,1.0,0.4252075254917145,1.0,1.0,0.0,1.0,-2.2762467861175537,2.27624249458313,4.168387931713369e-06,1.7586086988449097,0.8693630695343018,0.8693630695343018,0.0,78.18648529052734,84.0,16908.083984375,-0.0,976.342529296875,1.0,283.1499938964844,284.40289306640625,289.79522705078125,290.93994140625,293.1499938964844,293.1499938964844,283.1499938964844,30174.59765625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6015917062759399,1.0,0.0,0.0,3.220461130142212,3.22048020362854,6.920371902197076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3840.73828125,0.0,1067.2763671875,1895.4371337890625,0.0,937.6996459960938,0.7980559468269348,1.0,0.0,3.0,1.0,0.0
12044400,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.9990000128746032,0.5732396245002747,0.3845447897911072,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.8246347308158875,0.2384954541921615,0.226928636431694,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.8416803479194641,0.2543478906154632,0.1789605468511581,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.7625554800033569,0.188040480017662,0.1795552372932434,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.7844446301460266,0.204383984208107,0.9262430667877196,285.064697265625,285.8166809082031,292.4166564941406,286.7858581542969,290.4148864746094,297.2100524902344,285.0663452148437,1.0,0.4252075254917145,1.0,1.0,0.0,1.0,-2.2762467861175537,2.27624249458313,4.168387931713369e-06,1.7586086988449097,0.8693630695343018,0.8693630695343018,0.0,78.18648529052734,84.0,16908.083984375,-0.0,976.342529296875,1.0,283.1499938964844,284.40289306640625,289.79522705078125,290.93994140625,293.1499938964844,293.1499938964844,283.1499938964844,30174.59765625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6015917062759399,1.0,0.0,0.0,3.220461130142212,3.22048020362854,6.920371902197076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3840.73828125,0.0,1067.2763671875,1895.4371337890625,0.0,937.6996459960938,0.7980559468269348,1.0,0.0,3.0,1.0,0.0
12044460,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10357666015625,0.9990000128746032,0.5739032030105591,0.3906592428684234,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.10302734375,0.8221893310546875,0.2399758845567703,0.2283491790294647,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10308837890625,0.8372774720191956,0.2540956139564514,0.1788014322519302,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1026916503906,0.7592572569847107,0.1885067075490951,0.1800275444984436,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1028137207031,0.7793859243392944,0.203690305352211,0.9233081936836244,285.1033935546875,285.8132019042969,292.489990234375,286.8430480957031,290.4882202148437,297.2100830078125,285.1053771972656,1.0,0.4272864758968353,1.0,1.0,0.0,1.0,-2.282146692276001,2.282142400741577,4.190011622995371e-06,1.7632145881652832,0.8604047894477844,0.8604047894477844,0.0,79.76948547363281,87.0,17027.24609375,-0.0,988.5404663085938,1.0,283.1499938964844,284.44195556640625,289.8499755859375,291.0014038085937,293.1499938964844,293.1499938964844,283.1499938964844,29507.1015625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6029161810874939,1.0,0.0,0.0,3.1439828872680664,3.144001245498657,6.595590207325586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3859.97998046875,0.0,997.856689453125,1895.4371337890625,0.0,945.1598510742188,0.7799164056777954,1.0,0.0,3.0,1.0,0.0
12044520,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10357666015625,0.9990000128746032,0.5739032030105591,0.3906592428684234,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.10302734375,0.8221893310546875,0.2399758845567703,0.2283491790294647,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10308837890625,0.8372774720191956,0.2540956139564514,0.1788014322519302,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1026916503906,0.7592572569847107,0.1885067075490951,0.1800275444984436,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1028137207031,0.7793859243392944,0.203690305352211,0.9233081936836244,285.1033935546875,285.8132019042969,292.489990234375,286.8430480957031,290.4882202148437,297.2100830078125,285.1053771972656,1.0,0.4272864758968353,1.0,1.0,0.0,1.0,-2.282146692276001,2.282142400741577,4.190011622995371e-06,1.7632145881652832,0.8604047894477844,0.8604047894477844,0.0,79.76948547363281,87.0,17027.24609375,-0.0,988.5404663085938,1.0,283.1499938964844,284.44195556640625,289.8499755859375,291.0014038085937,293.1499938964844,293.1499938964844,283.1499938964844,29507.1015625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6029161810874939,1.0,0.0,0.0,3.1439828872680664,3.144001245498657,6.595590207325586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3859.97998046875,0.0,997.856689453125,1895.4371337890625,0.0,945.1598510742188,0.7799164056777954,1.0,0.0,3.0,1.0,0.0
12044580,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.147705078125,0.9990000128746032,0.5740037560462952,0.3978189826011657,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1470642089844,0.8192583918571472,0.2415772825479507,0.2298962771892547,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1471252441406,0.832453191280365,0.2539697885513305,0.1787402182817459,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14666748046875,0.7555434703826904,0.1890623420476913,0.180596724152565,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14678955078125,0.7738716006278992,0.2030727714300155,0.9207680225372314,285.1474609375,285.8067932128906,292.5633239746094,286.9000549316406,290.5615539550781,297.20806884765625,285.1496887207031,1.0,0.4298906922340393,1.0,1.0,0.0,1.0,-2.290163040161133,2.290158748626709,4.219478341838112e-06,1.7694679498672483,0.8521674871444702,0.8521674871444702,0.0,81.68541717529297,90.0,17151.62109375,-0.0,1004.2918090820312,1.0,283.1499938964844,284.4870300292969,289.9066772460937,291.0653381347656,293.1499938964844,293.1499938964844,283.1499938964844,28640.814453125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6041902303695679,1.0,0.0,0.0,3.059431552886963,3.0594489574432373,6.245608688004722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3880.035400390625,0.0,923.88232421875,1895.4371337890625,0.0,952.3829956054688,0.7597891092300415,1.0,0.0,3.0,1.0,0.0
12044640,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.147705078125,0.9990000128746032,0.5740037560462952,0.3978189826011657,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1470642089844,0.8192583918571472,0.2415772825479507,0.2298962771892547,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1471252441406,0.832453191280365,0.2539697885513305,0.1787402182817459,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14666748046875,0.7555434703826904,0.1890623420476913,0.180596724152565,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14678955078125,0.7738716006278992,0.2030727714300155,0.9207680225372314,285.1474609375,285.8067932128906,292.5633239746094,286.9000549316406,290.5615539550781,297.20806884765625,285.1496887207031,1.0,0.4298906922340393,1.0,1.0,0.0,1.0,-2.290163040161133,2.290158748626709,4.219478341838112e-06,1.7694679498672483,0.8521674871444702,0.8521674871444702,0.0,81.68541717529297,90.0,17151.62109375,-0.0,1004.2918090820312,1.0,283.1499938964844,284.4870300292969,289.9066772460937,291.0653381347656,293.1499938964844,293.1499938964844,283.1499938964844,28640.814453125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6041902303695679,1.0,0.0,0.0,3.059431552886963,3.0594489574432373,6.245608688004722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3880.035400390625,0.0,923.88232421875,1895.4371337890625,0.0,952.3829956054688,0.7597891092300415,1.0,0.0,3.0,1.0,0.0
12044700,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.17303466796875,0.9990000128746032,0.573862612247467,0.4016893208026886,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1723022460937,0.8176771402359009,0.242420956492424,0.2307133674621582,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17236328125,0.8299539089202881,0.2539508938789367,0.1787425875663757,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1718139648437,0.7536033987998962,0.1893713772296905,0.1809139847755432,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1719665527344,0.7710269093513489,0.202791541814804,0.9196345806121826,285.1727600097656,285.7869873046875,292.6000061035156,286.928466796875,290.59820556640625,297.20654296875,285.1753845214844,1.0,0.4313496947288513,1.0,1.0,0.0,1.0,-2.2948155403137207,2.294811248779297,4.236628228682093e-06,1.7730960845947266,0.8485224843025208,0.8485224843025208,0.0,82.74384307861328,90.0,17207.7109375,-0.0,1013.271484375,1.0,283.1499938964844,284.5139465332031,289.9352111816406,291.0972595214844,293.1499938964844,293.1499938964844,283.1499938964844,28029.4921875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6048732399940491,1.0,0.0,0.0,3.0077056884765625,3.0077226161956787,6.036205491000146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3889.65625,0.0,879.9612426757812,1895.4371337890625,0.0,956.2742309570312,0.7501968741416931,1.0,0.0,3.0,1.0,0.0
12044760,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.19598388671875,0.9990000128746032,0.5736007690429688,0.4057035148143768,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1952819824219,0.8160521984100342,0.2432925999164581,0.2315602600574493,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1953430175781,0.8274301886558533,0.2539601325988769,0.1787674576044082,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1948547363281,0.75164395570755,0.1897005140781402,0.1812533438205719,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1949768066406,0.7681654095649719,0.202528640627861,0.9185971617698668,285.1957092285156,285.7974548339844,292.6366577148437,286.9568176269531,290.6348876953125,297.2047424316406,285.1981201171875,1.0,0.4328967034816742,1.0,1.0,0.0,1.0,-2.299845695495605,2.2998414039611816,4.255210114934016e-06,1.7770178318023682,0.8447399735450745,0.8447399735450745,0.0,83.85755157470703,93.0,17280.244140625,-0.0,1022.8981323242188,1.0,283.1499938964844,284.5366516113281,289.9642944335937,291.1308288574219,293.1499938964844,293.1499938964844,283.1499938964844,27652.84765625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6056524515151978,1.0,0.0,0.0,2.971485614776612,2.9715020656585693,5.891699288440577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3900.577880859375,0.0,850.3449096679688,1895.4371337890625,0.0,960.7290649414062,0.7387762665748596,1.0,0.0,3.0,1.0,0.0
12044820,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2361755371094,0.9990000128746032,0.5729891061782837,0.4120262861251831,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23541259765625,0.8135241866111755,0.2446695566177368,0.2328980416059494,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2354736328125,0.8235692977905273,0.2540259063243866,0.1788423210382461,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2349548339844,0.7486585974693298,0.1902377754449844,0.1818059682846069,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2350769042969,0.7638216614723206,0.2021635770797729,0.9171815514564514,285.23590087890625,285.7662658691406,292.6924133300781,286.99981689453125,290.6906433105469,297.2017822265625,285.238525390625,1.0,0.4353896677494049,1.0,1.0,0.0,1.0,-2.30810022354126,2.308095932006836,4.285794602765236e-06,1.783452391624451,0.8399584889411926,0.8399584889411926,0.0,85.64202880859375,93.0,17375.666015625,-0.0,1038.611083984375,1.0,283.1499938964844,284.5785217285156,290.0079345703125,291.1805419921875,293.1499938964844,293.1499938964844,283.1499938964844,26774.4453125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.606896162033081,1.0,0.0,0.0,2.8996036052703857,2.8996193408966064,5.610099833575077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3915.972900390625,0.0,792.7493896484375,1895.4371337890625,0.0,967.8753051757812,0.7244230508804321,1.0,0.0,3.0,1.0,0.0
12044880,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476806640625,0.9990000128746032,0.5727410912513733,0.4140650928020477,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2469482421875,0.8127197027206421,0.2451164126396179,0.2333336323499679,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2469787597656,0.8223510384559631,0.254058301448822,0.178875595331192,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2464904785156,0.747722864151001,0.1904158592224121,0.1819899976253509,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2466125488281,0.7624618411064148,0.202056273818016,0.916777491569519,285.24737548828125,285.7851867675781,292.7099914550781,287.01336669921875,290.7082214355469,297.2008056640625,285.2499084472656,1.0,0.4362082183361053,1.0,1.0,0.0,1.0,-2.3108479976654053,2.310843706130981,4.296000952308532e-06,1.78559410572052,0.838196337223053,0.838196337223053,0.0,86.22534942626953,96.0,17412.01953125,-0.0,1043.8226318359375,1.0,283.1499938964844,284.5899353027344,290.0218811035156,291.19677734375,293.1499938964844,293.1499938964844,283.1499938964844,26588.59765625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6073363423347473,1.0,0.0,0.0,2.882969856262207,2.882985591888428,5.545919634641905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3921.290283203125,0.0,779.896484375,1895.4371337890625,0.0,970.4149780273438,0.7175396084785461,1.0,0.0,3.0,1.0,0.0
12044940,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3021545410156,0.9990000128746032,0.5714490413665771,0.4227200150489807,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3013916015625,0.8093604445457458,0.2470452785491943,0.2352111786603927,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3014221191406,0.8172923922538757,0.2542581558227539,0.1790588349103927,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3009033203125,0.7438886165618896,0.1912046074867248,0.1828012615442276,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.301025390625,0.7568937540054321,0.2016552239656448,0.9152984619140624,285.3018493652344,285.7699890136719,292.7833251953125,287.06964111328125,290.7815856933594,297.1969909667969,285.30450439453125,1.0,0.4397535324096679,1.0,1.0,0.0,1.0,-2.322917461395264,2.32291316986084,4.340978648542659e-06,1.7949994802474976,0.8326112627983093,0.8326112627983093,0.0,88.74271392822266,99.0,17546.271484375,-0.0,1066.6724853515625,1.0,283.1499938964844,284.6461486816406,290.0789489746094,291.2624816894531,293.1499938964844,293.1499938964844,283.1499938964844,25477.197265625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6091824769973755,1.0,0.0,0.0,2.795748472213745,2.7957632541656494,5.215422902438149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3942.008056640625,0.0,713.9423828125,1895.4371337890625,0.0,981.1241455078124,0.6965107321739197,1.0,0.0,3.0,1.0,0.0
12045000,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3021545410156,0.9990000128746032,0.5714490413665771,0.4227200150489807,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3013916015625,0.8093604445457458,0.2470452785491943,0.2352111786603927,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3014221191406,0.8172923922538757,0.2542581558227539,0.1790588349103927,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3009033203125,0.7438886165618896,0.1912046074867248,0.1828012615442276,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.301025390625,0.7568937540054321,0.2016552239656448,0.9152984619140624,285.3018493652344,285.7699890136719,292.7833251953125,287.06964111328125,290.7815856933594,297.1969909667969,285.30450439453125,1.0,0.4397535324096679,1.0,1.0,0.0,1.0,-2.322917461395264,2.32291316986084,4.340978648542659e-06,1.7949994802474976,0.8326112627983093,0.8326112627983093,0.0,88.74271392822266,99.0,17546.271484375,-0.0,1066.6724853515625,1.0,283.1499938964844,284.6461486816406,290.0789489746094,291.2624816894531,293.1499938964844,293.1499938964844,283.1499938964844,25477.197265625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6091824769973755,1.0,0.0,0.0,2.795748472213745,2.7957632541656494,5.215422902438149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3942.008056640625,0.0,713.9423828125,1895.4371337890625,0.0,981.1241455078124,0.6965107321739197,1.0,0.0,3.0,1.0,0.0
12045060,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3590393066406,0.9990000128746032,0.5697267651557922,0.4315289556980133,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.35821533203125,0.8060430884361267,0.2490766793489456,0.2371891140937805,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3582458496094,0.8122867345809937,0.2545548677444458,0.1793127208948135,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35772705078125,0.7402099370956421,0.1920639425516128,0.1836830228567123,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3578186035156,0.7515479326248169,0.2013259828090667,0.9141554236412048,285.35870361328125,285.7518615722656,292.8566589355469,287.1256103515625,290.8549194335937,297.1939697265625,285.3614196777344,1.0,0.4434777200222015,1.0,1.0,0.0,1.0,-2.335865974426269,2.3358614444732666,4.389501555124298e-06,1.8050875663757324,0.8280527591705322,0.8280527591705322,0.0,91.37327575683594,102.0,17682.4140625,-0.0,1091.15234375,1.0,283.1499938964844,284.70477294921875,290.1353759765625,291.3276672363281,293.1499938964844,293.1499938964844,283.1499938964844,24336.39453125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6111146211624146,1.0,0.0,0.0,2.710965871810913,2.71097993850708,4.903898798147566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3962.670166015625,0.0,653.0573120117188,1895.4371337890625,0.0,992.43359375,0.6759523153305054,1.0,0.0,3.0,1.0,0.0
12045120,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3590393066406,0.9990000128746032,0.5697267651557922,0.4315289556980133,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.35821533203125,0.8060430884361267,0.2490766793489456,0.2371891140937805,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3582458496094,0.8122867345809937,0.2545548677444458,0.1793127208948135,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35772705078125,0.7402099370956421,0.1920639425516128,0.1836830228567123,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3578186035156,0.7515479326248169,0.2013259828090667,0.9141554236412048,285.35870361328125,285.7518615722656,292.8566589355469,287.1256103515625,290.8549194335937,297.1939697265625,285.3614196777344,1.0,0.4434777200222015,1.0,1.0,0.0,1.0,-2.335865974426269,2.3358614444732666,4.389501555124298e-06,1.8050875663757324,0.8280527591705322,0.8280527591705322,0.0,91.37327575683594,102.0,17682.4140625,-0.0,1091.15234375,1.0,283.1499938964844,284.70477294921875,290.1353759765625,291.3276672363281,293.1499938964844,293.1499938964844,283.1499938964844,24336.39453125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6111146211624146,1.0,0.0,0.0,2.710965871810913,2.71097993850708,4.903898798147566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3962.670166015625,0.0,653.0573120117188,1895.4371337890625,0.0,992.43359375,0.6759523153305054,1.0,0.0,3.0,1.0,0.0
12045180,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4179382324219,0.9990000128746032,0.5675503015518188,0.4403689205646515,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4171142578125,0.8028624057769775,0.25121009349823,0.2392649948596954,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4171447753906,0.8073490262031555,0.2549450993537903,0.1796337068080902,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4165954589844,0.7367367744445801,0.1929925978183746,0.1846323609352111,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.41668701171875,0.7464974522590637,0.2010875344276428,0.9133952856063844,285.4176025390625,285.7308044433594,292.92999267578125,287.1812744140625,290.9282531738281,297.1867980957031,285.4203796386719,1.0,0.4473412632942199,1.0,1.0,0.0,1.0,-2.3495912551879883,2.3495869636535645,4.441240434971405e-06,1.815778136253357,0.8245851993560791,0.8245851993560791,0.0,94.08463287353516,105.0,17820.265625,-0.0,1117.06689453125,1.0,283.1499938964844,284.76544189453125,290.19122314453125,291.39239501953125,293.1499938964844,293.1499938964844,283.1499938964844,23177.826171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6130806803703308,1.0,0.0,0.0,2.629326581954956,2.6293399333953857,4.612988959706854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.2841796875,0.0,597.353271484375,1895.4371337890625,0.0,1004.046142578125,0.6560234427452087,1.0,0.0,3.0,1.0,0.0
12045240,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4179382324219,0.9990000128746032,0.5675503015518188,0.4403689205646515,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4171142578125,0.8028624057769775,0.25121009349823,0.2392649948596954,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4171447753906,0.8073490262031555,0.2549450993537903,0.1796337068080902,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4165954589844,0.7367367744445801,0.1929925978183746,0.1846323609352111,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.41668701171875,0.7464974522590637,0.2010875344276428,0.9133952856063844,285.4176025390625,285.7308044433594,292.92999267578125,287.1812744140625,290.9282531738281,297.1867980957031,285.4203796386719,1.0,0.4473412632942199,1.0,1.0,0.0,1.0,-2.3495912551879883,2.3495869636535645,4.441240434971405e-06,1.815778136253357,0.8245851993560791,0.8245851993560791,0.0,94.08463287353516,105.0,17820.265625,-0.0,1117.06689453125,1.0,283.1499938964844,284.76544189453125,290.19122314453125,291.39239501953125,293.1499938964844,293.1499938964844,283.1499938964844,23177.826171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6130806803703308,1.0,0.0,0.0,2.629326581954956,2.6293399333953857,4.612988959706854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.2841796875,0.0,597.353271484375,1895.4371337890625,0.0,1004.046142578125,0.6560234427452087,1.0,0.0,3.0,1.0,0.0
12045300,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4504089355469,0.9990000128746032,0.5662779211997986,0.4447670578956604,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4494323730469,0.8013623952865601,0.2523157596588135,0.2403388619422912,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.449462890625,0.8049081563949585,0.2551746964454651,0.1798177510499954,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4488220214844,0.7350879311561584,0.1934832334518432,0.1851314157247543,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44891357421875,0.7441023588180542,0.2010074257850647,0.9131882190704346,285.4499816894531,285.70733642578125,292.9666748046875,287.2089538574219,290.9649353027344,297.1840515136719,285.45318603515625,1.0,0.4493170082569122,1.0,1.0,0.0,1.0,-2.356736421585083,2.35673189163208,4.468298357096501e-06,1.8213423490524288,0.8234270215034485,0.8234270215034485,0.0,95.4617919921875,105.0,17879.064453125,-0.0,1130.5302734375,1.0,283.1499938964844,284.79986572265625,290.2186889648437,291.42364501953125,293.1499938964844,293.1499938964844,283.1499938964844,22469.12890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6140461564064026,1.0,0.0,0.0,2.581879138946533,2.5818920135498047,4.448003778634302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.7109375,0.0,566.231201171875,1895.4371337890625,0.0,1009.7872314453124,0.6471651196479797,1.0,0.0,3.0,1.0,0.0
12045360,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47869873046875,0.9990000128746032,0.5648611783981323,0.4491355419158935,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47784423828125,0.7999342083930969,0.253447949886322,0.2414397299289703,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.47784423828125,0.8025288581848145,0.2554273903369903,0.1800197660923004,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.477294921875,0.7335044145584106,0.1939917355775833,0.1856489926576614,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4773864746094,0.7417993545532227,0.2009537518024444,0.913105010986328,285.47833251953125,285.706787109375,293.0033264160156,287.236572265625,291.0016174316406,297.18218994140625,285.4811706542969,1.0,0.4513190686702728,1.0,1.0,0.0,1.0,-2.3640708923339844,2.364066362380981,4.496162546274718e-06,1.8270536661148071,0.8222721815109253,0.8222721815109253,0.0,96.84925079345705,108.0,17960.095703125,-0.0,1144.3231201171875,1.0,283.1499938964844,284.827880859375,290.2466125488281,291.45672607421875,293.1499938964844,293.1499938964844,283.1499938964844,22009.7578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.615060567855835,1.0,0.0,0.0,2.5512502193450928,2.551262617111206,4.3430961227386433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4003.896240234375,0.0,546.6866455078125,1895.4371337890625,0.0,1015.8468627929688,0.6368176341056824,1.0,0.0,3.0,1.0,0.0
12045420,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5411376953125,0.9990000128746032,0.561566174030304,0.4577852785587311,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5402526855469,0.7972762584686279,0.2557899057865143,0.24371337890625,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.540283203125,0.7979799509048462,0.2559995353221893,0.180469274520874,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.53973388671875,0.7305129170417786,0.195060521364212,0.1867322921752929,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.539794921875,0.7374460101127625,0.2009206563234329,0.9132834076881408,285.5407409667969,285.67987060546875,293.07666015625,287.29150390625,291.074951171875,297.1817932128906,285.54364013671875,1.0,0.4553921818733215,1.0,1.0,0.0,1.0,-2.37924861907959,2.379244089126587,4.554108272714075e-06,1.8388711214065552,0.8211714029312134,0.8211714029312134,0.0,99.65289306640624,96.0,18101.73046875,-0.0,1172.8414306640625,1.0,283.1499938964844,284.891845703125,290.3016357421875,291.52081298828125,293.1499938964844,293.1499938964844,283.1499938964844,20837.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6170533895492554,1.0,0.0,0.0,2.4768595695495605,2.4768712520599365,4.093512302461022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.5087890625,0.0,500.7149963378906,1895.4371337890625,0.0,1027.8311767578125,0.6183614730834961,1.0,0.0,3.0,1.0,0.0
12045480,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5411376953125,0.9990000128746032,0.561566174030304,0.4577852785587311,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5402526855469,0.7972762584686279,0.2557899057865143,0.24371337890625,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.540283203125,0.7979799509048462,0.2559995353221893,0.180469274520874,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.53973388671875,0.7305129170417786,0.195060521364212,0.1867322921752929,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.539794921875,0.7374460101127625,0.2009206563234329,0.9132834076881408,285.5407409667969,285.67987060546875,293.07666015625,287.29150390625,291.074951171875,297.1817932128906,285.54364013671875,1.0,0.4553921818733215,1.0,1.0,0.0,1.0,-2.37924861907959,2.379244089126587,4.554108272714075e-06,1.8388711214065552,0.8211714029312134,0.8211714029312134,0.0,99.65289306640624,96.0,18101.73046875,-0.0,1172.8414306640625,1.0,283.1499938964844,284.891845703125,290.3016357421875,291.52081298828125,293.1499938964844,293.1499938964844,283.1499938964844,20837.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6170533895492554,1.0,0.0,0.0,2.4768595695495605,2.4768712520599365,4.093512302461022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.5087890625,0.0,500.7149963378906,1895.4371337890625,0.0,1027.8311767578125,0.6183614730834961,1.0,0.0,3.0,1.0,0.0
12045540,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5964660644531,0.9990000128746032,0.5593583583831787,0.4537386894226074,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5958251953125,0.8021884560585022,0.2581945657730102,0.2459253221750259,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5958251953125,0.8010132908821106,0.2566215991973877,0.1808640360832214,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5954284667969,0.7337108254432678,0.1961605697870254,0.1877227425575256,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.595458984375,0.7394241094589233,0.2009165436029434,0.9130421876907348,285.59619140625,285.6499938964844,293.1499938964844,287.3460693359375,291.1482849121094,297.187255859375,285.5982360839844,1.0,0.4539797902107239,1.0,1.0,0.0,1.0,-2.378438949584961,2.378434419631958,4.5515457713918295e-06,1.8385330438613887,0.8211908340454102,0.8211908340454102,0.0,98.5459213256836,84.0,18152.685546875,-0.0,1167.42236328125,1.0,283.1499938964844,284.94940185546875,290.35504150390625,291.5810241699219,293.1499938964844,293.1499938964844,283.1499938964844,19671.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6188808679580688,1.0,0.0,0.0,2.406022071838379,2.4060330390930176,3.862714095248521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4041.280517578125,0.0,459.0135498046875,1895.4371337890625,0.0,1038.9146728515625,0.6036310791969299,1.0,0.0,3.0,1.0,0.0
12045600,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5964660644531,0.9990000128746032,0.5593583583831787,0.4537386894226074,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5958251953125,0.8021884560585022,0.2581945657730102,0.2459253221750259,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5958251953125,0.8010132908821106,0.2566215991973877,0.1808640360832214,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5954284667969,0.7337108254432678,0.1961605697870254,0.1877227425575256,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.595458984375,0.7394241094589233,0.2009165436029434,0.9130421876907348,285.59619140625,285.6499938964844,293.1499938964844,287.3460693359375,291.1482849121094,297.187255859375,285.5982360839844,1.0,0.4539797902107239,1.0,1.0,0.0,1.0,-2.378438949584961,2.378434419631958,4.5515457713918295e-06,1.8385330438613887,0.8211908340454102,0.8211908340454102,0.0,98.5459213256836,84.0,18152.685546875,-0.0,1167.42236328125,1.0,283.1499938964844,284.94940185546875,290.35504150390625,291.5810241699219,293.1499938964844,293.1499938964844,283.1499938964844,19671.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6188808679580688,1.0,0.0,0.0,2.406022071838379,2.4060330390930176,3.862714095248521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4041.280517578125,0.0,459.0135498046875,1895.4371337890625,0.0,1038.9146728515625,0.6036310791969299,1.0,0.0,3.0,1.0,0.0
12045660,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6270446777344,0.9990000128746032,0.5607788562774658,0.4395297467708587,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6267395019531,0.81312495470047,0.2606251239776611,0.2480660825967788,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6267395019531,0.8101868033409119,0.2572495937347412,0.1811943650245666,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.62652587890625,0.742102861404419,0.1972696930170059,0.1886222958564758,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.62652587890625,0.746697187423706,0.2009437829256057,0.9124234914779664,285.6269226074219,285.62017822265625,293.2191772460937,287.3969116210937,291.2176513671875,297.1960754394531,285.6279296875,1.0,0.4488271474838257,1.0,1.0,0.0,1.0,-2.3646843433380127,2.3646798133850098,4.499387614487205e-06,1.828017950057984,0.8218367099761963,0.8218367099761963,0.0,94.358154296875,87.0,18157.494140625,-0.0,1134.9630126953125,1.0,283.1499938964844,284.98052978515625,290.4044189453125,291.63494873046875,293.1499938964844,293.1499938964844,283.1499938964844,19020.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6203736066818237,1.0,0.0,0.0,2.368255138397217,2.3682658672332764,3.742400735973206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4055.253173828125,0.0,437.5537109375,1895.4371337890625,0.0,1048.033935546875,0.5943744778633118,1.0,0.0,3.0,1.0,0.0
12045720,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6270446777344,0.9990000128746032,0.5607788562774658,0.4395297467708587,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6267395019531,0.81312495470047,0.2606251239776611,0.2480660825967788,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6267395019531,0.8101868033409119,0.2572495937347412,0.1811943650245666,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.62652587890625,0.742102861404419,0.1972696930170059,0.1886222958564758,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.62652587890625,0.746697187423706,0.2009437829256057,0.9124234914779664,285.6269226074219,285.62017822265625,293.2191772460937,287.3969116210937,291.2176513671875,297.1960754394531,285.6279296875,1.0,0.4488271474838257,1.0,1.0,0.0,1.0,-2.3646843433380127,2.3646798133850098,4.499387614487205e-06,1.828017950057984,0.8218367099761963,0.8218367099761963,0.0,94.358154296875,87.0,18157.494140625,-0.0,1134.9630126953125,1.0,283.1499938964844,284.98052978515625,290.4044189453125,291.63494873046875,293.1499938964844,293.1499938964844,283.1499938964844,19020.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6203736066818237,1.0,0.0,0.0,2.368255138397217,2.3682658672332764,3.742400735973206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4055.253173828125,0.0,437.5537109375,1895.4371337890625,0.0,1048.033935546875,0.5943744778633118,1.0,0.0,3.0,1.0,0.0
12045780,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.649169921875,0.9990000128746032,0.5646714568138123,0.4309222102165222,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488647460937,0.8205621838569641,0.2630903422832489,0.2502922713756561,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488342285156,0.8159219622612,0.2578851878643036,0.1815697103738784,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6486511230469,0.7479693293571472,0.198399543762207,0.1895951479673385,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6486511230469,0.7514038681983948,0.2010280340909958,0.9123259782791138,285.6490173339844,285.5935363769531,293.2803649902344,287.4410400390625,291.2790222167969,297.2088928222656,285.650146484375,1.0,0.4465131163597107,1.0,1.0,0.0,1.0,-2.358506917953491,2.3585023880004883,4.475718469620915e-06,1.823105931282044,0.8230217695236206,0.8230217695236206,0.0,91.9394760131836,90.0,18202.318359375,-0.0,1118.345947265625,1.0,283.1499938964844,285.0024108886719,290.447265625,291.6817932128906,293.1499938964844,293.1499938964844,283.1499938964844,18596.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6215841770172119,1.0,0.0,0.0,2.34617280960083,2.3461835384368896,3.672936088605639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4068.452880859375,0.0,425.0860595703125,1895.4371337890625,0.0,1055.47265625,0.5888888835906982,1.0,0.0,3.0,1.0,0.0
12045840,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.649169921875,0.9990000128746032,0.5646714568138123,0.4309222102165222,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488647460937,0.8205621838569641,0.2630903422832489,0.2502922713756561,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488342285156,0.8159219622612,0.2578851878643036,0.1815697103738784,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6486511230469,0.7479693293571472,0.198399543762207,0.1895951479673385,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6486511230469,0.7514038681983948,0.2010280340909958,0.9123259782791138,285.6490173339844,285.5935363769531,293.2803649902344,287.4410400390625,291.2790222167969,297.2088928222656,285.650146484375,1.0,0.4465131163597107,1.0,1.0,0.0,1.0,-2.358506917953491,2.3585023880004883,4.475718469620915e-06,1.823105931282044,0.8230217695236206,0.8230217695236206,0.0,91.9394760131836,90.0,18202.318359375,-0.0,1118.345947265625,1.0,283.1499938964844,285.0024108886719,290.447265625,291.6817932128906,293.1499938964844,293.1499938964844,283.1499938964844,18596.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6215841770172119,1.0,0.0,0.0,2.34617280960083,2.3461835384368896,3.672936088605639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4068.452880859375,0.0,425.0860595703125,1895.4371337890625,0.0,1055.47265625,0.5888888835906982,1.0,0.0,3.0,1.0,0.0
12045900,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6597595214844,0.9990000128746032,0.5665944814682007,0.4286751449108124,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.65948486328125,0.8230761885643005,0.2643329799175262,0.2514382004737854,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.65948486328125,0.8175678253173828,0.2582040727138519,0.1817750185728073,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6592712402344,0.7498653531074524,0.1989667266607284,0.1901078224182129,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6592712402344,0.7526957392692566,0.201071947813034,0.912421464920044,285.6596374511719,285.572998046875,293.30810546875,287.4607238769531,291.3068542480469,297.21630859375,285.66070556640625,1.0,0.4460776150226593,1.0,1.0,0.0,1.0,-2.358158826828003,2.358154535293579,4.474395154829836e-06,1.82283353805542,0.8239122033119202,0.8239122033119202,0.0,91.35602569580078,90.0,18241.896484375,-0.0,1115.6163330078125,1.0,283.1499938964844,285.0121154785156,290.4673767089844,291.70477294921875,293.1499938964844,293.1499938964844,283.1499938964844,18445.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6222658753395081,1.0,0.0,0.0,2.339221239089966,2.3392317295074463,3.651202575838397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4075.53564453125,0.0,421.12310791015625,1895.4371337890625,0.0,1059.678466796875,0.5871342420578003,1.0,0.0,3.0,1.0,0.0
