time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12045960,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6696472167969,0.9990000128746032,0.5683220624923706,0.4274617731571197,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6694030761719,0.8249847292900085,0.2655800580978393,0.2525993585586548,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6693725585937,0.8186010718345642,0.2585226893424988,0.1819879561662674,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.669189453125,0.7512088418006897,0.1995327174663543,0.1906305402517318,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.669189453125,0.7534192204475403,0.2011113911867141,0.9125489592552184,285.6695251464844,285.5700988769531,293.3340759277344,287.4788818359375,291.3328857421875,297.2235107421875,285.6705322265625,1.0,0.4460393190383911,1.0,1.0,0.0,1.0,-2.359131097793579,2.359126567840576,4.47808588432963e-06,1.823590636253357,0.8247595429420471,0.8247595429420471,0.0,91.07862091064452,93.0,18289.380859375,-0.0,1115.5814208984375,1.0,283.1499938964844,285.020751953125,290.48663330078125,291.7274475097656,293.1499938964844,293.1499938964844,283.1499938964844,18310.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6230951547622681,1.0,0.0,0.0,2.3347384929656982,2.3347489833831787,3.637222221186676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4082.76513671875,0.0,418.3962707519531,1895.4371337890625,0.0,1064.8114013671875,0.5859457850456238,1.0,0.0,3.0,1.0,0.0
12046020,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6850280761719,0.9990000128746032,0.57054603099823,0.427327811717987,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6847839355469,0.8270667195320129,0.2676831483840942,0.2545769810676574,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.68475341796875,0.8192060589790344,0.2590565383434295,0.1823587715625763,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6846008300781,0.7524159550666809,0.2004786431789398,0.1915237307548523,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6846008300781,0.7535734176635742,0.2011784762144088,0.9128404855728148,285.6849060058594,285.5399475097656,293.3737487792969,287.5060729980469,291.3726806640625,297.233154296875,285.6858215332031,1.0,0.4467070400714874,1.0,1.0,0.0,1.0,-2.363211870193481,2.3632073402404785,4.493599135457771e-06,1.826770186424256,0.8267398476600647,0.8267398476600647,0.0,91.1728286743164,93.0,18381.310546875,-0.0,1120.49853515625,1.0,283.1499938964844,285.0335388183594,290.5165405273437,291.7640075683594,293.1499938964844,293.1499938964844,283.1499938964844,18141.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6248903870582581,1.0,0.0,0.0,2.3308358192443848,2.330846309661865,3.625073077273555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4094.775390625,0.0,415.7877502441406,1895.4371337890625,0.0,1075.9842529296875,0.5848341584205627,1.0,0.0,3.0,1.0,0.0
12046080,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.687744140625,0.9990000128746032,0.5708682537078857,0.4275332689285278,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6875305175781,0.8273264765739441,0.2680847942829132,0.2549570202827453,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6875,0.8191842436790466,0.259158045053482,0.1824309825897216,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6873474121094,0.7525168061256409,0.2006579935550689,0.191695436835289,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6873474121094,0.7534741163253784,0.2011912018060684,0.9129072427749634,285.6876525878906,285.5500183105469,293.3807678222656,287.51080322265625,291.3797302246094,297.2345275878906,285.68853759765625,1.0,0.4469231367111206,1.0,1.0,0.0,1.0,-2.364287853240967,2.364283561706543,4.497694590099854e-06,1.827608704566956,0.8269599676132202,0.8269599676132202,0.0,91.25872802734376,96.0,18400.373046875,-0.0,1122.04345703125,1.0,283.1499938964844,285.03570556640625,290.5218200683594,291.77069091796875,293.1499938964844,293.1499938964844,283.1499938964844,18112.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.625290036201477,1.0,0.0,0.0,2.330623149871826,2.330633640289306,3.6244114198780153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4097.02685546875,0.0,415.5514526367188,1895.4371337890625,0.0,1078.48291015625,0.5847441554069519,1.0,0.0,3.0,1.0,0.0
12046140,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.70379638671875,0.9990000128746032,0.5721808671951294,0.4301921725273132,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.70361328125,0.8281370997428894,0.2706026136875152,0.2573528885841369,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7035827636719,0.8182364702224731,0.2597914636135101,0.1828915476799011,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7034606933594,0.7523767948150635,0.2017725557088852,0.1927763968706131,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7034606933594,0.7520935535430908,0.2012676745653152,0.9133802652359008,285.7037048339844,285.5332336425781,293.4209289550781,287.5372009277344,291.4200744628906,297.23956298828125,285.7045288085937,1.0,0.4488010704517364,1.0,1.0,0.0,1.0,-2.3727781772613525,2.3727736473083496,4.530076239461778e-06,1.834224224090576,0.8295563459396362,0.8295563459396362,0.0,92.20222473144533,99.0,18526.666015625,-0.0,1135.350830078125,1.0,283.1499938964844,285.0480041503906,290.5514221191406,291.8096008300781,293.1499938964844,293.1499938964844,283.1499938964844,17973.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6281444430351257,1.0,0.0,0.0,2.3316874504089355,2.331697940826416,3.627722549026658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.51513671875,0.0,415.3763732910156,1895.4371337890625,0.0,1096.44921875,0.584770679473877,1.0,0.0,3.0,1.0,0.0
12046200,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.70379638671875,0.9990000128746032,0.5721808671951294,0.4301921725273132,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.70361328125,0.8281370997428894,0.2706026136875152,0.2573528885841369,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7035827636719,0.8182364702224731,0.2597914636135101,0.1828915476799011,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7034606933594,0.7523767948150635,0.2017725557088852,0.1927763968706131,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7034606933594,0.7520935535430908,0.2012676745653152,0.9133802652359008,285.7037048339844,285.5332336425781,293.4209289550781,287.5372009277344,291.4200744628906,297.23956298828125,285.7045288085937,1.0,0.4488010704517364,1.0,1.0,0.0,1.0,-2.3727781772613525,2.3727736473083496,4.530076239461778e-06,1.834224224090576,0.8295563459396362,0.8295563459396362,0.0,92.20222473144533,99.0,18526.666015625,-0.0,1135.350830078125,1.0,283.1499938964844,285.0480041503906,290.5514221191406,291.8096008300781,293.1499938964844,293.1499938964844,283.1499938964844,17973.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6281444430351257,1.0,0.0,0.0,2.3316874504089355,2.331697940826416,3.627722549026658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.51513671875,0.0,415.3763732910156,1895.4371337890625,0.0,1096.44921875,0.584770679473877,1.0,0.0,3.0,1.0,0.0
12046260,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7180480957031,0.9990000128746032,0.5723884105682373,0.4347357153892517,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178649902344,0.8278485536575317,0.2731325030326843,0.2597793340682983,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178649902344,0.8161888718605042,0.2604234218597412,0.183365136384964,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177429199219,0.751197874546051,0.2028754502534866,0.1938656419515609,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177429199219,0.7496999502182007,0.2013351619243621,0.913909077644348,285.71795654296875,285.5198059082031,293.4551086425781,287.5585021972656,291.4543762207031,297.23931884765625,285.7186889648437,1.0,0.4513995051383972,1.0,1.0,0.0,1.0,-2.383662462234497,2.383657932281494,4.5717642933595926e-06,1.842704176902771,0.832482635974884,0.832482635974884,0.0,93.7115249633789,102.0,18661.783203125,-0.0,1153.75390625,1.0,283.1499938964844,285.0581359863281,290.5749206542969,291.8429870605469,293.1499938964844,293.1499938964844,283.1499938964844,17873.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6314464807510376,1.0,0.0,0.0,2.336467981338501,2.336478471755981,3.6426132510314346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4122.818359375,0.0,417.1049499511719,1895.4371337890625,0.0,1117.4923095703125,0.5856760740280151,1.0,0.0,3.0,1.0,0.0
12046320,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7180480957031,0.9990000128746032,0.5723884105682373,0.4347357153892517,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178649902344,0.8278485536575317,0.2731325030326843,0.2597793340682983,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178649902344,0.8161888718605042,0.2604234218597412,0.183365136384964,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177429199219,0.751197874546051,0.2028754502534866,0.1938656419515609,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177429199219,0.7496999502182007,0.2013351619243621,0.913909077644348,285.71795654296875,285.5198059082031,293.4551086425781,287.5585021972656,291.4543762207031,297.23931884765625,285.7186889648437,1.0,0.4513995051383972,1.0,1.0,0.0,1.0,-2.383662462234497,2.383657932281494,4.5717642933595926e-06,1.842704176902771,0.832482635974884,0.832482635974884,0.0,93.7115249633789,102.0,18661.783203125,-0.0,1153.75390625,1.0,283.1499938964844,285.0581359863281,290.5749206542969,291.8429870605469,293.1499938964844,293.1499938964844,283.1499938964844,17873.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6314464807510376,1.0,0.0,0.0,2.336467981338501,2.336478471755981,3.6426132510314346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4122.818359375,0.0,417.1049499511719,1895.4371337890625,0.0,1117.4923095703125,0.5856760740280151,1.0,0.0,3.0,1.0,0.0
12046380,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7306213378906,0.9990000128746032,0.5715959668159485,0.440630704164505,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.73046875,0.826801061630249,0.2756737172603607,0.2622306644916534,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.73046875,0.8133655786514282,0.2610542774200439,0.183848425745964,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303466796875,0.7493100762367249,0.2039664536714553,0.1949579268693924,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303466796875,0.746632993221283,0.2013934552669525,0.9144615530967712,285.7305603027344,285.5096435546875,293.4837646484375,287.5750732421875,291.483154296875,297.2356872558594,285.731201171875,1.0,0.4545150697231293,1.0,1.0,0.0,1.0,-2.396244525909424,2.396239995956421,4.620198069460457e-06,1.8525041341781616,0.835675060749054,0.835675060749054,0.0,95.64136505126952,105.0,18801.1015625,-0.0,1175.97412109375,1.0,283.1499938964844,285.06640625,290.5926208496094,291.8706359863281,293.1499938964844,293.1499938964844,283.1499938964844,17801.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6349665522575378,1.0,0.0,0.0,2.343944549560547,2.343955039978028,3.665962822196889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4133.80908203125,0.0,420.2234802246094,1895.4371337890625,0.0,1140.228271484375,0.5872185826301575,1.0,0.0,3.0,1.0,0.0
12046440,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7306213378906,0.9990000128746032,0.5715959668159485,0.440630704164505,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.73046875,0.826801061630249,0.2756737172603607,0.2622306644916534,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.73046875,0.8133655786514282,0.2610542774200439,0.183848425745964,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303466796875,0.7493100762367249,0.2039664536714553,0.1949579268693924,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303466796875,0.746632993221283,0.2013934552669525,0.9144615530967712,285.7305603027344,285.5096435546875,293.4837646484375,287.5750732421875,291.483154296875,297.2356872558594,285.731201171875,1.0,0.4545150697231293,1.0,1.0,0.0,1.0,-2.396244525909424,2.396239995956421,4.620198069460457e-06,1.8525041341781616,0.835675060749054,0.835675060749054,0.0,95.64136505126952,105.0,18801.1015625,-0.0,1175.97412109375,1.0,283.1499938964844,285.06640625,290.5926208496094,291.8706359863281,293.1499938964844,293.1499938964844,283.1499938964844,17801.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6349665522575378,1.0,0.0,0.0,2.343944549560547,2.343955039978028,3.665962822196889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4133.80908203125,0.0,420.2234802246094,1895.4371337890625,0.0,1140.228271484375,0.5872185826301575,1.0,0.0,3.0,1.0,0.0
12046500,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.73638916015625,0.9990000128746032,0.5708057880401611,0.4439500570297241,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362365722656,0.8260793089866638,0.2769486606121063,0.2634644210338592,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362060546875,0.8117414116859436,0.2613694071769714,0.1840928792953491,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7361145019531,0.7481851577758789,0.2045077681541443,0.1955040991306305,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7361145019531,0.7449370622634888,0.2014249265193939,0.914755642414093,285.7362976074219,285.4992370605469,293.49615478515625,287.58172607421875,291.49560546875,297.2332763671875,285.7369384765625,1.0,0.4562186598777771,1.0,1.0,0.0,1.0,-2.403017044067383,2.40301251411438,4.6463756007142365e-06,1.857777714729309,0.8374179601669312,0.8374179601669312,0.0,96.72806549072266,105.0,18871.146484375,-0.0,1188.21923828125,1.0,283.1499938964844,285.0699768066406,290.5994873046875,291.8824462890625,293.1499938964844,293.1499938964844,283.1499938964844,17777.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6367534399032593,1.0,0.0,0.0,2.348357677459717,2.3483681678771973,3.67978003623648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4138.8017578125,0.0,422.1624450683594,1895.4371337890625,0.0,1151.8873291015625,0.588157057762146,1.0,0.0,3.0,1.0,0.0
12046560,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.74169921875,0.9990000128746032,0.5697508454322815,0.4474607706069946,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7415771484375,0.8252620100975037,0.2782267928123474,0.2647033333778381,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7415466308594,0.8100060820579529,0.2616844475269317,0.1843388974666595,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.741455078125,0.7469750046730042,0.205046534538269,0.1960500180721283,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.741455078125,0.743171751499176,0.2014583647251129,0.9150736927986144,285.7416381835937,285.5026550292969,293.5073547363281,287.5873413085937,291.5068664550781,297.23095703125,285.7422180175781,1.0,0.4580008685588836,1.0,1.0,0.0,1.0,-2.4100563526153564,2.4100515842437744,4.67366317025153e-06,1.8632577657699585,0.8390767574310303,0.8390767574310303,0.0,97.8812484741211,108.0,18941.66015625,-0.0,1201.1104736328125,1.0,283.1499938964844,285.0731201171875,290.6051330566406,291.8929748535156,293.1499938964844,293.1499938964844,283.1499938964844,17748.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6385349631309509,1.0,0.0,0.0,2.35339617729187,2.3534066677093506,3.6955873383703874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4143.52392578125,0.0,424.3798522949219,1895.4371337890625,0.0,1163.590087890625,0.5892284512519836,1.0,0.0,3.0,1.0,0.0
12046620,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.75146484375,0.9990000128746032,0.5669792890548706,0.4549252688884735,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7513427734375,0.8234209418296814,0.2807902693748474,0.2671940922737121,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7513122558594,0.8062642216682434,0.2623131573200226,0.1848343759775161,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7512512207031,0.7443791031837463,0.2061158567667007,0.1971399933099746,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.751220703125,0.7394967675209045,0.2015154361724853,0.915718913078308,285.7514038085937,285.4987487792969,293.52642822265625,287.595703125,291.5260314941406,297.2279357910156,285.7518920898437,1.0,0.4617406725883484,1.0,1.0,0.0,1.0,-2.4246954917907715,2.424690961837769,4.730673936137464e-06,1.87465238571167,0.8426251411437988,0.8426251411437988,0.0,100.34920501708984,111.0,19081.107421875,-0.0,1228.4290771484375,1.0,283.1499938964844,285.0784912109375,290.61334228515625,291.9106750488281,293.1499938964844,293.1499938964844,283.1499938964844,17710.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6420662999153137,1.0,0.0,0.0,2.364237070083618,2.364247560501098,3.729712716449285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.0751953125,0.0,429.2934265136719,1895.4371337890625,0.0,1187.016357421875,0.5915691256523132,1.0,0.0,3.0,1.0,0.0
12046680,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.75146484375,0.9990000128746032,0.5669792890548706,0.4549252688884735,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7513427734375,0.8234209418296814,0.2807902693748474,0.2671940922737121,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7513122558594,0.8062642216682434,0.2623131573200226,0.1848343759775161,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7512512207031,0.7443791031837463,0.2061158567667007,0.1971399933099746,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.751220703125,0.7394967675209045,0.2015154361724853,0.915718913078308,285.7514038085937,285.4987487792969,293.52642822265625,287.595703125,291.5260314941406,297.2279357910156,285.7518920898437,1.0,0.4617406725883484,1.0,1.0,0.0,1.0,-2.4246954917907715,2.424690961837769,4.730673936137464e-06,1.87465238571167,0.8426251411437988,0.8426251411437988,0.0,100.34920501708984,111.0,19081.107421875,-0.0,1228.4290771484375,1.0,283.1499938964844,285.0784912109375,290.61334228515625,291.9106750488281,293.1499938964844,293.1499938964844,283.1499938964844,17710.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6420662999153137,1.0,0.0,0.0,2.364237070083618,2.364247560501098,3.729712716449285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.0751953125,0.0,429.2934265136719,1895.4371337890625,0.0,1187.016357421875,0.5915691256523132,1.0,0.0,3.0,1.0,0.0
12046740,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7599182128906,0.9990000128746032,0.5634308457374573,0.4628660380840301,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75982666015625,0.8213738203048706,0.2833586931228637,0.2696972787380218,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597961425781,0.8022456169128418,0.2629373371601105,0.1853320300579071,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597351074219,0.7416188716888428,0.2071709334850311,0.1982238888740539,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597351074219,0.7356696128845215,0.2015353739261627,0.9162601828575134,285.7598571777344,285.4976806640625,293.5414428710937,287.6005554199219,291.5411682128906,297.2278137207031,285.76031494140625,1.0,0.4656498432159424,1.0,1.0,0.0,1.0,-2.439793109893799,2.4397881031036377,4.789837021235144e-06,1.8864001035690308,0.8462703824043274,0.8462703824043274,0.0,102.99872589111328,99.0,19217.4375,-0.0,1257.3531494140625,1.0,283.1499938964844,285.0827331542969,290.6177673339844,291.9242553710937,293.1499938964844,293.1499938964844,283.1499938964844,17684.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6455107927322388,1.0,0.0,0.0,2.376059055328369,2.3760695457458496,3.767105738461396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.51318359375,0.0,434.7715759277344,1895.4371337890625,0.0,1210.1556396484375,0.5941459536552429,1.0,0.0,3.0,1.0,0.0
12046800,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7599182128906,0.9990000128746032,0.5634308457374573,0.4628660380840301,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75982666015625,0.8213738203048706,0.2833586931228637,0.2696972787380218,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597961425781,0.8022456169128418,0.2629373371601105,0.1853320300579071,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597351074219,0.7416188716888428,0.2071709334850311,0.1982238888740539,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597351074219,0.7356696128845215,0.2015353739261627,0.9162601828575134,285.7598571777344,285.4976806640625,293.5414428710937,287.6005554199219,291.5411682128906,297.2278137207031,285.76031494140625,1.0,0.4656498432159424,1.0,1.0,0.0,1.0,-2.439793109893799,2.4397881031036377,4.789837021235144e-06,1.8864001035690308,0.8462703824043274,0.8462703824043274,0.0,102.99872589111328,99.0,19217.4375,-0.0,1257.3531494140625,1.0,283.1499938964844,285.0827331542969,290.6177673339844,291.9242553710937,293.1499938964844,293.1499938964844,283.1499938964844,17684.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6455107927322388,1.0,0.0,0.0,2.376059055328369,2.3760695457458496,3.767105738461396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.51318359375,0.0,434.7715759277344,1895.4371337890625,0.0,1210.1556396484375,0.5941459536552429,1.0,0.0,3.0,1.0,0.0
12046860,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75830078125,0.9990000128746032,0.5606696605682373,0.4585361182689667,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7584228515625,0.8260097503662109,0.2858886420726776,0.2720468044281006,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7584228515625,0.805392861366272,0.2635166645050049,0.1857112944126129,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.75848388671875,0.7448915839195251,0.2081732451915741,0.1991385370492935,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7585144042969,0.7377161979675293,0.2014750689268112,0.9158614873886108,285.75836181640625,285.49932861328125,293.55291748046875,287.6022644042969,291.5527038574219,297.2303771972656,285.75787353515625,1.0,0.4641210436820984,1.0,1.0,0.0,1.0,-2.4385101795196533,2.438505411148072,4.7853563955868594e-06,1.885698318481445,0.849806547164917,0.849806547164917,0.0,101.78690338134766,87.0,19254.888671875,-0.0,1250.7723388671875,1.0,283.1499938964844,285.0779113769531,290.61767578125,291.9304504394531,293.1499938964844,293.1499938964844,283.1499938964844,17671.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6486574411392212,1.0,0.0,0.0,2.3883931636810303,2.38840389251709,3.806317749877053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.880859375,0.0,440.6135559082031,1895.4371337890625,0.0,1231.540283203125,0.5968565940856934,1.0,0.0,3.0,1.0,0.0
12046920,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75830078125,0.9990000128746032,0.5606696605682373,0.4585361182689667,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7584228515625,0.8260097503662109,0.2858886420726776,0.2720468044281006,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7584228515625,0.805392861366272,0.2635166645050049,0.1857112944126129,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.75848388671875,0.7448915839195251,0.2081732451915741,0.1991385370492935,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7585144042969,0.7377161979675293,0.2014750689268112,0.9158614873886108,285.75836181640625,285.49932861328125,293.55291748046875,287.6022644042969,291.5527038574219,297.2303771972656,285.75787353515625,1.0,0.4641210436820984,1.0,1.0,0.0,1.0,-2.4385101795196533,2.438505411148072,4.7853563955868594e-06,1.885698318481445,0.849806547164917,0.849806547164917,0.0,101.78690338134766,87.0,19254.888671875,-0.0,1250.7723388671875,1.0,283.1499938964844,285.0779113769531,290.61767578125,291.9304504394531,293.1499938964844,293.1499938964844,283.1499938964844,17671.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6486574411392212,1.0,0.0,0.0,2.3883931636810303,2.38840389251709,3.806317749877053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.880859375,0.0,440.6135559082031,1895.4371337890625,0.0,1231.540283203125,0.5968565940856934,1.0,0.0,3.0,1.0,0.0
12046980,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7449035644531,0.9990000128746032,0.5611964464187622,0.4443114995956421,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7451171875,0.8362525105476379,0.2883833348751068,0.2742548584938049,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7451477050781,0.8142057657241821,0.2640516757965088,0.1859807223081588,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.74530029296875,0.7533523440361023,0.2091337293386459,0.1999041736125946,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7453308105469,0.7447638511657715,0.2014078646898269,0.9148261547088624,285.7450256347656,285.5033569335937,293.5613098144531,287.60125732421875,291.5611572265625,297.2323913574219,285.7440490722656,1.0,0.4588918685913086,1.0,1.0,0.0,1.0,-2.4240825176239014,2.42407774925232,4.729187821794767e-06,1.8746581077575684,0.8530034422874451,0.8530034422874451,0.0,97.52058410644533,90.0,19202.083984375,-0.0,1216.0074462890625,1.0,283.1499938964844,285.0635986328125,290.6104736328125,291.9235534667969,293.1499938964844,293.1499938964844,283.1499938964844,17675.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6505618095397949,1.0,0.0,0.0,2.4005441665649414,2.400554895401001,3.8451454997812107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.9169921875,0.0,446.5063781738281,1895.4371337890625,0.0,1244.5948486328125,0.5995528101921082,1.0,0.0,3.0,1.0,0.0
12047040,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7449035644531,0.9990000128746032,0.5611964464187622,0.4443114995956421,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7451171875,0.8362525105476379,0.2883833348751068,0.2742548584938049,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7451477050781,0.8142057657241821,0.2640516757965088,0.1859807223081588,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.74530029296875,0.7533523440361023,0.2091337293386459,0.1999041736125946,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7453308105469,0.7447638511657715,0.2014078646898269,0.9148261547088624,285.7450256347656,285.5033569335937,293.5613098144531,287.60125732421875,291.5611572265625,297.2323913574219,285.7440490722656,1.0,0.4588918685913086,1.0,1.0,0.0,1.0,-2.4240825176239014,2.42407774925232,4.729187821794767e-06,1.8746581077575684,0.8530034422874451,0.8530034422874451,0.0,97.52058410644533,90.0,19202.083984375,-0.0,1216.0074462890625,1.0,283.1499938964844,285.0635986328125,290.6104736328125,291.9235534667969,293.1499938964844,293.1499938964844,283.1499938964844,17675.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6505618095397949,1.0,0.0,0.0,2.4005441665649414,2.400554895401001,3.8451454997812107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.9169921875,0.0,446.5063781738281,1895.4371337890625,0.0,1244.5948486328125,0.5995528101921082,1.0,0.0,3.0,1.0,0.0
12047100,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377014160156,0.9990000128746032,0.5625463128089905,0.4391643702983856,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378234863281,0.8403958678245544,0.2896376848220825,0.275377869606018,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.73785400390625,0.8174332976341248,0.2643201053142547,0.1861259341239929,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7379455566406,0.7566983699798584,0.209617480635643,0.200303316116333,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7379455566406,0.7474352717399597,0.2014074027538299,0.914504885673523,285.7377624511719,285.5003356933594,293.5645446777344,287.599853515625,291.5643920898437,297.2332763671875,285.7372131347656,1.0,0.4574455320835113,1.0,1.0,0.0,1.0,-2.419504404067993,2.419499635696411,4.711115252575837e-06,1.870983958244324,0.8545415997505188,0.8545415997505188,0.0,96.02039337158205,90.0,19184.10546875,-0.0,1204.459716796875,1.0,283.1499938964844,285.0565185546875,290.6051025390625,291.91680908203125,293.1499938964844,293.1499938964844,283.1499938964844,17685.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6508888006210327,1.0,0.0,0.0,2.406325340270996,2.406336069107056,3.863688107230701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.37109375,0.0,449.369873046875,1895.4371337890625,0.0,1246.8448486328125,0.6008480191230774,1.0,0.0,3.0,1.0,0.0
12047160,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7331848144531,0.9990000128746032,0.5639544129371643,0.4357566237449646,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7332763671875,0.8435823321342468,0.290902316570282,0.2765297293663025,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333068847656,0.8196670413017273,0.26459401845932,0.1862891167402267,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333679199219,0.7591554522514343,0.2101064175367355,0.2007277756929397,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333984375,0.749262273311615,0.2014263719320297,0.9143840074539183,285.7332458496094,285.509521484375,293.5671691894531,287.597900390625,291.5670471191406,297.2346496582031,285.7328491210937,1.0,0.4565195441246032,1.0,1.0,0.0,1.0,-2.4173519611358643,2.4173471927642822,4.702696969616227e-06,1.8692917823791504,0.8559343218803406,0.8559343218803406,0.0,95.06661987304688,93.0,19182.419921875,-0.0,1198.0201416015625,1.0,283.1499938964844,285.0515441894531,290.6000366210937,291.9107971191406,293.1499938964844,293.1499938964844,283.1499938964844,17688.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6509348750114441,1.0,0.0,0.0,2.412138223648072,2.412148952484131,3.882377086483757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.8740234375,0.0,452.2266540527344,1895.4371337890625,0.0,1247.1622314453125,0.6021416187286377,1.0,0.0,3.0,1.0,0.0
12047220,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7279357910156,0.9990000128746032,0.5662245750427246,0.4324105381965637,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7279663085937,0.8477718234062195,0.2932536005973816,0.2787023782730102,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7279968261719,0.8221044540405273,0.2651125192642212,0.18662129342556,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.72802734375,0.762109637260437,0.2110153585672378,0.2015485167503357,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.72802734375,0.7511323094367981,0.2014832198619842,0.9144481420516968,285.7279663085937,285.50616455078125,293.5706787109375,287.5931091308594,291.57061767578125,297.23809814453125,285.7277526855469,1.0,0.4559794962406158,1.0,1.0,0.0,1.0,-2.417399883270264,2.4173953533172607,4.702824753621826e-06,1.8692976236343384,0.8586395382881165,0.8586395382881165,0.0,94.20584869384766,93.0,19201.04296875,-0.0,1194.532470703125,1.0,283.1499938964844,285.0450744628906,290.593017578125,291.9032592773437,293.1499938964844,293.1499938964844,283.1499938964844,17702.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6508356928825378,1.0,0.0,0.0,2.4223074913024902,2.422318458557129,3.9151814235083293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.74169921875,0.0,457.2966918945313,1895.4371337890625,0.0,1246.4793701171875,0.6044167280197144,1.0,0.0,3.0,1.0,0.0
12047280,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276306152344,0.9990000128746032,0.5663883686065674,0.4322745203971863,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276611328125,0.8480443358421326,0.2934594452381134,0.2788942158222198,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276916503906,0.8222272992134094,0.2651585042476654,0.1866519600152969,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.72772216796875,0.7622807621955872,0.211094856262207,0.2016219496726989,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.72772216796875,0.7512127161026001,0.2014886438846588,0.914465069770813,285.7276611328125,285.5175170898437,293.5709228515625,287.5926208496094,291.57086181640625,297.2384338378906,285.7274780273437,1.0,0.4559932947158813,1.0,1.0,0.0,1.0,-2.417612075805664,2.417607545852661,4.703646027337527e-06,1.8694599866867063,0.858720600605011,0.858720600605011,0.0,94.1777114868164,96.0,19203.830078125,-0.0,1194.66357421875,1.0,283.1499938964844,285.0446472167969,290.592529296875,291.9028015136719,293.1499938964844,293.1499938964844,283.1499938964844,17703.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6508351564407349,1.0,0.0,0.0,2.4231884479522705,2.423199415206909,3.9180301314445387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.73291015625,0.0,457.7347717285156,1895.4371337890625,0.0,1246.4754638671875,0.6046131253242493,1.0,0.0,3.0,1.0,0.0
12047340,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.9990000128746032,0.5678545236587524,0.4323069751262665,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.850393533706665,0.2960478365421295,0.2813252508640289,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.8227623701095581,0.265743613243103,0.1870557516813278,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.7634366750717163,0.2120926082134246,0.2025617212057113,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.751274585723877,0.2015562653541565,0.9147680401802064,285.7255859375,285.52691650390625,293.5730895996094,287.5858154296875,291.57305908203125,297.241455078125,285.7255859375,1.0,0.4568364918231964,1.0,1.0,0.0,1.0,-2.42254638671875,2.422541618347168,4.722816356661497e-06,1.873263955116272,0.8613681197166443,0.8613681197166443,0.0,94.3436279296875,99.0,19250.75,-0.0,1201.100830078125,1.0,283.1499938964844,285.0408020019531,290.5874328613281,291.8993530273437,293.1499938964844,293.1499938964844,283.1499938964844,17718.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6511202454566956,1.0,0.0,0.0,2.4336774349212646,2.433688402175904,3.952022495923302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.42919921875,0.0,463.0118408203125,1895.4371337890625,0.0,1248.438720703125,0.6069619059562683,1.0,0.0,3.0,1.0,0.0
12047400,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.9990000128746032,0.5678545236587524,0.4323069751262665,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.850393533706665,0.2960478365421295,0.2813252508640289,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.8227623701095581,0.265743613243103,0.1870557516813278,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.7634366750717163,0.2120926082134246,0.2025617212057113,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.751274585723877,0.2015562653541565,0.9147680401802064,285.7255859375,285.52691650390625,293.5730895996094,287.5858154296875,291.57305908203125,297.241455078125,285.7255859375,1.0,0.4568364918231964,1.0,1.0,0.0,1.0,-2.42254638671875,2.422541618347168,4.722816356661497e-06,1.873263955116272,0.8613681197166443,0.8613681197166443,0.0,94.3436279296875,99.0,19250.75,-0.0,1201.100830078125,1.0,283.1499938964844,285.0408020019531,290.5874328613281,291.8993530273437,293.1499938964844,293.1499938964844,283.1499938964844,17718.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6511202454566956,1.0,0.0,0.0,2.4336774349212646,2.433688402175904,3.952022495923302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.42919921875,0.0,463.0118408203125,1895.4371337890625,0.0,1248.438720703125,0.6069619059562683,1.0,0.0,3.0,1.0,0.0
12047460,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.9990000128746032,0.5681489109992981,0.4349216222763061,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.8511487245559692,0.2986605167388916,0.2838063538074493,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.8218117356300354,0.2663454413414001,0.1874910295009613,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261047363281,0.763120710849762,0.2130945920944214,0.2035325467586517,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261047363281,0.7499325275421143,0.2016214430332183,0.9151861667633056,285.72613525390625,285.537353515625,293.5741577148437,287.5778503417969,291.5741271972656,297.24224853515625,285.72625732421875,1.0,0.4586749076843261,1.0,1.0,0.0,1.0,-2.4308576583862305,2.4308528900146484,4.755238023790298e-06,1.879692435264588,0.8638944625854492,0.8638944625854492,0.0,95.28284454345705,102.0,19316.05078125,-0.0,1214.7271728515625,1.0,283.1499938964844,285.039306640625,290.58251953125,291.8978881835937,293.1499938964844,293.1499938964844,283.1499938964844,17732.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6520513892173767,1.0,0.0,0.0,2.443624258041382,2.4436354637146,3.984393686096155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.05078125,0.0,468.0569152832031,1895.4371337890625,0.0,1254.86474609375,0.6091910004615784,1.0,0.0,3.0,1.0,0.0
12047520,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.9990000128746032,0.5681489109992981,0.4349216222763061,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.8511487245559692,0.2986605167388916,0.2838063538074493,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.8218117356300354,0.2663454413414001,0.1874910295009613,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261047363281,0.763120710849762,0.2130945920944214,0.2035325467586517,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261047363281,0.7499325275421143,0.2016214430332183,0.9151861667633056,285.72613525390625,285.537353515625,293.5741577148437,287.5778503417969,291.5741271972656,297.24224853515625,285.72625732421875,1.0,0.4586749076843261,1.0,1.0,0.0,1.0,-2.4308576583862305,2.4308528900146484,4.755238023790298e-06,1.879692435264588,0.8638944625854492,0.8638944625854492,0.0,95.28284454345705,102.0,19316.05078125,-0.0,1214.7271728515625,1.0,283.1499938964844,285.039306640625,290.58251953125,291.8978881835937,293.1499938964844,293.1499938964844,283.1499938964844,17732.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6520513892173767,1.0,0.0,0.0,2.443624258041382,2.4436354637146,3.984393686096155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.05078125,0.0,468.0569152832031,1895.4371337890625,0.0,1254.86474609375,0.6091910004615784,1.0,0.0,3.0,1.0,0.0
12047580,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286682128906,0.9990000128746032,0.5672711133956909,0.4394030570983886,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286376953125,0.8507606983184814,0.3012928962707519,0.286325991153717,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286376953125,0.8198070526123047,0.2669607102870941,0.1879503279924392,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286071777344,0.7617607116699219,0.2140976339578628,0.2045241594314575,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286071777344,0.747612476348877,0.2016837894916534,0.9156840443611144,285.7286376953125,285.54840087890625,293.5746154785156,287.5691223144531,291.5746154785156,297.2413024902344,285.7288513183594,1.0,0.4612340331077575,1.0,1.0,0.0,1.0,-2.441608190536499,2.441603422164917,4.7973603614082094e-06,1.8880152702331543,0.866316556930542,0.866316556930542,0.0,96.7915496826172,105.0,19394.8125,-0.0,1233.7000732421875,1.0,283.1499938964844,285.0395812988281,290.5764465332031,291.8963928222656,293.1499938964844,293.1499938964844,283.1499938964844,17745.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6535292267799377,1.0,0.0,0.0,2.453064441680908,2.453075647354126,4.015238346255501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.01806640625,0.0,472.8794860839844,1895.4371337890625,0.0,1265.10400390625,0.6113073825836182,1.0,0.0,3.0,1.0,0.0
12047640,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286682128906,0.9990000128746032,0.5672711133956909,0.4394030570983886,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286376953125,0.8507606983184814,0.3012928962707519,0.286325991153717,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286376953125,0.8198070526123047,0.2669607102870941,0.1879503279924392,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286071777344,0.7617607116699219,0.2140976339578628,0.2045241594314575,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286071777344,0.747612476348877,0.2016837894916534,0.9156840443611144,285.7286376953125,285.54840087890625,293.5746154785156,287.5691223144531,291.5746154785156,297.2413024902344,285.7288513183594,1.0,0.4612340331077575,1.0,1.0,0.0,1.0,-2.441608190536499,2.441603422164917,4.7973603614082094e-06,1.8880152702331543,0.866316556930542,0.866316556930542,0.0,96.7915496826172,105.0,19394.8125,-0.0,1233.7000732421875,1.0,283.1499938964844,285.0395812988281,290.5764465332031,291.8963928222656,293.1499938964844,293.1499938964844,283.1499938964844,17745.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6535292267799377,1.0,0.0,0.0,2.453064441680908,2.453075647354126,4.015238346255501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.01806640625,0.0,472.8794860839844,1895.4371337890625,0.0,1265.10400390625,0.6113073825836182,1.0,0.0,3.0,1.0,0.0
12047700,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.73052978515625,0.9990000128746032,0.5664200186729431,0.4421739280223846,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304992675781,0.8502519130706787,0.3026153445243835,0.2875975668430328,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.73046875,0.8185129761695862,0.267272412776947,0.1881871819496154,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304382324219,0.7607965469360352,0.2145987749099731,0.2050254493951797,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304382324219,0.7461905479431152,0.2017121016979217,0.9159504175186156,285.7304992675781,285.5482177734375,293.5747985839844,287.5646057128906,291.5747985839844,297.2406616210937,285.73077392578125,1.0,0.4627184569835663,1.0,1.0,0.0,1.0,-2.4476709365844727,2.4476659297943115,4.821201855520485e-06,1.8927102088928225,0.8675519227981567,0.8675519227981567,0.0,97.71224212646484,105.0,19437.96875,-0.0,1244.7584228515625,1.0,283.1499938964844,285.0402526855469,290.5728759765625,291.8953857421875,293.1499938964844,293.1499938964844,283.1499938964844,17755.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.654407799243927,1.0,0.0,0.0,2.4575343132019043,2.457545280456543,4.0298837689078937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.04052734375,0.0,475.1912536621094,1895.4371337890625,0.0,1271.2149658203125,0.6123139262199402,1.0,0.0,3.0,1.0,0.0
12047760,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7326965332031,0.9990000128746032,0.5653086304664612,0.4452328085899353,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.732666015625,0.849578857421875,0.3039414286613464,0.2888759076595306,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7326354980469,0.8170634508132935,0.2675864398479461,0.188428059220314,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.73260498046875,0.759685754776001,0.2150992602109909,0.2055293917655944,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.73260498046875,0.7446339726448059,0.2017362415790558,0.9162171483039856,285.732666015625,285.5595092773437,293.5749816894531,287.56005859375,291.5749816894531,297.2402038574219,285.73297119140625,1.0,0.4643132090568542,1.0,1.0,0.0,1.0,-2.45409631729126,2.4540915489196777,4.846537649427773e-06,1.89768660068512,0.8686538338661194,0.8686538338661194,0.0,98.72586059570312,108.0,19483.591796875,-0.0,1256.6912841796875,1.0,283.1499938964844,285.0411682128906,290.56903076171875,291.8941955566406,293.1499938964844,293.1499938964844,283.1499938964844,17757.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6553458571434021,1.0,0.0,0.0,2.462045192718506,2.462056398391724,4.044691479521134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.119140625,0.0,477.4961242675781,1895.4371337890625,0.0,1277.7591552734375,0.6133207082748413,1.0,0.0,3.0,1.0,0.0
