time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12047820,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378845214844,0.9990000128746032,0.562409520149231,0.4520118236541748,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378234863281,0.8478766083717346,0.3066016435623169,0.2914484441280365,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378234863281,0.8138123154640198,0.268219381570816,0.1889192759990692,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377624511719,0.757152259349823,0.2160967886447906,0.2065421640872955,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377624511719,0.7412324547767639,0.2017646133899688,0.9167112708091736,285.73785400390625,285.5702209472656,293.57574462890625,287.5509948730469,291.5757141113281,297.2403869628906,285.7381896972656,1.0,0.467750608921051,1.0,1.0,0.0,1.0,-2.467731475830078,2.467726469039917,4.900528438156471e-06,1.908247113227844,0.8709273934364319,0.8709273934364319,0.0,100.97430419921876,111.0,19579.6953125,-0.0,1282.6124267578125,1.0,283.1499938964844,285.0438232421875,290.5608215332031,291.8915100097656,293.1499938964844,293.1499938964844,283.1499938964844,17768.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6573169231414795,1.0,0.0,0.0,2.470628023147583,2.470639228820801,4.072940669175296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.36376953125,0.0,481.9327087402344,1895.4371337890625,0.0,1291.5748291015625,0.6152445673942566,1.0,0.0,3.0,1.0,0.0
12047880,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378845214844,0.9990000128746032,0.562409520149231,0.4520118236541748,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378234863281,0.8478766083717346,0.3066016435623169,0.2914484441280365,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378234863281,0.8138123154640198,0.268219381570816,0.1889192759990692,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377624511719,0.757152259349823,0.2160967886447906,0.2065421640872955,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377624511719,0.7412324547767639,0.2017646133899688,0.9167112708091736,285.73785400390625,285.5702209472656,293.57574462890625,287.5509948730469,291.5757141113281,297.2403869628906,285.7381896972656,1.0,0.467750608921051,1.0,1.0,0.0,1.0,-2.467731475830078,2.467726469039917,4.900528438156471e-06,1.908247113227844,0.8709273934364319,0.8709273934364319,0.0,100.97430419921876,111.0,19579.6953125,-0.0,1282.6124267578125,1.0,283.1499938964844,285.0438232421875,290.5608215332031,291.8915100097656,293.1499938964844,293.1499938964844,283.1499938964844,17768.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6573169231414795,1.0,0.0,0.0,2.470628023147583,2.470639228820801,4.072940669175296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.36376953125,0.0,481.9327087402344,1895.4371337890625,0.0,1291.5748291015625,0.6152445673942566,1.0,0.0,3.0,1.0,0.0
12047940,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7439880371094,0.9990000128746032,0.5586925745010376,0.4594792425632477,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7439270019531,0.8458342552185059,0.3092692792415619,0.294037252664566,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.743896484375,0.8101890087127686,0.268856406211853,0.1894200891256332,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7438659667969,0.7543289065361023,0.2170873880386352,0.2075574547052383,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.74383544921875,0.737551748752594,0.2017539292573928,0.9170866012573242,285.74395751953125,285.5799255371094,293.5773620605469,287.5423889160156,291.5773010253906,297.2422790527344,285.74432373046875,1.0,0.4714345335960388,1.0,1.0,0.0,1.0,-2.4820852279663086,2.4820802211761475,4.957697456120513e-06,1.9193644523620603,0.8731648921966553,0.8731648921966553,0.0,103.46375274658205,99.0,19681.4453125,-0.0,1310.7022705078125,1.0,283.1499938964844,285.0472717285156,290.5524597167969,291.88885498046875,293.1499938964844,293.1499938964844,283.1499938964844,17777.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6593340635299683,1.0,0.0,0.0,2.478882074356079,2.478893280029297,4.10020021490709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4163.8515625,0.0,486.2188415527344,1895.4371337890625,0.0,1305.80322265625,0.617093563079834,1.0,0.0,3.0,1.0,0.0
12048000,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7439880371094,0.9990000128746032,0.5586925745010376,0.4594792425632477,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7439270019531,0.8458342552185059,0.3092692792415619,0.294037252664566,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.743896484375,0.8101890087127686,0.268856406211853,0.1894200891256332,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7438659667969,0.7543289065361023,0.2170873880386352,0.2075574547052383,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.74383544921875,0.737551748752594,0.2017539292573928,0.9170866012573242,285.74395751953125,285.5799255371094,293.5773620605469,287.5423889160156,291.5773010253906,297.2422790527344,285.74432373046875,1.0,0.4714345335960388,1.0,1.0,0.0,1.0,-2.4820852279663086,2.4820802211761475,4.957697456120513e-06,1.9193644523620603,0.8731648921966553,0.8731648921966553,0.0,103.46375274658205,99.0,19681.4453125,-0.0,1310.7022705078125,1.0,283.1499938964844,285.0472717285156,290.5524597167969,291.88885498046875,293.1499938964844,293.1499938964844,283.1499938964844,17777.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6593340635299683,1.0,0.0,0.0,2.478882074356079,2.478893280029297,4.10020021490709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4163.8515625,0.0,486.2188415527344,1895.4371337890625,0.0,1305.80322265625,0.617093563079834,1.0,0.0,3.0,1.0,0.0
12048060,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7420349121094,0.9990000128746032,0.5557852983474731,0.4547136723995209,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7421264648437,0.8509223461151123,0.3119021654129028,0.2964772284030914,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7421569824219,0.8134832382202148,0.269457459449768,0.1898096352815628,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422180175781,0.7579086422920227,0.2180332541465759,0.2084123343229293,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422180175781,0.7398163080215454,0.2016745507717132,0.916562020778656,285.7420959472656,285.5880126953125,293.5803527832031,287.5346069335937,291.58026123046875,297.24237060546875,285.7416381835937,1.0,0.4697441160678863,1.0,1.0,0.0,1.0,-2.480177164077759,2.4801721572875977,4.950560651195701e-06,1.9181368350982664,0.8752444386482239,0.8752444386482239,0.0,102.1201629638672,87.0,19691.8515625,-0.0,1302.6602783203125,1.0,283.1499938964844,285.0434265136719,290.5433654785156,291.88311767578125,293.1499938964844,293.1499938964844,283.1499938964844,17787.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6611561179161072,1.0,0.0,0.0,2.486777782440185,2.486788988113404,4.126361830003589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.56103515625,0.0,490.3550415039063,1895.4371337890625,0.0,1318.7337646484375,0.6188645362854004,1.0,0.0,3.0,1.0,0.0
12048120,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7420349121094,0.9990000128746032,0.5557852983474731,0.4547136723995209,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7421264648437,0.8509223461151123,0.3119021654129028,0.2964772284030914,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7421569824219,0.8134832382202148,0.269457459449768,0.1898096352815628,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422180175781,0.7579086422920227,0.2180332541465759,0.2084123343229293,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422180175781,0.7398163080215454,0.2016745507717132,0.916562020778656,285.7420959472656,285.5880126953125,293.5803527832031,287.5346069335937,291.58026123046875,297.24237060546875,285.7416381835937,1.0,0.4697441160678863,1.0,1.0,0.0,1.0,-2.480177164077759,2.4801721572875977,4.950560651195701e-06,1.9181368350982664,0.8752444386482239,0.8752444386482239,0.0,102.1201629638672,87.0,19691.8515625,-0.0,1302.6602783203125,1.0,283.1499938964844,285.0434265136719,290.5433654785156,291.88311767578125,293.1499938964844,293.1499938964844,283.1499938964844,17787.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6611561179161072,1.0,0.0,0.0,2.486777782440185,2.486788988113404,4.126361830003589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.56103515625,0.0,490.3550415039063,1895.4371337890625,0.0,1318.7337646484375,0.6188645362854004,1.0,0.0,3.0,1.0,0.0
12048180,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7301940917969,0.9990000128746032,0.5561232566833496,0.440037339925766,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303466796875,0.8622797131538391,0.314506322145462,0.2987819612026214,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304077148437,0.8223537802696228,0.2700258791446686,0.1900975704193115,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304992675781,0.767049252986908,0.2189477235078811,0.2091283202171325,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7305603027344,0.7472280859947205,0.2016189247369766,0.9155238270759584,285.73028564453125,285.5939025878906,293.5851745605469,287.52801513671875,291.5850524902344,297.2441101074219,285.7294616699219,1.0,0.4644077718257904,1.0,1.0,0.0,1.0,-2.465281248092652,2.4652764797210693,4.891465778200654e-06,1.9066948890686035,0.8770256638526917,0.8770256638526917,0.0,97.74253845214844,90.0,19621.046875,-0.0,1266.0411376953125,1.0,283.1499938964844,285.0316772460937,290.5310974121094,291.8687438964844,293.1499938964844,293.1499938964844,283.1499938964844,17804.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6618340611457825,1.0,0.0,0.0,2.494047403335572,2.494058847427368,4.1505225567561865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.35888671875,0.0,494.2197265625,1895.4371337890625,0.0,1323.5635986328125,0.6205044984817505,1.0,0.0,3.0,1.0,0.0
12048240,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7301940917969,0.9990000128746032,0.5561232566833496,0.440037339925766,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303466796875,0.8622797131538391,0.314506322145462,0.2987819612026214,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304077148437,0.8223537802696228,0.2700258791446686,0.1900975704193115,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304992675781,0.767049252986908,0.2189477235078811,0.2091283202171325,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7305603027344,0.7472280859947205,0.2016189247369766,0.9155238270759584,285.73028564453125,285.5939025878906,293.5851745605469,287.52801513671875,291.5850524902344,297.2441101074219,285.7294616699219,1.0,0.4644077718257904,1.0,1.0,0.0,1.0,-2.465281248092652,2.4652764797210693,4.891465778200654e-06,1.9066948890686035,0.8770256638526917,0.8770256638526917,0.0,97.74253845214844,90.0,19621.046875,-0.0,1266.0411376953125,1.0,283.1499938964844,285.0316772460937,290.5310974121094,291.8687438964844,293.1499938964844,293.1499938964844,283.1499938964844,17804.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6618340611457825,1.0,0.0,0.0,2.494047403335572,2.494058847427368,4.1505225567561865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.35888671875,0.0,494.2197265625,1895.4371337890625,0.0,1323.5635986328125,0.6205044984817505,1.0,0.0,3.0,1.0,0.0
12048300,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7243347167969,0.9990000128746032,0.5573133826255798,0.4346888065338135,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.72442626953125,0.8669232726097107,0.3158194124698639,0.2999566793441772,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7244567871094,0.8257036209106445,0.2703166604042053,0.190255731344223,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7244873046875,0.7706687450408936,0.2194133698940277,0.2095070630311966,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7245178222656,0.7500808835029602,0.2016380131244659,0.9152612686157228,285.7243957519531,285.59014892578125,293.5884704589844,287.5252990722656,291.5883178710937,297.2452697753906,285.7239990234375,1.0,0.4629244804382324,1.0,1.0,0.0,1.0,-2.4605844020843506,2.460579633712769,4.872559202340199e-06,1.9029045104980469,0.8778957724571228,0.8778957724571228,0.0,96.19572448730467,90.0,19598.462890625,-0.0,1253.88916015625,1.0,283.1499938964844,285.0263366699219,290.52471923828125,291.8600158691406,293.1499938964844,293.1499938964844,283.1499938964844,17816.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6615909337997437,1.0,0.0,0.0,2.4973466396331787,2.497358083724976,4.1615109580561693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.30322265625,0.0,496.0048522949219,1895.4371337890625,0.0,1321.830322265625,0.6212555170059204,1.0,0.0,3.0,1.0,0.0
12048360,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7214660644531,0.9990000128746032,0.5585494637489319,0.4310949146747589,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215270996094,0.8705074191093445,0.3171463012695312,0.3011633455753326,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215270996094,0.8280773758888245,0.2706165909767151,0.1904346346855163,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215576171875,0.7733356952667236,0.2198877334594726,0.2099144607782364,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215881347656,0.7520782351493835,0.2016847282648086,0.9152390956878662,285.72149658203125,285.5968322753906,293.5923767089844,287.52301025390625,291.5921936035156,297.2450866699219,285.7212829589844,1.0,0.4619712829589844,1.0,1.0,0.0,1.0,-2.458390951156616,2.458386182785034,4.863790309173055e-06,1.901159405708313,0.8786675930023193,0.8786675930023193,0.0,95.19986724853516,93.0,19595.111328125,-0.0,1247.0821533203125,1.0,283.1499938964844,285.0233154296875,290.5196228027344,291.853271484375,293.1499938964844,293.1499938964844,283.1499938964844,17820.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6611018180847168,1.0,0.0,0.0,2.500667095184326,2.500678539276123,4.1725846244844433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.70458984375,0.0,497.7632751464844,1895.4371337890625,0.0,1318.347412109375,0.6220012903213501,1.0,0.0,3.0,1.0,0.0
12048420,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.72003173828125,0.9990000128746032,0.5606489777565002,0.427278608083725,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.8755436539649963,0.3198379576206207,0.3036470115184784,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.8309105634689331,0.2712413072586059,0.1908352524042129,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.7767557501792908,0.2208569198846817,0.2107841074466705,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.7543413639068604,0.2018209546804428,0.9156108498573304,285.72003173828125,285.5961303710937,293.6024169921875,287.52001953125,291.6021728515625,297.2460021972656,285.7200622558594,1.0,0.4614162147045135,1.0,1.0,0.0,1.0,-2.4587576389312744,2.4587528705596924,4.865102710027713e-06,1.9013711214065552,0.8803780674934387,0.8803780674934387,0.0,94.23783111572266,96.0,19621.91015625,-0.0,1243.4935302734375,1.0,283.1499938964844,285.0207824707031,290.5151062011719,291.8473205566406,293.1499938964844,293.1499938964844,283.1499938964844,17829.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6600363254547119,1.0,0.0,0.0,2.506944417953491,2.506955862045288,4.1935589933928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.5576171875,0.0,501.1076965332031,1895.4371337890625,0.0,1310.7783203125,0.6234133243560791,1.0,0.0,3.0,1.0,0.0
12048480,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.72003173828125,0.9990000128746032,0.5606489777565002,0.427278608083725,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.8755436539649963,0.3198379576206207,0.3036470115184784,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.8309105634689331,0.2712413072586059,0.1908352524042129,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.7767557501792908,0.2208569198846817,0.2107841074466705,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.7543413639068604,0.2018209546804428,0.9156108498573304,285.72003173828125,285.5961303710937,293.6024169921875,287.52001953125,291.6021728515625,297.2460021972656,285.7200622558594,1.0,0.4614162147045135,1.0,1.0,0.0,1.0,-2.4587576389312744,2.4587528705596924,4.865102710027713e-06,1.9013711214065552,0.8803780674934387,0.8803780674934387,0.0,94.23783111572266,96.0,19621.91015625,-0.0,1243.4935302734375,1.0,283.1499938964844,285.0207824707031,290.5151062011719,291.8473205566406,293.1499938964844,293.1499938964844,283.1499938964844,17829.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6600363254547119,1.0,0.0,0.0,2.506944417953491,2.506955862045288,4.1935589933928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.5576171875,0.0,501.1076965332031,1895.4371337890625,0.0,1310.7783203125,0.6234133243560791,1.0,0.0,3.0,1.0,0.0
12048540,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230834960937,0.9990000128746032,0.5617996454238892,0.4270337224006653,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230529785156,0.8782117366790771,0.3225724995136261,0.3062088191509247,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230224609375,0.8316655158996582,0.2718957662582397,0.1912836581468582,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7229919433594,0.7780667543411255,0.2218475043773651,0.2117112874984741,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7229919433594,0.754660427570343,0.2019755989313125,0.9162801504135132,285.7230834960937,285.5910339355469,293.6158142089844,287.5193786621094,291.615478515625,297.2474060058594,285.7233581542969,1.0,0.4622593820095062,1.0,1.0,0.0,1.0,-2.46399450302124,2.463989496231079,4.885743237537099e-06,1.9053750038146973,0.8822559118270874,0.8822559118270874,0.0,94.34477996826172,99.0,19685.69921875,-0.0,1250.2301025390625,1.0,283.1499938964844,285.0219116210937,290.51690673828125,291.8506164550781,293.1499938964844,293.1499938964844,283.1499938964844,17830.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6594993472099304,1.0,0.0,0.0,2.513156175613404,2.5131676197052,4.214366242649703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4154.828125,0.0,504.3942565917969,1895.4371337890625,0.0,1306.9732666015625,0.624801754951477,1.0,0.0,3.0,1.0,0.0
12048600,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230834960937,0.9990000128746032,0.5617996454238892,0.4270337224006653,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230529785156,0.8782117366790771,0.3225724995136261,0.3062088191509247,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230224609375,0.8316655158996582,0.2718957662582397,0.1912836581468582,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7229919433594,0.7780667543411255,0.2218475043773651,0.2117112874984741,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7229919433594,0.754660427570343,0.2019755989313125,0.9162801504135132,285.7230834960937,285.5910339355469,293.6158142089844,287.5193786621094,291.615478515625,297.2474060058594,285.7233581542969,1.0,0.4622593820095062,1.0,1.0,0.0,1.0,-2.46399450302124,2.463989496231079,4.885743237537099e-06,1.9053750038146973,0.8822559118270874,0.8822559118270874,0.0,94.34477996826172,99.0,19685.69921875,-0.0,1250.2301025390625,1.0,283.1499938964844,285.0219116210937,290.51690673828125,291.8506164550781,293.1499938964844,293.1499938964844,283.1499938964844,17830.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6594993472099304,1.0,0.0,0.0,2.513156175613404,2.5131676197052,4.214366242649703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4154.828125,0.0,504.3942565917969,1895.4371337890625,0.0,1306.9732666015625,0.624801754951477,1.0,0.0,3.0,1.0,0.0
12048660,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7296447753906,0.9990000128746032,0.5618046522140503,0.4294364154338836,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7295837402344,0.8790811896324158,0.3253398835659027,0.3088298141956329,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72955322265625,0.8308703899383545,0.2725743353366852,0.1917691826820373,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294921875,0.7777900099754333,0.2228524088859558,0.2126798331737518,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294616699219,0.7535032033920288,0.2021280229091644,0.917080581188202,285.7296142578125,285.5807189941406,293.6330261230469,287.5215148925781,291.6325988769531,297.2482604980469,285.73004150390625,1.0,0.4641200304031372,1.0,1.0,0.0,1.0,-2.472736120223999,2.472731113433838,4.920393166685244e-06,1.912108063697815,0.8844141960144043,0.8844141960144043,0.0,95.23971557617188,102.0,19779.318359375,-0.0,1264.5484619140625,1.0,283.1499938964844,285.0257873535156,290.5227966308594,291.86053466796875,293.1499938964844,293.1499938964844,283.1499938964844,17824.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6597533822059631,1.0,0.0,0.0,2.5196101665496826,2.5196216106414795,4.236039785610046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.59423828125,0.0,507.7823486328125,1895.4371337890625,0.0,1308.7725830078125,0.6262344121932983,1.0,0.0,3.0,1.0,0.0
12048720,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7296447753906,0.9990000128746032,0.5618046522140503,0.4294364154338836,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7295837402344,0.8790811896324158,0.3253398835659027,0.3088298141956329,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72955322265625,0.8308703899383545,0.2725743353366852,0.1917691826820373,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294921875,0.7777900099754333,0.2228524088859558,0.2126798331737518,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294616699219,0.7535032033920288,0.2021280229091644,0.917080581188202,285.7296142578125,285.5807189941406,293.6330261230469,287.5215148925781,291.6325988769531,297.2482604980469,285.73004150390625,1.0,0.4641200304031372,1.0,1.0,0.0,1.0,-2.472736120223999,2.472731113433838,4.920393166685244e-06,1.912108063697815,0.8844141960144043,0.8844141960144043,0.0,95.23971557617188,102.0,19779.318359375,-0.0,1264.5484619140625,1.0,283.1499938964844,285.0257873535156,290.5227966308594,291.86053466796875,293.1499938964844,293.1499938964844,283.1499938964844,17824.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6597533822059631,1.0,0.0,0.0,2.5196101665496826,2.5196216106414795,4.236039785610046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.59423828125,0.0,507.7823486328125,1895.4371337890625,0.0,1308.7725830078125,0.6262344121932983,1.0,0.0,3.0,1.0,0.0
12048780,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7388610839844,0.9990000128746032,0.5606659650802612,0.4337674081325531,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73876953125,0.8786513209342957,0.3281329572200775,0.3114957809448242,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7387390136719,0.8289731740951538,0.2732724249362945,0.1922834068536758,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386474609375,0.7763766646385193,0.2238665372133255,0.213677629828453,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386169433594,0.7512948513031006,0.2022701501846313,0.91793555021286,285.7388000488281,285.5643615722656,293.654541015625,287.5267944335937,291.6540222167969,297.24871826171875,285.7393493652344,1.0,0.4667158424854278,1.0,1.0,0.0,1.0,-2.483984470367432,2.4839794635772705,4.965206244378351e-06,1.920793414115905,0.8869690895080566,0.8869690895080566,0.0,96.71705627441406,105.0,19897.9375,-0.0,1284.486328125,1.0,283.1499938964844,285.0316467285156,290.5314636230469,291.8750915527344,293.1499938964844,293.1499938964844,283.1499938964844,17809.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6606996655464172,1.0,0.0,0.0,2.5266273021698,2.526638984680176,4.259667889527919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.28173828125,0.0,511.4431762695313,1895.4371337890625,0.0,1315.4874267578125,0.6277827024459839,1.0,0.0,3.0,1.0,0.0
12048840,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7388610839844,0.9990000128746032,0.5606659650802612,0.4337674081325531,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73876953125,0.8786513209342957,0.3281329572200775,0.3114957809448242,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7387390136719,0.8289731740951538,0.2732724249362945,0.1922834068536758,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386474609375,0.7763766646385193,0.2238665372133255,0.213677629828453,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386169433594,0.7512948513031006,0.2022701501846313,0.91793555021286,285.7388000488281,285.5643615722656,293.654541015625,287.5267944335937,291.6540222167969,297.24871826171875,285.7393493652344,1.0,0.4667158424854278,1.0,1.0,0.0,1.0,-2.483984470367432,2.4839794635772705,4.965206244378351e-06,1.920793414115905,0.8869690895080566,0.8869690895080566,0.0,96.71705627441406,105.0,19897.9375,-0.0,1284.486328125,1.0,283.1499938964844,285.0316467285156,290.5314636230469,291.8750915527344,293.1499938964844,293.1499938964844,283.1499938964844,17809.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6606996655464172,1.0,0.0,0.0,2.5266273021698,2.526638984680176,4.259667889527919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.28173828125,0.0,511.4431762695313,1895.4371337890625,0.0,1315.4874267578125,0.6277827024459839,1.0,0.0,3.0,1.0,0.0
12048900,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7442932128906,0.9990000128746032,0.5596945285797119,0.4364840388298034,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74420166015625,0.8780756592750549,0.3295375406742096,0.3128424286842346,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.744140625,0.8277224898338318,0.2736276388168335,0.1925493031740188,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7440795898437,0.7753575444221497,0.2243759036064148,0.2141847610473632,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7440185546875,0.749904215335846,0.2023348659276962,0.918365716934204,285.7442321777344,285.5487976074219,293.6670837402344,287.5307312011719,291.66650390625,297.24908447265625,285.7448425292969,1.0,0.4682226479053497,1.0,1.0,0.0,1.0,-2.4903111457824707,2.4903061389923096,4.99051157021313e-06,1.9256833791732788,0.8884809017181396,0.8884809017181396,0.0,97.62646484375,105.0,19965.474609375,-0.0,1296.1058349609375,1.0,283.1499938964844,285.0351867675781,290.5367431640625,291.88385009765625,293.1499938964844,293.1499938964844,283.1499938964844,17800.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6613679528236389,1.0,0.0,0.0,2.530390977859497,2.530402660369873,4.2723675619527057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4172.7626953125,0.0,513.4137573242188,1895.4371337890625,0.0,1320.241943359375,0.6286132335662842,1.0,0.0,3.0,1.0,0.0
12048960,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7501525878906,0.9990000128746032,0.5584696531295776,0.4394993782043457,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.75006103515625,0.8773118853569031,0.3309468328952789,0.3141969442367553,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.75,0.8263152837753296,0.2739865183830261,0.1928202360868454,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7499084472656,0.7741771340370178,0.2248863130807876,0.2146962583065033,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7498779296875,0.7483660578727722,0.2023933976888656,0.918786644935608,285.7500915527344,285.5316772460937,293.680908203125,287.5356140136719,291.6802673339844,297.2496643066406,285.750732421875,1.0,0.4698414802551269,1.0,1.0,0.0,1.0,-2.49700665473938,2.4970016479492188,5.017368948756484e-06,1.9308608770370483,0.8901704549789429,0.8901704549789429,0.0,98.63094329833984,108.0,20038.43359375,-0.0,1308.640380859375,1.0,283.1499938964844,285.0389404296875,290.5426940917969,291.8936462402344,293.1499938964844,293.1499938964844,283.1499938964844,17785.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6621369123458862,1.0,0.0,0.0,2.534540891647339,2.534552574157715,4.286393107122422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4177.69970703125,0.0,515.5587768554688,1895.4371337890625,0.0,1325.7242431640625,0.6295210123062134,1.0,0.0,3.0,1.0,0.0
12049020,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.762939453125,0.9990000128746032,0.5553597211837769,0.4462212920188904,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7628173828125,0.875372052192688,0.3337767124176025,0.316925048828125,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76275634765625,0.8231579065322876,0.2747129499912262,0.1933743804693222,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626647949219,0.7714683413505554,0.225908413529396,0.2157288342714309,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626037597656,0.7449712753295898,0.2024867832660675,0.9195691347122192,285.7628479003906,285.492431640625,293.7125549316406,287.54833984375,291.7117919921875,297.2508850097656,285.7635803222656,1.0,0.4733337163925171,1.0,1.0,0.0,1.0,-2.511206150054932,2.5112011432647705,5.074582986708265e-06,1.9418470859527588,0.8941202759742737,0.8941202759742737,0.0,100.86788940429688,111.0,20198.994140625,-0.0,1335.8837890625,1.0,283.1499938964844,285.0469665527344,290.5570068359375,291.9163818359375,293.1499938964844,293.1499938964844,283.1499938964844,17746.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.663882851600647,1.0,0.0,0.0,2.54395055770874,2.543962478637696,4.318279138715298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4188.90234375,0.0,520.4312133789062,1895.4371337890625,0.0,1338.2205810546875,0.6315768957138062,1.0,0.0,3.0,1.0,0.0
12049080,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.762939453125,0.9990000128746032,0.5553597211837769,0.4462212920188904,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7628173828125,0.875372052192688,0.3337767124176025,0.316925048828125,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76275634765625,0.8231579065322876,0.2747129499912262,0.1933743804693222,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626647949219,0.7714683413505554,0.225908413529396,0.2157288342714309,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626037597656,0.7449712753295898,0.2024867832660675,0.9195691347122192,285.7628479003906,285.492431640625,293.7125549316406,287.54833984375,291.7117919921875,297.2508850097656,285.7635803222656,1.0,0.4733337163925171,1.0,1.0,0.0,1.0,-2.511206150054932,2.5112011432647705,5.074582986708265e-06,1.9418470859527588,0.8941202759742737,0.8941202759742737,0.0,100.86788940429688,111.0,20198.994140625,-0.0,1335.8837890625,1.0,283.1499938964844,285.0469665527344,290.5570068359375,291.9163818359375,293.1499938964844,293.1499938964844,283.1499938964844,17746.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.663882851600647,1.0,0.0,0.0,2.54395055770874,2.543962478637696,4.318279138715298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4188.90234375,0.0,520.4312133789062,1895.4371337890625,0.0,1338.2205810546875,0.6315768957138062,1.0,0.0,3.0,1.0,0.0
12049140,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7768249511719,0.9990000128746032,0.551548957824707,0.4536431133747101,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7767028808594,0.8730505704879761,0.3366189301013946,0.3196737468242645,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7766418457031,0.8196749091148376,0.2754487097263336,0.1939416974782943,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.77655029296875,0.7684462666511536,0.226930171251297,0.216770052909851,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7764892578125,0.7412853837013245,0.2025424540042877,0.9202295541763306,285.7767639160156,285.4460144042969,293.75,287.5653686523437,291.7491149902344,297.2503356933594,285.7774963378906,1.0,0.477075845003128,1.0,1.0,0.0,1.0,-2.526151657104492,2.526146650314331,5.135170795256272e-06,1.9534162282943728,0.8989298343658447,0.8989298343658447,0.0,103.34783935546876,99.0,20378.326171875,-0.0,1365.4041748046875,1.0,283.1499938964844,285.0554504394531,290.5750732421875,291.9438781738281,293.1499938964844,293.1499938964844,283.1499938964844,17699.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6658328175544739,1.0,0.0,0.0,2.5551133155822754,2.555124998092652,4.356258784810052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.01611328125,0.0,526.2471923828125,1895.4371337890625,0.0,1352.255859375,0.6340155005455017,1.0,0.0,3.0,1.0,0.0
12049200,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7768249511719,0.9990000128746032,0.551548957824707,0.4536431133747101,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7767028808594,0.8730505704879761,0.3366189301013946,0.3196737468242645,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7766418457031,0.8196749091148376,0.2754487097263336,0.1939416974782943,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.77655029296875,0.7684462666511536,0.226930171251297,0.216770052909851,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7764892578125,0.7412853837013245,0.2025424540042877,0.9202295541763306,285.7767639160156,285.4460144042969,293.75,287.5653686523437,291.7491149902344,297.2503356933594,285.7774963378906,1.0,0.477075845003128,1.0,1.0,0.0,1.0,-2.526151657104492,2.526146650314331,5.135170795256272e-06,1.9534162282943728,0.8989298343658447,0.8989298343658447,0.0,103.34783935546876,99.0,20378.326171875,-0.0,1365.4041748046875,1.0,283.1499938964844,285.0554504394531,290.5750732421875,291.9438781738281,293.1499938964844,293.1499938964844,283.1499938964844,17699.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6658328175544739,1.0,0.0,0.0,2.5551133155822754,2.555124998092652,4.356258784810052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.01611328125,0.0,526.2471923828125,1895.4371337890625,0.0,1352.255859375,0.6340155005455017,1.0,0.0,3.0,1.0,0.0
12049260,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78253173828125,0.9990000128746032,0.5486003756523132,0.4486912488937378,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.78253173828125,0.8787120580673218,0.3394305109977722,0.3222784399986267,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.8231003880500793,0.2761525511741638,0.194401130080223,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.7723474502563477,0.2279127389192581,0.2176569104194641,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.7437915802001953,0.2025383412837982,0.920024275779724,285.78253173828125,285.3935241699219,293.7923278808594,287.5854187011719,291.7913513183594,297.25054931640625,285.782470703125,1.0,0.4754478335380554,1.0,1.0,0.0,1.0,-2.524724006652832,2.524718999862671,5.129878445586655e-06,1.952571153640747,0.90451979637146,0.90451979637146,0.0,101.98675537109376,87.0,20474.294921875,-0.0,1357.72216796875,1.0,283.1499938964844,285.05596923828125,290.5956420898437,291.97247314453125,293.1499938964844,293.1499938964844,283.1499938964844,17649.0234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6679162383079529,1.0,0.0,0.0,2.568165779113769,2.5681777000427246,4.400879447530315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4212.55419921875,0.0,533.134521484375,1895.4371337890625,0.0,1367.341552734375,0.6398741602897644,1.0,0.0,3.0,1.0,0.0
12049320,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78253173828125,0.9990000128746032,0.5486003756523132,0.4486912488937378,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.78253173828125,0.8787120580673218,0.3394305109977722,0.3222784399986267,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.8231003880500793,0.2761525511741638,0.194401130080223,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.7723474502563477,0.2279127389192581,0.2176569104194641,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.7437915802001953,0.2025383412837982,0.920024275779724,285.78253173828125,285.3935241699219,293.7923278808594,287.5854187011719,291.7913513183594,297.25054931640625,285.782470703125,1.0,0.4754478335380554,1.0,1.0,0.0,1.0,-2.524724006652832,2.524718999862671,5.129878445586655e-06,1.952571153640747,0.90451979637146,0.90451979637146,0.0,101.98675537109376,87.0,20474.294921875,-0.0,1357.72216796875,1.0,283.1499938964844,285.05596923828125,290.5956420898437,291.97247314453125,293.1499938964844,293.1499938964844,283.1499938964844,17649.0234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6679162383079529,1.0,0.0,0.0,2.568165779113769,2.5681777000427246,4.400879447530315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4212.55419921875,0.0,533.134521484375,1895.4371337890625,0.0,1367.341552734375,0.6398741602897644,1.0,0.0,3.0,1.0,0.0
12049380,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7631530761719,0.9990000128746032,0.5487352609634399,0.4337734282016754,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7632751464844,0.8912225365638733,0.3421701192855835,0.3247241079807281,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.76336669921875,0.8322513699531555,0.2767834663391113,0.1947427839040756,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76348876953125,0.7821624279022217,0.2288355231285095,0.2183906733989715,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7635498046875,0.7516447901725769,0.2025406062602996,0.9192780256271362,285.76324462890625,285.3367614746094,293.8381042480469,287.6068420410156,291.8370666503906,297.2519836425781,285.76226806640625,1.0,0.4701788425445556,1.0,1.0,0.0,1.0,-2.510143995285034,2.510138988494873,5.0710114010144025e-06,1.9413937330245967,0.9104512929916382,0.9104512929916382,0.0,97.6014633178711,90.0,20536.64453125,-0.0,1320.56298828125,1.0,283.1499938964844,285.029052734375,290.6156921386719,291.99871826171875,293.1499938964844,293.1499938964844,283.1499938964844,18055.60546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6697680354118347,1.0,0.0,0.0,2.6151907444000244,2.6152029037475586,4.56352125866033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4221.6201171875,0.0,561.643310546875,1895.4371337890625,0.0,1380.828125,0.6514275074005127,1.0,0.0,3.0,1.0,0.0
12049440,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7631530761719,0.9990000128746032,0.5487352609634399,0.4337734282016754,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7632751464844,0.8912225365638733,0.3421701192855835,0.3247241079807281,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.76336669921875,0.8322513699531555,0.2767834663391113,0.1947427839040756,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76348876953125,0.7821624279022217,0.2288355231285095,0.2183906733989715,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7635498046875,0.7516447901725769,0.2025406062602996,0.9192780256271362,285.76324462890625,285.3367614746094,293.8381042480469,287.6068420410156,291.8370666503906,297.2519836425781,285.76226806640625,1.0,0.4701788425445556,1.0,1.0,0.0,1.0,-2.510143995285034,2.510138988494873,5.0710114010144025e-06,1.9413937330245967,0.9104512929916382,0.9104512929916382,0.0,97.6014633178711,90.0,20536.64453125,-0.0,1320.56298828125,1.0,283.1499938964844,285.029052734375,290.6156921386719,291.99871826171875,293.1499938964844,293.1499938964844,283.1499938964844,18055.60546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6697680354118347,1.0,0.0,0.0,2.6151907444000244,2.6152029037475586,4.56352125866033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4221.6201171875,0.0,561.643310546875,1895.4371337890625,0.0,1380.828125,0.6514275074005127,1.0,0.0,3.0,1.0,0.0
12049500,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7475280761719,0.9990000128746032,0.5497429966926575,0.4283720552921295,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7476806640625,0.8962219953536987,0.3435240685939789,0.3259472846984863,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7478332519531,0.8357373476028442,0.2770800292491913,0.1949124634265899,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7479858398437,0.7859790921211243,0.229285642504692,0.2187626212835312,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.74810791015625,0.75464928150177,0.202574148774147,0.9191097617149352,285.7476501464844,285.306884765625,293.8621826171875,287.6180114746094,291.8611145019531,297.2529602050781,285.7465209960937,1.0,0.4687275290489197,1.0,1.0,0.0,1.0,-2.505560398101806,2.505555391311645,5.0522226047178265e-06,1.937698245048523,0.9135309457778932,0.9135309457778932,0.0,96.0620346069336,90.0,20601.158203125,-0.0,1308.285400390625,1.0,283.1499938964844,285.0082397460937,290.6257019042969,292.011962890625,293.1499938964844,293.1499938964844,283.1499938964844,18460.67578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6704708933830261,1.0,0.0,0.0,2.6534500122070312,2.653462648391724,4.698023587934586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4227.5302734375,0.0,585.9644165039062,1895.4371337890625,0.0,1385.9659423828125,0.6580067873001099,1.0,0.0,3.0,1.0,0.0
12049560,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386169433594,0.9990000128746032,0.550707221031189,0.4247847497463226,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7387084960937,0.8999848365783691,0.3448740243911743,0.3271824717521667,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7388000488281,0.838179349899292,0.2773684561252594,0.1950887888669967,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7388916015625,0.7887234687805176,0.2297302037477493,0.2191482037305832,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.73895263671875,0.7567204833030701,0.202623039484024,0.9191240072250366,285.7386779785156,285.2760925292969,293.88702392578125,287.62945556640625,291.8858947753906,297.2538146972656,285.73797607421875,1.0,0.4678012430667877,1.0,1.0,0.0,1.0,-2.50342345237732,2.503418445587158,5.043540568294702e-06,1.9360089302062988,0.916832149028778,0.916832149028778,0.0,95.08223724365234,93.0,20662.91796875,-0.0,1301.4564208984375,1.0,283.1499938964844,284.9954528808594,290.6360168457031,292.0249328613281,293.1499938964844,293.1499938964844,283.1499938964844,18682.904296875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.671066164970398,1.0,0.0,0.0,2.6789088249206543,2.678921699523926,4.788607270711509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4232.7939453125,0.0,602.2587890625,1895.4371337890625,0.0,1390.3255615234375,0.6669860482215881,1.0,0.0,3.0,1.0,0.0
12049620,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.71630859375,0.9990000128746032,0.5520558953285217,0.4211090803146362,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7164001464844,0.9050703048706056,0.3475620448589325,0.3296789526939392,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7164611816406,0.8409686088562012,0.277922660112381,0.1954527497291565,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.716552734375,0.7920553684234619,0.2305987477302551,0.2199376374483108,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.71661376953125,0.7589523792266846,0.2027245312929153,0.9194101095199584,285.71636962890625,285.2118530273437,293.9388122558594,287.65313720703125,291.9376525878906,297.2538452148437,285.7157287597656,1.0,0.4672825038433075,1.0,1.0,0.0,1.0,-2.5037314891815186,2.5037262439727783,5.044693352829199e-06,1.9362021684646609,0.9238150119781494,0.9238150119781494,0.0,94.16893005371094,96.0,20852.376953125,-0.0,1297.9429931640625,1.0,283.1499938964844,284.96160888671875,290.6611633300781,292.0594177246094,293.1499938964844,293.1499938964844,283.1499938964844,19456.28125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6726316213607788,1.0,0.0,0.0,2.7540345191955566,2.7540478706359863,5.060950343249715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4248.37060546875,0.0,652.7286376953125,1895.4371337890625,0.0,1401.8258056640625,0.6852594614028931,1.0,0.0,3.0,1.0,0.0
