time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12049680,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.71630859375,0.9990000128746032,0.5520558953285217,0.4211090803146362,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7164001464844,0.9050703048706056,0.3475620448589325,0.3296789526939392,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7164611816406,0.8409686088562012,0.277922660112381,0.1954527497291565,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.716552734375,0.7920553684234619,0.2305987477302551,0.2199376374483108,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.71661376953125,0.7589523792266846,0.2027245312929153,0.9194101095199584,285.71636962890625,285.2118530273437,293.9388122558594,287.65313720703125,291.9376525878906,297.2538452148437,285.7157287597656,1.0,0.4672825038433075,1.0,1.0,0.0,1.0,-2.5037314891815186,2.5037262439727783,5.044693352829199e-06,1.9362021684646609,0.9238150119781494,0.9238150119781494,0.0,94.16893005371094,96.0,20852.376953125,-0.0,1297.9429931640625,1.0,283.1499938964844,284.96160888671875,290.6611633300781,292.0594177246094,293.1499938964844,293.1499938964844,283.1499938964844,19456.28125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6726316213607788,1.0,0.0,0.0,2.7540345191955566,2.7540478706359863,5.060950343249715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4248.37060546875,0.0,652.7286376953125,1895.4371337890625,0.0,1401.8258056640625,0.6852594614028931,1.0,0.0,3.0,1.0,0.0
12049740,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6956481933594,0.9990000128746032,0.5523015856742859,0.4211464822292328,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6957092285156,0.9075101017951964,0.3502340614795685,0.332196831703186,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6957702636719,0.8414508104324341,0.2784519791603088,0.1958252489566803,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6958312988281,0.7930206060409546,0.2314420193433761,0.2207390069961547,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6958923339844,0.759026288986206,0.2027929276227951,0.9197648167610168,285.6956787109375,285.1444396972656,293.9931945800781,287.6777038574219,291.9919738769531,297.2528076171875,285.6951599121094,1.0,0.4681296944618225,1.0,1.0,0.0,1.0,-2.508634567260742,2.508629560470581,5.064433025836479e-06,1.9399784803390503,0.9314538836479188,0.9314538836479188,0.0,94.34070587158205,99.0,21082.509765625,-0.0,1304.7518310546875,1.0,283.1499938964844,284.9280090332031,290.6897888183594,292.1006164550781,293.1499938964844,293.1499938964844,283.1499938964844,20328.107421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6750501990318298,1.0,0.0,0.0,2.836937665939331,2.836951971054077,5.370230837797862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4266.79052734375,0.0,711.6228637695312,1895.4371337890625,0.0,1419.693359375,0.7053677439689636,1.0,0.0,3.0,1.0,0.0
12049800,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6956481933594,0.9990000128746032,0.5523015856742859,0.4211464822292328,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6957092285156,0.9075101017951964,0.3502340614795685,0.332196831703186,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6957702636719,0.8414508104324341,0.2784519791603088,0.1958252489566803,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6958312988281,0.7930206060409546,0.2314420193433761,0.2207390069961547,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6958923339844,0.759026288986206,0.2027929276227951,0.9197648167610168,285.6956787109375,285.1444396972656,293.9931945800781,287.6777038574219,291.9919738769531,297.2528076171875,285.6951599121094,1.0,0.4681296944618225,1.0,1.0,0.0,1.0,-2.508634567260742,2.508629560470581,5.064433025836479e-06,1.9399784803390503,0.9314538836479188,0.9314538836479188,0.0,94.34070587158205,99.0,21082.509765625,-0.0,1304.7518310546875,1.0,283.1499938964844,284.9280090332031,290.6897888183594,292.1006164550781,293.1499938964844,293.1499938964844,283.1499938964844,20328.107421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6750501990318298,1.0,0.0,0.0,2.836937665939331,2.836951971054077,5.370230837797862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4266.79052734375,0.0,711.6228637695312,1895.4371337890625,0.0,1419.693359375,0.7053677439689636,1.0,0.0,3.0,1.0,0.0
12049860,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6768798828125,0.9990000128746032,0.5512576103210449,0.423932820558548,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.67694091796875,0.9078356623649596,0.352888822555542,0.3347253799438476,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.677001953125,0.8402122855186462,0.2789612710475921,0.1962028592824936,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.67706298828125,0.7922183275222778,0.232262372970581,0.2215451598167419,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6771240234375,0.7574601769447327,0.2028092145919799,0.9200294017791748,285.67694091796875,285.0741882324219,294.04986572265625,287.7030029296875,292.048583984375,297.2519836425781,285.6764831542969,1.0,0.4699576497077942,1.0,1.0,0.0,1.0,-2.5167582035064697,2.5167531967163086,5.097283064969815e-06,1.9462649822235107,0.939812183380127,0.939812183380127,0.0,95.30982971191406,102.0,21341.560546875,-0.0,1319.01904296875,1.0,283.1499938964844,284.8954772949219,290.7194519042969,292.1452941894531,293.1499938964844,293.1499938964844,283.1499938964844,21265.796875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.678378164768219,1.0,0.0,0.0,2.925198554992676,2.925213575363159,5.709578090318246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.90771484375,0.0,778.0494995117188,1895.4371337890625,0.0,1444.47509765625,0.7267251014709473,1.0,0.0,3.0,1.0,0.0
12049920,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6768798828125,0.9990000128746032,0.5512576103210449,0.423932820558548,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.67694091796875,0.9078356623649596,0.352888822555542,0.3347253799438476,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.677001953125,0.8402122855186462,0.2789612710475921,0.1962028592824936,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.67706298828125,0.7922183275222778,0.232262372970581,0.2215451598167419,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6771240234375,0.7574601769447327,0.2028092145919799,0.9200294017791748,285.67694091796875,285.0741882324219,294.04986572265625,287.7030029296875,292.048583984375,297.2519836425781,285.6764831542969,1.0,0.4699576497077942,1.0,1.0,0.0,1.0,-2.5167582035064697,2.5167531967163086,5.097283064969815e-06,1.9462649822235107,0.939812183380127,0.939812183380127,0.0,95.30982971191406,102.0,21341.560546875,-0.0,1319.01904296875,1.0,283.1499938964844,284.8954772949219,290.7194519042969,292.1452941894531,293.1499938964844,293.1499938964844,283.1499938964844,21265.796875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.678378164768219,1.0,0.0,0.0,2.925198554992676,2.925213575363159,5.709578090318246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.90771484375,0.0,778.0494995117188,1895.4371337890625,0.0,1444.47509765625,0.7267251014709473,1.0,0.0,3.0,1.0,0.0
12049980,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6600646972656,0.9990000128746032,0.5489476323127747,0.4287208020687103,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6601257324219,0.9066243767738342,0.3555262088775635,0.3372573852539062,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6601867675781,0.8377609848976135,0.279454618692398,0.196583479642868,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.66021728515625,0.7901551127433777,0.2330619990825653,0.2223512679338455,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6602783203125,0.7547217607498169,0.2027662247419357,0.9201306104660034,285.6600952148437,285.0014343261719,294.1085205078125,287.7288513183594,292.1072082519531,297.2507629394531,285.65972900390625,1.0,0.4724822044372558,1.0,1.0,0.0,1.0,-2.5270988941192627,2.5270938873291016,5.139278073329479e-06,1.954278826713562,0.9489468336105348,0.9489468336105348,0.0,96.866943359375,105.0,21621.05078125,-0.0,1338.6947021484375,1.0,283.1499938964844,284.8642883300781,290.7487487792969,292.1911926269531,293.1499938964844,293.1499938964844,283.1499938964844,22247.443359375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6824042797088623,1.0,0.0,0.0,3.017195463180542,3.017211437225342,6.074355383134389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4307.970703125,0.0,851.4593505859375,1895.4371337890625,0.0,1474.754638671875,0.7489407658576965,1.0,0.0,3.0,1.0,0.0
12050040,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6600646972656,0.9990000128746032,0.5489476323127747,0.4287208020687103,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6601257324219,0.9066243767738342,0.3555262088775635,0.3372573852539062,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6601867675781,0.8377609848976135,0.279454618692398,0.196583479642868,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.66021728515625,0.7901551127433777,0.2330619990825653,0.2223512679338455,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6602783203125,0.7547217607498169,0.2027662247419357,0.9201306104660034,285.6600952148437,285.0014343261719,294.1085205078125,287.7288513183594,292.1072082519531,297.2507629394531,285.65972900390625,1.0,0.4724822044372558,1.0,1.0,0.0,1.0,-2.5270988941192627,2.5270938873291016,5.139278073329479e-06,1.954278826713562,0.9489468336105348,0.9489468336105348,0.0,96.866943359375,105.0,21621.05078125,-0.0,1338.6947021484375,1.0,283.1499938964844,284.8642883300781,290.7487487792969,292.1911926269531,293.1499938964844,293.1499938964844,283.1499938964844,22247.443359375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6824042797088623,1.0,0.0,0.0,3.017195463180542,3.017211437225342,6.074355383134389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4307.970703125,0.0,851.4593505859375,1895.4371337890625,0.0,1474.754638671875,0.7489407658576965,1.0,0.0,3.0,1.0,0.0
12050100,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6501770019531,0.9990000128746032,0.547377347946167,0.4316799640655517,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6502685546875,0.9056110382080078,0.3568384647369385,0.3385244905948639,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6503601074219,0.836213231086731,0.2796963155269623,0.1967754364013672,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.65045166015625,0.7887826561927795,0.2334547191858291,0.2227542251348495,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6505432128906,0.75303715467453,0.2027211785316467,0.9201088547706604,285.6502685546875,284.9642333984375,294.1385192871094,287.741943359375,292.13720703125,297.2496032714844,285.6496276855469,1.0,0.4739378690719604,1.0,1.0,0.0,1.0,-2.532865047454834,2.5328598022460938,5.16277395945508e-06,1.9587492942810056,0.9537935853004456,0.9537935853004456,0.0,97.81585693359376,105.0,21776.595703125,-0.0,1350.078125,1.0,283.1499938964844,284.8460693359375,290.7633361816406,292.2151184082031,293.1499938964844,293.1499938964844,283.1499938964844,22870.123046875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6846181750297546,1.0,0.0,0.0,3.07228422164917,3.072300910949707,6.298195671661233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4319.578125,0.0,897.7133178710938,1895.4371337890625,0.0,1491.54150390625,0.759465217590332,1.0,0.0,3.0,1.0,0.0
12050160,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6451110839844,0.9990000128746032,0.5455566048622131,0.4349477291107178,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6451416015625,0.9043914675712584,0.3581466674804687,0.3397881984710693,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.64520263671875,0.8344971537590027,0.2799351513385772,0.1969657987356186,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6452331542969,0.7872301936149597,0.2338429987430572,0.2231543660163879,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6452941894531,0.7511871457099915,0.2026596963405609,0.9200227856636048,285.6451416015625,284.95001220703125,294.1689147949219,287.7550964355469,292.1675720214844,297.2483825683594,285.64483642578125,1.0,0.4754936397075653,1.0,1.0,0.0,1.0,-2.5389151573181152,2.538909912109375,5.187487658986356e-06,1.9634405374526973,0.9585467576980592,0.9585467576980592,0.0,98.859619140625,108.0,21914.455078125,-0.0,1362.2821044921875,1.0,283.1499938964844,284.83465576171875,290.7772216796875,292.2372436523437,293.1499938964844,293.1499938964844,283.1499938964844,23264.546875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6868716478347778,1.0,0.0,0.0,3.111688137054444,3.11170506477356,6.460787744799745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4329.5625,0.0,931.4493408203124,1895.4371337890625,0.0,1508.7266845703125,0.771720826625824,1.0,0.0,3.0,1.0,0.0
12050220,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322326660156,0.9990000128746032,0.5412434339523315,0.4421867430210113,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322631835937,0.9015522003173828,0.3607517778873443,0.3423149883747101,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322937011719,0.8307210803031921,0.2804057598114013,0.1973488628864288,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63232421875,0.7837516665458679,0.2346078902482986,0.2239527702331543,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6323547363281,0.7471460103988647,0.2024881392717361,0.9196781516075134,285.6322631835937,284.95001220703125,294.2307434082031,287.7816162109375,292.2293701171875,297.2459716796875,285.632080078125,1.0,0.4788349568843841,1.0,1.0,0.0,1.0,-2.551653861999512,2.5516486167907715,5.239715846983017e-06,1.97331702709198,0.9675402641296388,0.9675402641296388,0.0,101.17356872558594,96.0,22215.814453125,-0.0,1388.65869140625,1.0,283.1499938964844,284.8071594238281,290.804931640625,292.28302001953125,293.1499938964844,293.1499938964844,283.1499938964844,24338.0859375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6915733814239502,1.0,0.0,0.0,3.206583023071289,3.2066009044647217,6.860855705781432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4351.41650390625,0.0,1016.879150390625,1895.4371337890625,0.0,1544.896728515625,0.7946169376373291,1.0,0.0,3.0,1.0,0.0
12050280,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322326660156,0.9990000128746032,0.5412434339523315,0.4421867430210113,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322631835937,0.9015522003173828,0.3607517778873443,0.3423149883747101,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322937011719,0.8307210803031921,0.2804057598114013,0.1973488628864288,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63232421875,0.7837516665458679,0.2346078902482986,0.2239527702331543,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6323547363281,0.7471460103988647,0.2024881392717361,0.9196781516075134,285.6322631835937,284.95001220703125,294.2307434082031,287.7816162109375,292.2293701171875,297.2459716796875,285.632080078125,1.0,0.4788349568843841,1.0,1.0,0.0,1.0,-2.551653861999512,2.5516486167907715,5.239715846983017e-06,1.97331702709198,0.9675402641296388,0.9675402641296388,0.0,101.17356872558594,96.0,22215.814453125,-0.0,1388.65869140625,1.0,283.1499938964844,284.8071594238281,290.804931640625,292.28302001953125,293.1499938964844,293.1499938964844,283.1499938964844,24338.0859375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6915733814239502,1.0,0.0,0.0,3.206583023071289,3.2066009044647217,6.860855705781432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4351.41650390625,0.0,1016.879150390625,1895.4371337890625,0.0,1544.896728515625,0.7946169376373291,1.0,0.0,3.0,1.0,0.0
12050340,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6131896972656,0.9990000128746032,0.5376297831535339,0.4370904862880707,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6133117675781,0.9074203968048096,0.3633035719394684,0.3446792066097259,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6134033203125,0.8340766429901123,0.2808314561843872,0.197616621851921,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6134948730469,0.7876336574554443,0.235322892665863,0.2245892137289047,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6136169433594,0.7495734095573425,0.2022340148687362,0.9183745980262756,285.61328125,284.95001220703125,294.293701171875,287.8081970214844,292.29229736328125,297.2442321777344,285.6123962402344,1.0,0.4768500924110412,1.0,1.0,0.0,1.0,-2.5479135513305664,2.547908306121826,5.224902906775242e-06,1.9706943035125728,0.9762577414512634,0.9762577414512634,0.0,99.73043823242188,84.0,22406.8359375,-0.0,1377.560791015625,1.0,283.1499938964844,284.7743530273437,290.8305053710937,292.32373046875,293.1499938964844,293.1499938964844,283.1499938964844,25437.64453125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6961468458175659,1.0,0.0,0.0,3.300886631011963,3.300905466079712,7.270336936926469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4367.9755859375,0.0,1106.87255859375,1895.4371337890625,0.0,1580.478515625,0.8173735737800598,1.0,0.0,3.0,1.0,0.0
12050400,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6131896972656,0.9990000128746032,0.5376297831535339,0.4370904862880707,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6133117675781,0.9074203968048096,0.3633035719394684,0.3446792066097259,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6134033203125,0.8340766429901123,0.2808314561843872,0.197616621851921,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6134948730469,0.7876336574554443,0.235322892665863,0.2245892137289047,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6136169433594,0.7495734095573425,0.2022340148687362,0.9183745980262756,285.61328125,284.95001220703125,294.293701171875,287.8081970214844,292.29229736328125,297.2442321777344,285.6123962402344,1.0,0.4768500924110412,1.0,1.0,0.0,1.0,-2.5479135513305664,2.547908306121826,5.224902906775242e-06,1.9706943035125728,0.9762577414512634,0.9762577414512634,0.0,99.73043823242188,84.0,22406.8359375,-0.0,1377.560791015625,1.0,283.1499938964844,284.7743530273437,290.8305053710937,292.32373046875,293.1499938964844,293.1499938964844,283.1499938964844,25437.64453125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6961468458175659,1.0,0.0,0.0,3.300886631011963,3.300905466079712,7.270336936926469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4367.9755859375,0.0,1106.87255859375,1895.4371337890625,0.0,1580.478515625,0.8173735737800598,1.0,0.0,3.0,1.0,0.0
12050460,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5865783691406,0.9990000128746032,0.5371739268302917,0.4219105541706085,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.586669921875,0.921857476234436,0.3658138513565063,0.3468970954418182,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5868225097656,0.8436210751533508,0.2812240421772003,0.1977827548980713,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869445800781,0.7978535294532776,0.236007735133171,0.225088819861412,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.58709716796875,0.7577139735221863,0.20201176404953,0.9165791273117064,285.586669921875,284.95001220703125,294.3575134277344,287.8346862792969,292.3561096191406,297.2440490722656,285.5854797363281,1.0,0.4712415635585785,1.0,1.0,0.0,1.0,-2.530991554260254,2.5309863090515137,5.155920916877221e-06,1.957696318626404,0.9845608472824096,0.9845608472824096,0.0,95.29826354980467,87.0,22494.810546875,-0.0,1336.8291015625,1.0,283.1499938964844,284.7362976074219,290.85089111328125,292.3525085449219,293.1499938964844,293.1499938964844,283.1499938964844,26557.451171875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6994783282279968,1.0,0.0,0.0,3.3938167095184326,3.393836736679077,7.685463287998573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4377.810546875,0.0,1200.70068359375,1895.4371337890625,0.0,1606.6387939453125,0.8398087620735168,1.0,0.0,3.0,1.0,0.0
12050520,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5865783691406,0.9990000128746032,0.5371739268302917,0.4219105541706085,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.586669921875,0.921857476234436,0.3658138513565063,0.3468970954418182,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5868225097656,0.8436210751533508,0.2812240421772003,0.1977827548980713,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869445800781,0.7978535294532776,0.236007735133171,0.225088819861412,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.58709716796875,0.7577139735221863,0.20201176404953,0.9165791273117064,285.586669921875,284.95001220703125,294.3575134277344,287.8346862792969,292.3561096191406,297.2440490722656,285.5854797363281,1.0,0.4712415635585785,1.0,1.0,0.0,1.0,-2.530991554260254,2.5309863090515137,5.155920916877221e-06,1.957696318626404,0.9845608472824096,0.9845608472824096,0.0,95.29826354980467,87.0,22494.810546875,-0.0,1336.8291015625,1.0,283.1499938964844,284.7362976074219,290.85089111328125,292.3525085449219,293.1499938964844,293.1499938964844,283.1499938964844,26557.451171875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6994783282279968,1.0,0.0,0.0,3.3938167095184326,3.393836736679077,7.685463287998573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4377.810546875,0.0,1200.70068359375,1895.4371337890625,0.0,1606.6387939453125,0.8398087620735168,1.0,0.0,3.0,1.0,0.0
12050580,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5642395019531,0.9990000128746032,0.5387011766433716,0.4126124680042267,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643005371094,0.9322720766067504,0.3683563768863678,0.3491851985454559,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643920898437,0.8499523401260376,0.2816446721553802,0.1980006843805313,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.564453125,0.8046715259552002,0.2367256432771682,0.2256636172533035,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.56451416015625,0.7630334496498108,0.2019349336624145,0.9156309962272644,285.5643005371094,284.95001220703125,294.421875,287.8609619140625,292.42047119140625,297.2450866699219,285.5636901855469,1.0,0.4685585796833038,1.0,1.0,0.0,1.0,-2.5223662853240967,2.5223612785339355,5.12041106048855e-06,1.950801968574524,0.9925752878189088,0.9925752878189088,0.0,92.6990737915039,90.0,22629.0234375,-0.0,1314.8115234375,1.0,283.1499938964844,284.7033386230469,290.8703918457031,292.3780517578125,293.1499938964844,293.1499938964844,283.1499938964844,27686.8984375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.701317310333252,1.0,0.0,0.0,3.4849741458892822,3.484995126724243,8.103868935904757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4389.03662109375,0.0,1297.81494140625,1895.4371337890625,0.0,1621.164794921875,0.8618248105049133,1.0,0.0,3.0,1.0,0.0
12050640,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5642395019531,0.9990000128746032,0.5387011766433716,0.4126124680042267,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643005371094,0.9322720766067504,0.3683563768863678,0.3491851985454559,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643920898437,0.8499523401260376,0.2816446721553802,0.1980006843805313,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.564453125,0.8046715259552002,0.2367256432771682,0.2256636172533035,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.56451416015625,0.7630334496498108,0.2019349336624145,0.9156309962272644,285.5643005371094,284.95001220703125,294.421875,287.8609619140625,292.42047119140625,297.2450866699219,285.5636901855469,1.0,0.4685585796833038,1.0,1.0,0.0,1.0,-2.5223662853240967,2.5223612785339355,5.12041106048855e-06,1.950801968574524,0.9925752878189088,0.9925752878189088,0.0,92.6990737915039,90.0,22629.0234375,-0.0,1314.8115234375,1.0,283.1499938964844,284.7033386230469,290.8703918457031,292.3780517578125,293.1499938964844,293.1499938964844,283.1499938964844,27686.8984375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.701317310333252,1.0,0.0,0.0,3.4849741458892822,3.484995126724243,8.103868935904757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4389.03662109375,0.0,1297.81494140625,1895.4371337890625,0.0,1621.164794921875,0.8618248105049133,1.0,0.0,3.0,1.0,0.0
12050700,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5544128417969,0.9990000128746032,0.5393111109733582,0.4100751578807831,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5544738769531,0.9357312917709352,0.3696465790271759,0.3503697216510772,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5545654296875,0.8518348932266235,0.2818690538406372,0.1981365233659744,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5546569824219,0.8067585825920105,0.2370985746383667,0.2259876430034637,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55474853515625,0.7645512223243713,0.2019324898719787,0.9154654741287231,285.5544738769531,284.95001220703125,294.4541931152344,287.8739929199219,292.4527587890625,297.24560546875,285.55377197265625,1.0,0.4679669737815857,1.0,1.0,0.0,1.0,-2.52109169960022,2.5210864543914795,5.115138264955021e-06,1.9497650861740112,0.9965059161186218,0.9965059161186218,0.0,92.03543090820312,90.0,22726.240234375,-0.0,1310.368896484375,1.0,283.1499938964844,284.68682861328125,290.8823547363281,292.3946228027344,293.1499938964844,293.1499938964844,283.1499938964844,28380.279296875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7020885944366455,1.0,0.0,0.0,3.5378401279449463,3.537861585617065,8.35159994494461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4397.072265625,0.0,1356.6683349609375,1895.4371337890625,0.0,1627.2747802734375,0.8718193769454956,1.0,0.0,3.0,1.0,0.0
12050760,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5494384765625,0.9990000128746032,0.539699912071228,0.408609539270401,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5494689941406,0.9382626414299012,0.370947927236557,0.3515731692314148,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54949951171875,0.8530296087265015,0.2821018397808075,0.1982844322919845,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.549560546875,0.8081381320953369,0.237479105591774,0.2263281494379043,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5495910644531,0.7654469013214111,0.2019401043653488,0.915408730506897,285.5494689941406,284.95001220703125,294.4865417480469,287.8868713378906,292.485107421875,297.2460021972656,285.54913330078125,1.0,0.4677890837192535,1.0,1.0,0.0,1.0,-2.521292924880981,2.521287679672241,5.115861313242931e-06,1.9498732089996336,1.0,1.0,0.0,91.6844482421875,93.0,22817.63671875,-0.0,1309.1129150390625,1.0,283.1499938964844,284.67681884765625,290.89520263671875,292.411865234375,293.1499938964844,293.1499938964844,283.1499938964844,28819.341796875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7029107809066772,1.0,0.0,0.0,3.574291229248047,3.574313402175904,8.524584131919255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4404.61474609375,0.0,1397.9464111328125,1895.4371337890625,0.0,1633.800048828125,0.8833977580070496,1.0,0.0,3.0,1.0,0.0
12050820,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.9990000128746032,0.539675235748291,0.4083220064640045,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.9410258531570436,0.3735777735710144,0.3540343344211578,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.8536879420280457,0.2825901210308075,0.1986163407564163,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.8091894388198853,0.2382593750953674,0.2270547449588775,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.765648365020752,0.2019622027873993,0.9154874682426452,285.54071044921875,284.95001220703125,294.5512084960937,287.9122619628906,292.5497741699219,297.246337890625,285.54071044921875,1.0,0.4684392511844635,1.0,1.0,0.0,1.0,-2.5252668857574463,2.525261878967285,5.131821581016993e-06,1.9528573751449585,1.0,1.0,0.0,91.74411010742188,96.0,23035.759765625,-0.0,1314.335693359375,1.0,283.1499938964844,284.6566162109375,290.9232788085937,292.4517822265625,293.1499938964844,293.1499938964844,283.1499938964844,30126.126953125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7051036953926086,1.0,0.0,0.0,3.655909299850464,3.6559324264526367,8.918342473407392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4422.48583984375,0.0,1495.732421875,1895.4371337890625,0.0,1651.26123046875,0.90330570936203,1.0,0.0,3.0,1.0,0.0
12050880,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.9990000128746032,0.539675235748291,0.4083220064640045,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.9410258531570436,0.3735777735710144,0.3540343344211578,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.8536879420280457,0.2825901210308075,0.1986163407564163,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.8091894388198853,0.2382593750953674,0.2270547449588775,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.765648365020752,0.2019622027873993,0.9154874682426452,285.54071044921875,284.95001220703125,294.5512084960937,287.9122619628906,292.5497741699219,297.246337890625,285.54071044921875,1.0,0.4684392511844635,1.0,1.0,0.0,1.0,-2.5252668857574463,2.525261878967285,5.131821581016993e-06,1.9528573751449585,1.0,1.0,0.0,91.74411010742188,96.0,23035.759765625,-0.0,1314.335693359375,1.0,283.1499938964844,284.6566162109375,290.9232788085937,292.4517822265625,293.1499938964844,293.1499938964844,283.1499938964844,30126.126953125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7051036953926086,1.0,0.0,0.0,3.655909299850464,3.6559324264526367,8.918342473407392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4422.48583984375,0.0,1495.732421875,1895.4371337890625,0.0,1651.26123046875,0.90330570936203,1.0,0.0,3.0,1.0,0.0
12050940,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370483398437,0.9990000128746032,0.5385084748268127,0.410808116197586,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370178222656,0.9413918256759644,0.3762395679950714,0.3565534055233001,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370178222656,0.8525270223617554,0.2831088602542877,0.1989892721176147,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5369873046875,0.8084750771522522,0.2390627861022949,0.2278305441141128,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5369567871094,0.7641543745994568,0.2019742280244827,0.9156701564788818,285.5370178222656,284.95001220703125,294.6155700683594,287.9369506835937,292.6141357421875,297.24609375,285.5372314453125,1.0,0.4701259136199951,1.0,1.0,0.0,1.0,-2.5328776836395264,2.532872438430786,5.16261980010313e-06,1.9586548805236816,1.0,1.0,0.0,92.59949493408205,99.0,23276.37109375,-0.0,1327.574951171875,1.0,283.1499938964844,284.6415100097656,290.9515991210937,292.4941711425781,293.1499938964844,293.1499938964844,283.1499938964844,31374.671875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7080575823783875,1.0,0.0,0.0,3.730899810791016,3.730923652648926,9.287962257076288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4441.72705078125,0.0,1589.67529296875,1895.4371337890625,0.0,1674.9132080078125,0.9216733574867249,1.0,0.0,3.0,1.0,0.0
12051000,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370483398437,0.9990000128746032,0.5385084748268127,0.410808116197586,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370178222656,0.9413918256759644,0.3762395679950714,0.3565534055233001,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370178222656,0.8525270223617554,0.2831088602542877,0.1989892721176147,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5369873046875,0.8084750771522522,0.2390627861022949,0.2278305441141128,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5369567871094,0.7641543745994568,0.2019742280244827,0.9156701564788818,285.5370178222656,284.95001220703125,294.6155700683594,287.9369506835937,292.6141357421875,297.24609375,285.5372314453125,1.0,0.4701259136199951,1.0,1.0,0.0,1.0,-2.5328776836395264,2.532872438430786,5.16261980010313e-06,1.9586548805236816,1.0,1.0,0.0,92.59949493408205,99.0,23276.37109375,-0.0,1327.574951171875,1.0,283.1499938964844,284.6415100097656,290.9515991210937,292.4941711425781,293.1499938964844,293.1499938964844,283.1499938964844,31374.671875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7080575823783875,1.0,0.0,0.0,3.730899810791016,3.730923652648926,9.287962257076288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4441.72705078125,0.0,1589.67529296875,1895.4371337890625,0.0,1674.9132080078125,0.9216733574867249,1.0,0.0,3.0,1.0,0.0
12051060,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.53668212890625,0.9990000128746032,0.5362327694892883,0.4153348803520202,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5366516113281,0.940026581287384,0.3789226710796356,0.3591145575046539,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.53662109375,0.8500727415084839,0.2836517095565796,0.1993947476148605,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365905761719,0.8064687848091125,0.2398828119039535,0.2286433577537536,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365600585937,0.7614358067512512,0.2019612044095993,0.9158495664596558,285.5366516113281,284.95001220703125,294.6793212890625,287.9608154296875,292.6779479980469,297.2454528808594,285.5369873046875,1.0,0.4725625813007355,1.0,1.0,0.0,1.0,-2.5430712699890137,2.543066024780273,5.204069111641729e-06,1.9664461612701416,1.0,1.0,0.0,94.0475845336914,102.0,23533.013671875,-0.0,1346.7314453125,1.0,283.1499938964844,284.6297912597656,290.9785461425781,292.53662109375,293.1499938964844,293.1499938964844,283.1499938964844,32573.23828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7116363048553467,1.0,0.0,0.0,3.801495313644409,3.801520109176636,9.642778877605451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4461.52880859375,0.0,1681.6326904296875,1895.4371337890625,0.0,1703.766845703125,0.9389833807945251,1.0,0.0,3.0,1.0,0.0
12051120,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.53668212890625,0.9990000128746032,0.5362327694892883,0.4153348803520202,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5366516113281,0.940026581287384,0.3789226710796356,0.3591145575046539,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.53662109375,0.8500727415084839,0.2836517095565796,0.1993947476148605,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365905761719,0.8064687848091125,0.2398828119039535,0.2286433577537536,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365600585937,0.7614358067512512,0.2019612044095993,0.9158495664596558,285.5366516113281,284.95001220703125,294.6793212890625,287.9608154296875,292.6779479980469,297.2454528808594,285.5369873046875,1.0,0.4725625813007355,1.0,1.0,0.0,1.0,-2.5430712699890137,2.543066024780273,5.204069111641729e-06,1.9664461612701416,1.0,1.0,0.0,94.0475845336914,102.0,23533.013671875,-0.0,1346.7314453125,1.0,283.1499938964844,284.6297912597656,290.9785461425781,292.53662109375,293.1499938964844,293.1499938964844,283.1499938964844,32573.23828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7116363048553467,1.0,0.0,0.0,3.801495313644409,3.801520109176636,9.642778877605451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4461.52880859375,0.0,1681.6326904296875,1895.4371337890625,0.0,1703.766845703125,0.9389833807945251,1.0,0.0,3.0,1.0,0.0
12051180,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.53857421875,0.9990000128746032,0.5329546332359314,0.4213467240333557,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5385437011719,0.9374370574951172,0.3816177248954773,0.3617037832736969,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384826660156,0.8467460870742798,0.2842117547988891,0.1998244225978851,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384521484375,0.8035252094268799,0.2407130748033523,0.2294822484254837,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.53839111328125,0.7578754425048828,0.2019122689962387,0.9159508347511292,285.5385437011719,284.95001220703125,294.74224853515625,287.9837341308594,292.7408752441406,297.2446594238281,285.5389709472656,1.0,0.4755344688892364,1.0,1.0,0.0,1.0,-2.555050134658813,2.555044889450073,5.253012659522938e-06,1.9756124019622805,1.0,1.0,0.0,95.93984985351562,105.0,23800.337890625,-0.0,1370.25341796875,1.0,283.1499938964844,284.62042236328125,291.00347900390625,292.57794189453125,293.1499938964844,293.1499938964844,283.04998779296875,33738.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.715624988079071,1.0,0.0,0.0,3.8689217567443848,3.868947744369507,9.987877547246171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.6875,0.0,1772.710205078125,1895.4371337890625,0.0,1736.1763916015625,0.9545292854309082,1.0,0.0,3.0,1.0,0.0
12051240,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.53857421875,0.9990000128746032,0.5329546332359314,0.4213467240333557,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5385437011719,0.9374370574951172,0.3816177248954773,0.3617037832736969,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384826660156,0.8467460870742798,0.2842117547988891,0.1998244225978851,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384521484375,0.8035252094268799,0.2407130748033523,0.2294822484254837,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.53839111328125,0.7578754425048828,0.2019122689962387,0.9159508347511292,285.5385437011719,284.95001220703125,294.74224853515625,287.9837341308594,292.7408752441406,297.2446594238281,285.5389709472656,1.0,0.4755344688892364,1.0,1.0,0.0,1.0,-2.555050134658813,2.555044889450073,5.253012659522938e-06,1.9756124019622805,1.0,1.0,0.0,95.93984985351562,105.0,23800.337890625,-0.0,1370.25341796875,1.0,283.1499938964844,284.62042236328125,291.00347900390625,292.57794189453125,293.1499938964844,293.1499938964844,283.04998779296875,33738.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.715624988079071,1.0,0.0,0.0,3.8689217567443848,3.868947744369507,9.987877547246171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.6875,0.0,1772.710205078125,1895.4371337890625,0.0,1736.1763916015625,0.9545292854309082,1.0,0.0,3.0,1.0,0.0
12051300,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4833984375,0.9990000128746032,0.5308205485343933,0.4248279631137848,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837646484375,0.9357380867004396,0.3828800916671753,0.3629814684391022,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4844665527344,0.8448043465614319,0.2844191193580627,0.2000305205583572,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4849548339844,0.8017555475234985,0.241073340177536,0.2298932373523712,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4856262207031,0.7558271884918213,0.201822355389595,0.915891408920288,285.4837951660156,284.95001220703125,294.7732849121094,287.9947814941406,292.7719421386719,297.24346923828125,285.4800720214844,1.0,0.4771656095981598,1.0,1.0,0.0,1.0,-2.5614380836486816,2.5614328384399414,5.279221568343928e-06,1.980507493019104,1.0,1.0,0.0,97.0281219482422,105.0,24133.80078125,-0.0,1383.225830078125,1.0,283.0647888183594,284.5491638183594,291.0398254394531,292.6587829589844,293.1499938964844,293.1499938964844,283.04998779296875,34328.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7214282751083374,1.0,0.0,0.0,3.902598142623901,3.9026243686676025,1.0162509624933591e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4529.3388671875,0.0,1819.4051513671875,1895.4371337890625,0.0,1783.7889404296875,0.960872232913971,1.0,0.0,3.0,1.0,0.0
12051360,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4677734375,0.9990000128746032,0.5282759070396423,0.4287907481193542,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4678039550781,0.9335349798202516,0.3840413093566894,0.3641439080238342,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.46783447265625,0.8424935340881348,0.2845357656478882,0.200161874294281,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4678649902344,0.7996068000793457,0.2413609772920608,0.2302280217409134,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4678955078125,0.7534374594688416,0.2016507536172866,0.9154545664787292,285.4678039550781,284.95001220703125,294.8039855957031,288.0055236816406,292.8026733398437,297.24127197265625,285.4677124023437,1.0,0.4788515865802765,1.0,1.0,0.0,1.0,-2.567631721496582,2.567626476287842,5.304693331709132e-06,1.9852523803710933,1.0,1.0,0.0,98.2398452758789,93.0,24267.548828125,-0.0,1396.54541015625,1.0,283.052001953125,284.53094482421875,291.0473022460937,292.6625366210937,293.1499938964844,293.1499938964844,282.75,34706.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7256060838699341,1.0,0.0,0.0,3.924004554748535,3.924031019210816,1.027430016620201e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4787.76708984375,0.0,1849.5087890625,1895.4371337890625,0.0,1818.391357421875,0.9659655690193176,1.0,0.0,3.0,1.0,0.0
12051420,296.974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2384033203125,0.9990000128746032,0.522652268409729,0.4250921607017517,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23858642578125,0.9383153915405272,0.3855862319469452,0.3658085167407989,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2389221191406,0.8445696830749512,0.2840771973133087,0.199980229139328,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2391662597656,0.8021818399429321,0.241384208202362,0.2303934097290039,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2395324707031,0.7546738386154175,0.2007682621479034,0.912164032459259,285.23858642578125,284.95001220703125,294.8642883300781,288.0260925292969,292.8630065917969,297.2310485839844,285.2366638183594,1.0,0.4767108559608459,1.0,1.0,0.0,1.0,-2.561240196228028,2.561234951019287,5.2786754167755134e-06,1.980489730834961,1.0,1.0,0.0,97.09391784667967,81.0,24984.17578125,-0.0,1383.243896484375,1.0,282.7560119628906,284.2695007324219,291.10711669921875,292.7999572753906,293.1499938964844,293.1499938964844,282.45001220703125,35227.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7465822696685791,1.0,0.0,0.0,3.953338384628296,3.9533653259277344,1.0428485666125198e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4867.76220703125,0.0,1891.2978515625,1895.4371337890625,0.0,1995.9566650390625,0.9729443788528442,1.0,0.0,3.0,1.0,0.0
12051480,296.974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2384033203125,0.9990000128746032,0.522652268409729,0.4250921607017517,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23858642578125,0.9383153915405272,0.3855862319469452,0.3658085167407989,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2389221191406,0.8445696830749512,0.2840771973133087,0.199980229139328,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2391662597656,0.8021818399429321,0.241384208202362,0.2303934097290039,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2395324707031,0.7546738386154175,0.2007682621479034,0.912164032459259,285.23858642578125,284.95001220703125,294.8642883300781,288.0260925292969,292.8630065917969,297.2310485839844,285.2366638183594,1.0,0.4767108559608459,1.0,1.0,0.0,1.0,-2.561240196228028,2.561234951019287,5.2786754167755134e-06,1.980489730834961,1.0,1.0,0.0,97.09391784667967,81.0,24984.17578125,-0.0,1383.243896484375,1.0,282.7560119628906,284.2695007324219,291.10711669921875,292.7999572753906,293.1499938964844,293.1499938964844,282.45001220703125,35227.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7465822696685791,1.0,0.0,0.0,3.953338384628296,3.9533653259277344,1.0428485666125198e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4867.76220703125,0.0,1891.2978515625,1895.4371337890625,0.0,1995.9566650390625,0.9729443788528442,1.0,0.0,3.0,1.0,0.0
