time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12051540,296.9577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9990000128746032,0.5186723470687866,0.4126452207565307,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.94968581199646,0.3864330947399139,0.3666155636310577,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.851622998714447,0.2829963862895965,0.1992249935865402,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8096959590911865,0.2408714443445205,0.2298935502767563,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7603142261505127,0.199392482638359,0.9058586955070496,285.00958251953125,284.95001220703125,294.9228515625,288.0452575683594,292.9216003417969,297.2170104980469,285.0074157714844,1.0,0.4706612825393677,1.0,1.0,0.0,1.0,-2.538182258605957,2.538177013397217,5.184028395888163e-06,1.9626383781433103,1.0,1.0,0.0,93.22135925292967,84.0,25666.748046875,-0.0,1336.9384765625,1.0,282.4559936523437,284.00396728515625,291.115478515625,292.8611755371094,293.1499938964844,293.1499938964844,282.1499938964844,35539.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646313309669495,1.0,0.0,0.0,3.97082257270813,3.970849752426148,1.0520932391955284e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4927.57861328125,0.0,1916.5025634765625,1895.4371337890625,0.0,2153.31591796875,0.9771034717559814,1.0,0.0,3.0,1.0,0.0
12051600,296.9577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9990000128746032,0.5186723470687866,0.4126452207565307,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.94968581199646,0.3864330947399139,0.3666155636310577,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.851622998714447,0.2829963862895965,0.1992249935865402,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8096959590911865,0.2408714443445205,0.2298935502767563,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7603142261505127,0.199392482638359,0.9058586955070496,285.00958251953125,284.95001220703125,294.9228515625,288.0452575683594,292.9216003417969,297.2170104980469,285.0074157714844,1.0,0.4706612825393677,1.0,1.0,0.0,1.0,-2.538182258605957,2.538177013397217,5.184028395888163e-06,1.9626383781433103,1.0,1.0,0.0,93.22135925292967,84.0,25666.748046875,-0.0,1336.9384765625,1.0,282.4559936523437,284.00396728515625,291.115478515625,292.8611755371094,293.1499938964844,293.1499938964844,282.1499938964844,35539.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646313309669495,1.0,0.0,0.0,3.97082257270813,3.970849752426148,1.0520932391955284e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4927.57861328125,0.0,1916.5025634765625,1895.4371337890625,0.0,2153.31591796875,0.9771034717559814,1.0,0.0,3.0,1.0,0.0
12051660,296.95245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7963256835937,0.9990000128746032,0.5157161355018616,0.406633049249649,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.79644775390625,0.9552854895591736,0.3870137631893158,0.3671543598175049,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7967529296875,0.8544012308120728,0.2816888689994812,0.1983035057783126,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79693603515625,0.8127669095993042,0.2401393353939056,0.2291867136955261,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7972412109375,0.7620643973350525,0.1978760212659835,0.8989037275314331,284.7964782714844,284.95001220703125,294.9794006347656,288.0628967285156,292.9781799316406,297.20263671875,284.7948608398437,1.0,0.4672584235668182,1.0,1.0,0.0,1.0,-2.521278142929077,2.521273136138916,5.114553914609132e-06,1.9492257833480835,0.9966010451316832,0.9966010451316832,0.0,91.17881774902344,102.0,26471.40625,-0.0,1306.9154052734375,1.0,282.1558837890625,283.7486877441406,291.1154479980469,292.9078369140625,293.1499938964844,293.1499938964844,281.8500061035156,35818.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7785552144050598,1.0,0.0,0.0,3.9783856868743896,3.9784131050109854,1.056104906638211e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4992.83740234375,0.0,1928.64697265625,1895.4371337890625,0.0,2277.17822265625,0.978980541229248,1.0,0.0,3.0,1.0,0.0
12051720,296.95245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7963256835937,0.9990000128746032,0.5157161355018616,0.406633049249649,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.79644775390625,0.9552854895591736,0.3870137631893158,0.3671543598175049,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7967529296875,0.8544012308120728,0.2816888689994812,0.1983035057783126,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79693603515625,0.8127669095993042,0.2401393353939056,0.2291867136955261,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7972412109375,0.7620643973350525,0.1978760212659835,0.8989037275314331,284.7964782714844,284.95001220703125,294.9794006347656,288.0628967285156,292.9781799316406,297.20263671875,284.7948608398437,1.0,0.4672584235668182,1.0,1.0,0.0,1.0,-2.521278142929077,2.521273136138916,5.114553914609132e-06,1.9492257833480835,0.9966010451316832,0.9966010451316832,0.0,91.17881774902344,102.0,26471.40625,-0.0,1306.9154052734375,1.0,282.1558837890625,283.7486877441406,291.1154479980469,292.9078369140625,293.1499938964844,293.1499938964844,281.8500061035156,35818.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7785552144050598,1.0,0.0,0.0,3.9783856868743896,3.9784131050109854,1.056104906638211e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4992.83740234375,0.0,1928.64697265625,1895.4371337890625,0.0,2277.17822265625,0.978980541229248,1.0,0.0,3.0,1.0,0.0
12051780,296.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007995605469,0.9990000128746032,0.509711503982544,0.4195158779621124,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6008605957031,0.9449253678321838,0.3874704837799072,0.367730438709259,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6010131835937,0.8446702361106873,0.2802854180335998,0.1974308043718338,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6011047363281,0.8035982251167297,0.2393090277910232,0.2285457700490951,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60125732421875,0.7525543570518494,0.1962622702121734,0.8924065828323364,284.6008605957031,284.95001220703125,295.0336608886719,288.0788879394531,293.032470703125,297.1873474121094,284.6004638671875,1.0,0.4711247086524963,1.0,1.0,0.0,1.0,-2.5277974605560303,2.52779221534729,5.140162102179602e-06,1.953824520111084,0.9902724027633668,0.9902724027633668,0.0,94.5328369140625,105.0,27514.63671875,-0.0,1329.5224609375,1.0,281.8558959960937,283.5111999511719,291.1255187988281,292.9721984863281,293.1499938964844,293.1499938964844,281.54998779296875,36074.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791085958480835,1.0,0.0,0.0,3.9762988090515137,3.9763259887695312,1.0549971420914517e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5076.30615234375,0.0,1928.0067138671875,1895.4371337890625,0.0,2390.221435546875,0.978663444519043,1.0,0.0,3.0,1.0,0.0
12051840,296.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007995605469,0.9990000128746032,0.509711503982544,0.4195158779621124,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6008605957031,0.9449253678321838,0.3874704837799072,0.367730438709259,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6010131835937,0.8446702361106873,0.2802854180335998,0.1974308043718338,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6011047363281,0.8035982251167297,0.2393090277910232,0.2285457700490951,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60125732421875,0.7525543570518494,0.1962622702121734,0.8924065828323364,284.6008605957031,284.95001220703125,295.0336608886719,288.0788879394531,293.032470703125,297.1873474121094,284.6004638671875,1.0,0.4711247086524963,1.0,1.0,0.0,1.0,-2.5277974605560303,2.52779221534729,5.140162102179602e-06,1.953824520111084,0.9902724027633668,0.9902724027633668,0.0,94.5328369140625,105.0,27514.63671875,-0.0,1329.5224609375,1.0,281.8558959960937,283.5111999511719,291.1255187988281,292.9721984863281,293.1499938964844,293.1499938964844,281.54998779296875,36074.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791085958480835,1.0,0.0,0.0,3.9762988090515137,3.9763259887695312,1.0549971420914517e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5076.30615234375,0.0,1928.0067138671875,1895.4371337890625,0.0,2390.221435546875,0.978663444519043,1.0,0.0,3.0,1.0,0.0
12051900,296.88299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4568786621094,0.9990000128746032,0.5048730373382568,0.426541656255722,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.457763671875,0.9392682909965516,0.3876661658287048,0.3680279552936554,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.459716796875,0.8396674394607544,0.2795614004135132,0.1970041245222091,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4609680175781,0.798653781414032,0.2388630509376526,0.2282254993915558,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.46295166015625,0.7476365566253662,0.195370078086853,0.888971745967865,284.4579162597656,284.95001220703125,295.059814453125,288.0862121582031,293.0586853027344,297.1795654296875,284.44805908203125,1.0,0.4727901816368103,1.0,1.0,0.0,1.0,-2.531581401824951,2.531576156616211,5.155677172297146e-06,1.9568092823028564,0.985620379447937,0.985620379447937,0.0,96.42438507080078,105.0,28491.91796875,-0.0,1342.4449462890625,1.0,281.59326171875,283.32354736328125,291.1669311523437,293.11749267578125,293.1499938964844,293.1499938964844,281.54998779296875,36201.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008304834365845,1.0,0.0,0.0,3.972135782241821,3.972163200378418,1.052789343702898e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4912.7314453125,0.0,1923.6060791015625,1895.4371337890625,0.0,2479.020263671875,0.9777745008468628,1.0,0.0,3.0,1.0,0.0
12051960,296.84478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4146728515625,0.9990000128746032,0.499430775642395,0.4333097338676452,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.41473388671875,0.9337572455406188,0.3877900540828705,0.3682074844837188,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4149169921875,0.8348719477653503,0.2787813544273376,0.196506455540657,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4150390625,0.793870210647583,0.2383643835783004,0.2278237640857696,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.41522216796875,0.7428687214851379,0.1943793892860412,0.8849848508834839,284.4147644042969,284.95001220703125,295.0852966308594,288.0931091308594,293.0841979980469,297.1713256835937,284.4140319824219,1.0,0.4744037389755249,1.0,1.0,0.0,1.0,-2.5340590476989746,2.5340538024902344,5.165691163711017e-06,1.9586834907531736,0.9815698862075806,0.9815698862075806,0.0,98.23087310791016,108.0,28627.330078125,-0.0,1353.3818359375,1.0,281.5558166503906,283.2828063964844,291.14666748046875,293.05926513671875,293.1499938964844,293.1499938964844,281.25,36310.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80515056848526,1.0,0.0,0.0,3.965567827224731,3.965595006942749,1.0493105264686164e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5170.28564453125,0.0,1915.93359375,1895.4371337890625,0.0,2518.6083984375,0.9763792753219604,1.0,0.0,3.0,1.0,0.0
12052020,296.7664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2269287109375,0.9953204989433287,0.4876214265823364,0.4416007697582245,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2270812988281,0.9202451109886168,0.3879230618476867,0.3685609400272369,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.22735595703125,0.8236744999885559,0.2771531343460083,0.1955305337905883,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2275390625,0.7825350761413574,0.2372864633798599,0.2270219922065735,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2278137207031,0.7318357229232788,0.1921960413455963,0.8764030933380127,284.22711181640625,284.95001220703125,295.1340637207031,288.1053771972656,293.1330261230469,297.1553649902344,284.2255249023437,1.0,0.4771819412708282,1.0,1.0,0.0,1.0,-2.5319859981536865,2.5319807529449463,5.157501618668903e-06,1.9572118520736688,0.9703558087348938,0.9703558087348938,0.0,102.61393737792967,111.0,29650.736328125,-0.0,1369.6728515625,1.0,281.2560119628906,283.05426025390625,291.1633605957031,293.1421203613281,293.1499938964844,293.1499938964844,280.95001220703125,36549.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820200502872467,1.0,0.0,0.0,3.946047067642212,3.9460742473602295,1.0390053830633406e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.61572265625,0.0,1892.598876953125,1895.4371337890625,0.0,2657.427001953125,0.9721145033836364,1.0,0.0,3.0,1.0,0.0
12052080,296.7664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2269287109375,0.9953204989433287,0.4876214265823364,0.4416007697582245,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2270812988281,0.9202451109886168,0.3879230618476867,0.3685609400272369,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.22735595703125,0.8236744999885559,0.2771531343460083,0.1955305337905883,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2275390625,0.7825350761413574,0.2372864633798599,0.2270219922065735,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2278137207031,0.7318357229232788,0.1921960413455963,0.8764030933380127,284.22711181640625,284.95001220703125,295.1340637207031,288.1053771972656,293.1330261230469,297.1553649902344,284.2255249023437,1.0,0.4771819412708282,1.0,1.0,0.0,1.0,-2.5319859981536865,2.5319807529449463,5.157501618668903e-06,1.9572118520736688,0.9703558087348938,0.9703558087348938,0.0,102.61393737792967,111.0,29650.736328125,-0.0,1369.6728515625,1.0,281.2560119628906,283.05426025390625,291.1633605957031,293.1421203613281,293.1499938964844,293.1499938964844,280.95001220703125,36549.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820200502872467,1.0,0.0,0.0,3.946047067642212,3.9460742473602295,1.0390053830633406e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.61572265625,0.0,1892.598876953125,1895.4371337890625,0.0,2657.427001953125,0.9721145033836364,1.0,0.0,3.0,1.0,0.0
12052140,296.7275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0233764648437,0.9753369092941284,0.478776603937149,0.4331065416336059,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0235290527344,0.9025484919548036,0.3877847492694855,0.3687597811222076,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0238342285156,0.8084638714790344,0.2753220200538635,0.1944864243268966,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0240478515625,0.7675822973251343,0.2360095530748367,0.2261272668838501,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0243835449219,0.7174422740936279,0.189799502491951,0.8670586347579956,284.0235595703125,284.95001220703125,295.1796569824219,288.1156311035156,293.1786804199219,297.1402587890625,284.0219116210937,1.0,0.4783101081848144,1.0,1.0,0.0,1.0,-2.5084989070892334,2.508493661880493,5.062078344053589e-06,1.938947677612305,0.9563173055648804,0.9563173055648804,0.0,108.55014038085938,114.0,30437.94140625,-0.0,1365.3157958984375,1.0,280.9561462402344,282.8157958984375,291.16845703125,293.2011108398437,293.1499938964844,293.1499938964844,280.6499938964844,36820.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342474699020386,1.0,0.0,0.0,3.916689872741699,3.916716575622559,1.0236032039756535e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5333.43212890625,0.0,1857.192626953125,1895.4371337890625,0.0,2788.019775390625,0.9656537771224976,1.0,0.0,3.0,1.0,0.0
12052200,296.7275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0233764648437,0.9753369092941284,0.478776603937149,0.4331065416336059,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0235290527344,0.9025484919548036,0.3877847492694855,0.3687597811222076,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0238342285156,0.8084638714790344,0.2753220200538635,0.1944864243268966,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0240478515625,0.7675822973251343,0.2360095530748367,0.2261272668838501,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0243835449219,0.7174422740936279,0.189799502491951,0.8670586347579956,284.0235595703125,284.95001220703125,295.1796569824219,288.1156311035156,293.1786804199219,297.1402587890625,284.0219116210937,1.0,0.4783101081848144,1.0,1.0,0.0,1.0,-2.5084989070892334,2.508493661880493,5.062078344053589e-06,1.938947677612305,0.9563173055648804,0.9563173055648804,0.0,108.55014038085938,114.0,30437.94140625,-0.0,1365.3157958984375,1.0,280.9561462402344,282.8157958984375,291.16845703125,293.2011108398437,293.1499938964844,293.1499938964844,280.6499938964844,36820.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342474699020386,1.0,0.0,0.0,3.916689872741699,3.916716575622559,1.0236032039756535e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5333.43212890625,0.0,1857.192626953125,1895.4371337890625,0.0,2788.019775390625,0.9656537771224976,1.0,0.0,3.0,1.0,0.0
12052260,296.7092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.82183837890625,0.958280861377716,0.4715696573257446,0.4266781210899353,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8219909667969,0.8907768726348877,0.3874852061271667,0.3687232434749603,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8222961425781,0.796362578868866,0.2733867764472961,0.1933106780052185,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8224792480469,0.7567834258079529,0.2346290349960327,0.2250571101903915,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8228454589844,0.7056106925010681,0.1874447464942932,0.8574415445327759,283.822021484375,284.95001220703125,295.2217712402344,288.12371826171875,293.22088623046875,297.12628173828125,283.8204345703125,1.0,0.4787169396877289,1.0,1.0,0.0,1.0,-2.4864773750305176,2.4864723682403564,4.973325303581078e-06,1.9217664003372192,0.9396098256111144,0.9396098256111144,0.0,113.10781860351562,117.0,31240.921875,-0.0,1356.9779052734375,1.0,280.6564025878906,282.5848999023437,291.1683349609375,293.2503356933594,293.1499938964844,293.1499938964844,280.3500061035156,37129.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463584184646606,1.0,0.0,0.0,3.87597918510437,3.8760056495666495,1.0024349421655645e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5407.31787109375,0.0,1808.3897705078125,1895.4371337890625,0.0,2901.17529296875,0.9566736817359924,1.0,0.0,3.0,1.0,0.0
12052320,296.7092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.82183837890625,0.958280861377716,0.4715696573257446,0.4266781210899353,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8219909667969,0.8907768726348877,0.3874852061271667,0.3687232434749603,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8222961425781,0.796362578868866,0.2733867764472961,0.1933106780052185,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8224792480469,0.7567834258079529,0.2346290349960327,0.2250571101903915,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8228454589844,0.7056106925010681,0.1874447464942932,0.8574415445327759,283.822021484375,284.95001220703125,295.2217712402344,288.12371826171875,293.22088623046875,297.12628173828125,283.8204345703125,1.0,0.4787169396877289,1.0,1.0,0.0,1.0,-2.4864773750305176,2.4864723682403564,4.973325303581078e-06,1.9217664003372192,0.9396098256111144,0.9396098256111144,0.0,113.10781860351562,117.0,31240.921875,-0.0,1356.9779052734375,1.0,280.6564025878906,282.5848999023437,291.1683349609375,293.2503356933594,293.1499938964844,293.1499938964844,280.3500061035156,37129.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463584184646606,1.0,0.0,0.0,3.87597918510437,3.8760056495666495,1.0024349421655645e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5407.31787109375,0.0,1808.3897705078125,1895.4371337890625,0.0,2901.17529296875,0.9566736817359924,1.0,0.0,3.0,1.0,0.0
12052380,296.6962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.622802734375,0.9425643682479858,0.4646718204021454,0.4206652045249939,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6229248046875,0.8812866806983948,0.3870786130428314,0.3685492575168609,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.62322998046875,0.7862376570701599,0.2713928818702698,0.1920675784349441,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6234130859375,0.7480422854423523,0.2331854254007339,0.2238921970129013,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6237487792969,0.6952002048492432,0.1851436197757721,0.8479489088058472,283.6229553222656,284.95001220703125,295.2601623535156,288.1295166015625,293.25933837890625,297.11328125,283.6215209960937,1.0,0.4787172675132751,1.0,1.0,0.0,1.0,-2.4647459983825684,2.4647409915924072,4.886551778326975e-06,1.9048231840133667,0.9202708005905152,0.9202708005905152,0.0,116.97757720947266,120.0,32034.154296875,-0.0,1346.182861328125,1.0,280.3567199707031,282.3618469238281,291.1695251464844,293.3002014160156,293.1499938964844,293.1499938964844,280.04998779296875,37491.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574845194816589,1.0,0.0,0.0,3.821980237960816,3.8220062255859375,9.74698195932433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5481.96923828125,0.0,1744.737060546875,1895.4371337890625,0.0,3005.415283203125,0.9447617530822754,1.0,0.0,3.0,1.0,0.0
12052440,296.6962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.622802734375,0.9425643682479858,0.4646718204021454,0.4206652045249939,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6229248046875,0.8812866806983948,0.3870786130428314,0.3685492575168609,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.62322998046875,0.7862376570701599,0.2713928818702698,0.1920675784349441,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6234130859375,0.7480422854423523,0.2331854254007339,0.2238921970129013,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6237487792969,0.6952002048492432,0.1851436197757721,0.8479489088058472,283.6229553222656,284.95001220703125,295.2601623535156,288.1295166015625,293.25933837890625,297.11328125,283.6215209960937,1.0,0.4787172675132751,1.0,1.0,0.0,1.0,-2.4647459983825684,2.4647409915924072,4.886551778326975e-06,1.9048231840133667,0.9202708005905152,0.9202708005905152,0.0,116.97757720947266,120.0,32034.154296875,-0.0,1346.182861328125,1.0,280.3567199707031,282.3618469238281,291.1695251464844,293.3002014160156,293.1499938964844,293.1499938964844,280.04998779296875,37491.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574845194816589,1.0,0.0,0.0,3.821980237960816,3.8220062255859375,9.74698195932433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5481.96923828125,0.0,1744.737060546875,1895.4371337890625,0.0,3005.415283203125,0.9447617530822754,1.0,0.0,3.0,1.0,0.0
12052500,296.6910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4767150878906,0.9352217316627502,0.4612851440906524,0.4177599847316742,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4775695800781,0.8771906495094299,0.386861652135849,0.3684600591659546,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4798583984375,0.7817676067352295,0.2703984975814819,0.191452071070671,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4811706542969,0.7442411780357361,0.2324599027633667,0.2233074158430099,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.48370361328125,0.6905293464660645,0.1840189844369888,0.8433218002319336,283.4779052734375,284.95001220703125,295.2778625488281,288.1315002441406,293.277099609375,297.107421875,283.466796875,1.0,0.478631854057312,1.0,1.0,0.0,1.0,-2.4541468620300293,2.454142093658448,4.8445108404848725e-06,1.8965576887130733,0.909067451953888,0.909067451953888,0.0,118.72232055664062,120.0,32832.9375,-0.0,1340.3626708984375,1.0,280.0971984863281,282.18505859375,291.1978454589844,293.4245910644531,293.1499938964844,293.1499938964844,280.04998779296875,37706.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654094934463501,1.0,0.0,0.0,3.7894673347473145,3.7894930839538574,9.581855238138814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5296.46875,0.0,1707.1986083984375,1895.4371337890625,0.0,3079.747314453125,0.937568426132202,1.0,0.0,3.0,1.0,0.0
12052560,296.685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4281616210937,0.9278083443641664,0.4578616619110107,0.4147408902645111,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.4282531738281,0.8731294870376587,0.3865883648395538,0.3682768046855926,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.42852783203125,0.7773303985595703,0.2693643271923065,0.1907852590084076,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4286804199219,0.7404937744140625,0.231699600815773,0.2226679027080536,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4289855957031,0.6858968734741211,0.1828767359256744,0.8385558128356934,283.42828369140625,284.95001220703125,295.2945251464844,288.13287353515625,293.2937927246094,297.1012878417969,283.42706298828125,1.0,0.4784856736660003,1.0,1.0,0.0,1.0,-2.4430041313171387,2.4429993629455566,4.800534497917397e-06,1.8878782987594604,0.8983731865882874,0.8983731865882874,0.0,120.46952056884766,123.0,32761.9140625,-0.0,1333.91552734375,1.0,280.0570373535156,282.1454162597656,291.1695556640625,293.345947265625,293.1499938964844,293.1499938964844,279.75,37916.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678874969482422,1.0,0.0,0.0,3.752229928970337,3.752255439758301,9.394468065693218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5552.3671875,0.0,1664.6484375,1895.4371337890625,0.0,3102.993408203125,0.9293999671936036,1.0,0.0,3.0,1.0,0.0
12052620,296.6772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.240478515625,0.9142021536827089,0.4511196613311767,0.4088658690452575,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2405700683594,0.8658639192581177,0.3860325515270233,0.367928147315979,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.24078369140625,0.7692750692367554,0.2673151195049286,0.189479723572731,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.24090576171875,0.7337118983268738,0.2301873415708542,0.2214051485061645,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2412109375,0.6773834824562073,0.1806391924619674,0.8292474746704102,283.2406005859375,284.95001220703125,295.3245849609375,288.1337280273437,293.3239440917969,297.0902709960937,283.2396240234375,1.0,0.4781277179718017,1.0,1.0,0.0,1.0,-2.421258449554444,2.4212536811828613,4.715295744972536e-06,1.8709334135055544,0.8740261793136597,0.8740261793136597,0.0,123.73680877685548,126.0,33413.3828125,0.0,1320.8546142578125,1.0,279.7577514648437,281.93853759765625,291.16650390625,293.3846435546875,293.1499938964844,293.1499938964844,280.04998779296875,38414.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877450168132782,1.0,0.0,0.0,3.663852214813232,3.66387677192688,8.957135833043139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4996.1240234375,0.0,1566.765869140625,1895.4371337890625,0.0,3192.679931640625,0.9099948406219482,1.0,0.0,3.0,1.0,0.0
12052680,296.6772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.240478515625,0.9142021536827089,0.4511196613311767,0.4088658690452575,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2405700683594,0.8658639192581177,0.3860325515270233,0.367928147315979,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.24078369140625,0.7692750692367554,0.2673151195049286,0.189479723572731,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.24090576171875,0.7337118983268738,0.2301873415708542,0.2214051485061645,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2412109375,0.6773834824562073,0.1806391924619674,0.8292474746704102,283.2406005859375,284.95001220703125,295.3245849609375,288.1337280273437,293.3239440917969,297.0902709960937,283.2396240234375,1.0,0.4781277179718017,1.0,1.0,0.0,1.0,-2.421258449554444,2.4212536811828613,4.715295744972536e-06,1.8709334135055544,0.8740261793136597,0.8740261793136597,0.0,123.73680877685548,126.0,33413.3828125,0.0,1320.8546142578125,1.0,279.7577514648437,281.93853759765625,291.16650390625,293.3846435546875,293.1499938964844,293.1499938964844,280.04998779296875,38414.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877450168132782,1.0,0.0,0.0,3.663852214813232,3.66387677192688,8.957135833043139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4996.1240234375,0.0,1566.765869140625,1895.4371337890625,0.0,3192.679931640625,0.9099948406219482,1.0,0.0,3.0,1.0,0.0
12052740,296.6922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.44757080078125,0.90483957529068,0.446624219417572,0.4043141007423401,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4473876953125,0.8613669276237488,0.3868326544761657,0.3683477640151977,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4466857910156,0.7638705372810364,0.2664472460746765,0.1886688321828842,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4463195800781,0.7291305661201477,0.2295686155557632,0.220633715391159,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.445556640625,0.6713153719902039,0.1792175769805908,0.8220962285995483,283.4472351074219,284.95001220703125,295.3500061035156,288.13189697265625,293.3494567871094,297.0924987792969,283.4506530761719,1.0,0.4779907166957855,1.0,1.0,0.0,1.0,-2.405790328979492,2.40578556060791,4.654861641029129e-06,1.8587278127670288,0.855567991733551,0.855567991733551,0.0,126.13860321044922,129.0,32109.5546875,0.0,1311.9810791015625,1.0,280.0419006347656,282.18603515625,291.0515441894531,293.1225280761719,293.1499938964844,293.1499938964844,280.3500061035156,38483.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566318154335022,1.0,0.0,0.0,3.5700953006744385,3.5701191425323486,8.504581501256325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4858.68896484375,0.0,1464.2464599609375,1895.4371337890625,0.0,2997.420166015625,0.8892382383346558,1.0,0.0,3.0,1.0,0.0
12052800,296.6922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.44757080078125,0.90483957529068,0.446624219417572,0.4043141007423401,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4473876953125,0.8613669276237488,0.3868326544761657,0.3683477640151977,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4466857910156,0.7638705372810364,0.2664472460746765,0.1886688321828842,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4463195800781,0.7291305661201477,0.2295686155557632,0.220633715391159,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.445556640625,0.6713153719902039,0.1792175769805908,0.8220962285995483,283.4472351074219,284.95001220703125,295.3500061035156,288.13189697265625,293.3494567871094,297.0924987792969,283.4506530761719,1.0,0.4779907166957855,1.0,1.0,0.0,1.0,-2.405790328979492,2.40578556060791,4.654861641029129e-06,1.8587278127670288,0.855567991733551,0.855567991733551,0.0,126.13860321044922,129.0,32109.5546875,0.0,1311.9810791015625,1.0,280.0419006347656,282.18603515625,291.0515441894531,293.1225280761719,293.1499938964844,293.1499938964844,280.3500061035156,38483.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566318154335022,1.0,0.0,0.0,3.5700953006744385,3.5701191425323486,8.504581501256325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4858.68896484375,0.0,1464.2464599609375,1895.4371337890625,0.0,2997.420166015625,0.8892382383346558,1.0,0.0,3.0,1.0,0.0
12052860,296.7023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6710205078125,0.8951353430747986,0.4418193697929382,0.4002484679222107,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6708374023437,0.8556334972381592,0.3868230879306793,0.3686602711677551,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.670166015625,0.7572340965270996,0.2646560668945312,0.1876700818538665,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6698303222656,0.7229887247085571,0.2276999801397323,0.2192808985710144,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6690979003906,0.6634560823440552,0.1764689683914184,0.81181800365448,283.6706848144531,284.95001220703125,295.3728942871094,288.1287841796875,293.37237548828125,297.0863342285156,283.6737976074219,1.0,0.4778536558151245,1.0,1.0,0.0,1.0,-2.3861160278320312,2.3861114978790283,4.579117558023427e-06,1.8434946537017824,0.8402836322784424,0.8402836322784424,0.0,129.31423950195312,132.0,30753.455078125,0.0,1301.276611328125,1.0,280.34063720703125,282.4471740722656,291.0225830078125,292.9904479980469,293.1499938964844,293.1499938964844,280.6499938964844,38371.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315489888191223,1.0,0.0,0.0,3.4802348613739014,3.480257749557495,8.081843247964571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4759.69091796875,0.0,1369.290771484375,1895.4371337890625,0.0,2762.8701171875,0.8692631721496582,1.0,0.0,3.0,1.0,0.0
12052920,296.7023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6710205078125,0.8951353430747986,0.4418193697929382,0.4002484679222107,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6708374023437,0.8556334972381592,0.3868230879306793,0.3686602711677551,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.670166015625,0.7572340965270996,0.2646560668945312,0.1876700818538665,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6698303222656,0.7229887247085571,0.2276999801397323,0.2192808985710144,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6690979003906,0.6634560823440552,0.1764689683914184,0.81181800365448,283.6706848144531,284.95001220703125,295.3728942871094,288.1287841796875,293.37237548828125,297.0863342285156,283.6737976074219,1.0,0.4778536558151245,1.0,1.0,0.0,1.0,-2.3861160278320312,2.3861114978790283,4.579117558023427e-06,1.8434946537017824,0.8402836322784424,0.8402836322784424,0.0,129.31423950195312,132.0,30753.455078125,0.0,1301.276611328125,1.0,280.34063720703125,282.4471740722656,291.0225830078125,292.9904479980469,293.1499938964844,293.1499938964844,280.6499938964844,38371.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315489888191223,1.0,0.0,0.0,3.4802348613739014,3.480257749557495,8.081843247964571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4759.69091796875,0.0,1369.290771484375,1895.4371337890625,0.0,2762.8701171875,0.8692631721496582,1.0,0.0,3.0,1.0,0.0
12052980,296.7279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8941955566406,0.8887630701065063,0.4387251138687134,0.3972815573215484,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8940124511719,0.8528810739517212,0.3884116113185882,0.3699426651000976,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.89324951171875,0.7535684108734131,0.2644630074501037,0.1873793005943298,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8928527832031,0.7193551063537598,0.2272877991199493,0.2186961323022842,297.0184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8920288085937,0.6585331559181213,0.1751910150051117,0.8051033020019531,283.8938293457031,284.95001220703125,295.39556884765625,288.1259155273437,293.39501953125,297.0960693359375,283.8974304199219,1.0,0.4780764877796173,1.0,1.0,0.0,1.0,-2.374963760375977,2.3749592304229736,4.536111646302743e-06,1.8346651792526243,0.8279399275779724,0.8279399275779724,0.0,131.43846130371094,135.0,29589.4140625,0.0,1296.5745849609375,1.0,280.6397705078125,282.7147216796875,291.0264892578125,292.9130859375,293.1499938964844,293.1499938964844,280.95001220703125,38146.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084079027175903,1.0,0.0,0.0,3.398279428482056,3.398301601409912,7.705689313297626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4681.60107421875,0.0,1285.689208984375,1895.4371337890625,0.0,2548.53955078125,0.8510083556175232,1.0,0.0,3.0,1.0,0.0
12053040,296.7279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8941955566406,0.8887630701065063,0.4387251138687134,0.3972815573215484,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8940124511719,0.8528810739517212,0.3884116113185882,0.3699426651000976,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.89324951171875,0.7535684108734131,0.2644630074501037,0.1873793005943298,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8928527832031,0.7193551063537598,0.2272877991199493,0.2186961323022842,297.0184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8920288085937,0.6585331559181213,0.1751910150051117,0.8051033020019531,283.8938293457031,284.95001220703125,295.39556884765625,288.1259155273437,293.39501953125,297.0960693359375,283.8974304199219,1.0,0.4780764877796173,1.0,1.0,0.0,1.0,-2.374963760375977,2.3749592304229736,4.536111646302743e-06,1.8346651792526243,0.8279399275779724,0.8279399275779724,0.0,131.43846130371094,135.0,29589.4140625,0.0,1296.5745849609375,1.0,280.6397705078125,282.7147216796875,291.0264892578125,292.9130859375,293.1499938964844,293.1499938964844,280.95001220703125,38146.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084079027175903,1.0,0.0,0.0,3.398279428482056,3.398301601409912,7.705689313297626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4681.60107421875,0.0,1285.689208984375,1895.4371337890625,0.0,2548.53955078125,0.8510083556175232,1.0,0.0,3.0,1.0,0.0
12053100,296.7425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0462951660156,0.8863974809646606,0.4374868273735046,0.3960947394371032,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0456237792969,0.8522837162017822,0.3895232081413269,0.3709164261817932,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0427551269531,0.7525379061698914,0.2646821141242981,0.1874832063913345,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.041259765625,0.7183040976524353,0.2273986041545868,0.2187373340129852,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0379638671875,0.6570016741752625,0.1748957484960556,0.8034544587135315,284.0449523925781,284.95001220703125,295.40679931640625,288.12457275390625,293.40625,297.10369873046875,284.0584411621094,1.0,0.4784541428089142,1.0,1.0,0.0,1.0,-2.37289834022522,2.372893810272217,4.528125373326475e-06,1.833005666732788,0.8233516216278076,0.8233516216278076,0.0,132.27685546875,135.0,28723.587890625,0.0,1297.505615234375,1.0,280.8908996582031,282.9092712402344,291.00640869140625,292.7936096191406,293.1499938964844,293.1499938964844,280.95001220703125,37987.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7957373857498169,1.0,0.0,0.0,3.361104726791382,3.36112642288208,7.53802225972322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4802.50146484375,0.0,1248.576416015625,1895.4371337890625,0.0,2432.5185546875,0.8427460193634033,1.0,0.0,3.0,1.0,0.0
12053160,296.75848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1190490722656,0.8845080137252808,0.4364707469940185,0.3951702117919922,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.118896484375,0.8520971536636353,0.3908296823501587,0.3721154630184173,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1181030273437,0.7519245147705078,0.2650844156742096,0.1877408772706985,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1177062988281,0.7176576852798462,0.227687120437622,0.2189746797084808,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1167907714844,0.6559427380561829,0.1747901141643524,0.8027677536010742,284.11871337890625,284.95001220703125,295.41796875,288.1232604980469,293.4174499511719,297.11297607421875,284.1224365234375,1.0,0.4790286421775818,1.0,1.0,0.0,1.0,-2.372994899749756,2.372990369796753,4.5283991312317085e-06,1.8330289125442505,0.8185988664627075,0.8185988664627075,0.0,133.0221710205078,138.0,28573.359375,0.0,1300.6357421875,1.0,280.93902587890625,282.9847717285156,291.0400085449219,292.8617553710937,293.1499938964844,293.1499938964844,281.25,37831.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7888233065605164,1.0,0.0,0.0,3.327906370162964,3.327927827835083,7.389848519778752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.3564453125,0.0,1215.97412109375,1895.4371337890625,0.0,2369.70947265625,0.8352729678153992,1.0,0.0,3.0,1.0,0.0
12053220,296.7904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3415832519531,0.880925178527832,0.4347473680973053,0.3935804963111877,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3414306640625,0.8519125580787659,0.3937333226203918,0.3748030662536621,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3406677246094,0.7509589195251465,0.2661694586277008,0.1884689033031463,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3402709960937,0.7166683673858643,0.2285574823617935,0.2197577953338623,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.33935546875,0.6542890667915344,0.1749112457036972,0.803078830242157,284.3412475585937,284.95001220703125,295.44012451171875,288.120849609375,293.4396057128906,297.1326599121094,284.3449401855469,1.0,0.4806638360023498,1.0,1.0,0.0,1.0,-2.37649917602539,2.376494646072388,4.5416554712574e-06,1.835682272911072,0.8122042417526245,0.8122042417526245,0.0,134.6475830078125,141.0,27631.783203125,0.0,1311.4051513671875,1.0,281.2381591796875,283.2504577636719,291.0512084960937,292.81591796875,293.1499938964844,293.1499938964844,281.54998779296875,37457.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720847725868225,1.0,0.0,0.0,3.2715649604797363,3.2715859413146973,7.141746323213738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4556.03515625,0.0,1161.263427734375,1895.4371337890625,0.0,2219.37353515625,0.8225909471511841,1.0,0.0,3.0,1.0,0.0
12053280,296.7904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3415832519531,0.880925178527832,0.4347473680973053,0.3935804963111877,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3414306640625,0.8519125580787659,0.3937333226203918,0.3748030662536621,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3406677246094,0.7509589195251465,0.2661694586277008,0.1884689033031463,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3402709960937,0.7166683673858643,0.2285574823617935,0.2197577953338623,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.33935546875,0.6542890667915344,0.1749112457036972,0.803078830242157,284.3412475585937,284.95001220703125,295.44012451171875,288.120849609375,293.4396057128906,297.1326599121094,284.3449401855469,1.0,0.4806638360023498,1.0,1.0,0.0,1.0,-2.37649917602539,2.376494646072388,4.5416554712574e-06,1.835682272911072,0.8122042417526245,0.8122042417526245,0.0,134.6475830078125,141.0,27631.783203125,0.0,1311.4051513671875,1.0,281.2381591796875,283.2504577636719,291.0512084960937,292.81591796875,293.1499938964844,293.1499938964844,281.54998779296875,37457.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720847725868225,1.0,0.0,0.0,3.2715649604797363,3.2715859413146973,7.141746323213738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4556.03515625,0.0,1161.263427734375,1895.4371337890625,0.0,2219.37353515625,0.8225909471511841,1.0,0.0,3.0,1.0,0.0
12053340,296.8224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5636291503906,0.8775497078895569,0.433430939912796,0.3923746645450592,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5634765625,0.8518661260604858,0.3969724476337433,0.3778345286846161,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.56268310546875,0.7502138614654541,0.2675711810588836,0.1894381642341613,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5622863769531,0.7159265875816345,0.2297344356775283,0.2208635509014129,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.56134033203125,0.653031051158905,0.1753698736429214,0.8050843477249146,284.5632629394531,284.95001220703125,295.4620666503906,288.11865234375,293.4615478515625,297.1532592773437,284.5669860839844,1.0,0.4828695356845855,1.0,1.0,0.0,1.0,-2.383591890335083,2.38358736038208,4.568727490550373e-06,1.841150403022766,0.8087517619132996,0.8087517619132996,0.0,136.4824981689453,144.0,26815.896484375,0.0,1327.3812255859375,1.0,281.5375366210937,283.5145568847656,291.0579833984375,292.77166748046875,293.1499938964844,293.1499938964844,281.8500061035156,37045.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570992112159729,1.0,0.0,0.0,3.230788230895996,3.230808734893799,6.964826866351359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4502.15869140625,0.0,1121.7965087890625,1895.4371337890625,0.0,2087.177978515625,0.8132942318916321,1.0,0.0,3.0,1.0,0.0
