time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12053400,296.8224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5636291503906,0.8775497078895569,0.433430939912796,0.3923746645450592,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5634765625,0.8518661260604858,0.3969724476337433,0.3778345286846161,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.56268310546875,0.7502138614654541,0.2675711810588836,0.1894381642341613,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5622863769531,0.7159265875816345,0.2297344356775283,0.2208635509014129,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.56134033203125,0.653031051158905,0.1753698736429214,0.8050843477249146,284.5632629394531,284.95001220703125,295.4620666503906,288.11865234375,293.4615478515625,297.1532592773437,284.5669860839844,1.0,0.4828695356845855,1.0,1.0,0.0,1.0,-2.383591890335083,2.38358736038208,4.568727490550373e-06,1.841150403022766,0.8087517619132996,0.8087517619132996,0.0,136.4824981689453,144.0,26815.896484375,0.0,1327.3812255859375,1.0,281.5375366210937,283.5145568847656,291.0579833984375,292.77166748046875,293.1499938964844,293.1499938964844,281.8500061035156,37045.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570992112159729,1.0,0.0,0.0,3.230788230895996,3.230808734893799,6.964826866351359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4502.15869140625,0.0,1121.7965087890625,1895.4371337890625,0.0,2087.177978515625,0.8132942318916321,1.0,0.0,3.0,1.0,0.0
12053460,296.854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7865600585937,0.8743472695350647,0.4325043559074402,0.3915260434150696,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.78643798828125,0.8518995046615601,0.4005069434642792,0.3811559379100799,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7856750488281,0.7496214509010315,0.269250750541687,0.1906094849109649,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7853088378906,0.7153401374816895,0.2311563938856125,0.222216710448265,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7843933105469,0.6520280241966248,0.1760869026184082,0.8083412051200867,284.7862548828125,284.95001220703125,295.4837646484375,288.1166687011719,293.4832763671875,297.1741027832031,284.789794921875,1.0,0.4855442941188812,1.0,1.0,0.0,1.0,-2.393505573272705,2.393501043319702,4.606781203619903e-06,1.848833084106445,0.8082934021949768,0.8082934021949768,0.0,138.517333984375,147.0,26130.599609375,0.0,1347.6939697265625,1.0,281.8371276855469,283.778564453125,291.0652770996094,292.73663330078125,293.1499938964844,293.1499938964844,282.1499938964844,36607.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7439181804656982,1.0,0.0,0.0,3.206709861755371,3.2067301273345947,6.861399128865742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.533203125,0.0,1097.6405029296875,1895.4371337890625,0.0,1973.0703125,0.8076280951499939,1.0,0.0,3.0,1.0,0.0
12053520,296.854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7865600585937,0.8743472695350647,0.4325043559074402,0.3915260434150696,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.78643798828125,0.8518995046615601,0.4005069434642792,0.3811559379100799,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7856750488281,0.7496214509010315,0.269250750541687,0.1906094849109649,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7853088378906,0.7153401374816895,0.2311563938856125,0.222216710448265,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7843933105469,0.6520280241966248,0.1760869026184082,0.8083412051200867,284.7862548828125,284.95001220703125,295.4837646484375,288.1166687011719,293.4832763671875,297.1741027832031,284.789794921875,1.0,0.4855442941188812,1.0,1.0,0.0,1.0,-2.393505573272705,2.393501043319702,4.606781203619903e-06,1.848833084106445,0.8082934021949768,0.8082934021949768,0.0,138.517333984375,147.0,26130.599609375,0.0,1347.6939697265625,1.0,281.8371276855469,283.778564453125,291.0652770996094,292.73663330078125,293.1499938964844,293.1499938964844,282.1499938964844,36607.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7439181804656982,1.0,0.0,0.0,3.206709861755371,3.2067301273345947,6.861399128865742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.533203125,0.0,1097.6405029296875,1895.4371337890625,0.0,1973.0703125,0.8076280951499939,1.0,0.0,3.0,1.0,0.0
12053580,296.8853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.87129807472229,0.4319075345993042,0.390984296798706,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8519907593727112,0.4042865037918091,0.3847201764583587,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.7491544485092163,0.2711670696735382,0.1919537782669067,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.7148684859275818,0.2327739298343658,0.2237675786018371,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.6512119770050049,0.1770055890083313,0.8125735521316528,285.0079650878906,284.95001220703125,295.5052490234375,288.11492919921875,293.5047607421875,297.1947021484375,285.0115051269531,1.0,0.4886029958724975,1.0,1.0,0.0,1.0,-2.405697822570801,2.4056930541992188,4.653859377867775e-06,1.858310341835022,0.8107616901397705,0.8107616901397705,0.0,140.72817993164062,150.0,25511.75,0.0,1371.6844482421875,1.0,282.1368713378906,284.03668212890625,291.07080078125,292.7040100097656,293.1499938964844,293.1499938964844,282.45001220703125,36165.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7322165966033936,1.0,0.0,0.0,3.1994643211364746,3.199484348297119,6.830427423665242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4413.91552734375,0.0,1088.3980712890625,1895.4371337890625,0.0,1873.6783447265625,0.8056405186653137,1.0,0.0,3.0,1.0,0.0
12053640,296.8853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.87129807472229,0.4319075345993042,0.390984296798706,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8519907593727112,0.4042865037918091,0.3847201764583587,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.7491544485092163,0.2711670696735382,0.1919537782669067,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.7148684859275818,0.2327739298343658,0.2237675786018371,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.6512119770050049,0.1770055890083313,0.8125735521316528,285.0079650878906,284.95001220703125,295.5052490234375,288.11492919921875,293.5047607421875,297.1947021484375,285.0115051269531,1.0,0.4886029958724975,1.0,1.0,0.0,1.0,-2.405697822570801,2.4056930541992188,4.653859377867775e-06,1.858310341835022,0.8107616901397705,0.8107616901397705,0.0,140.72817993164062,150.0,25511.75,0.0,1371.6844482421875,1.0,282.1368713378906,284.03668212890625,291.07080078125,292.7040100097656,293.1499938964844,293.1499938964844,282.45001220703125,36165.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7322165966033936,1.0,0.0,0.0,3.1994643211364746,3.199484348297119,6.830427423665242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4413.91552734375,0.0,1088.3980712890625,1895.4371337890625,0.0,1873.6783447265625,0.8056405186653137,1.0,0.0,3.0,1.0,0.0
12053700,296.90093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1763610839844,0.8697950839996338,0.4317608475685119,0.3907948434352875,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1759948730469,0.8520295023918152,0.4062827527523041,0.386569082736969,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1727905273437,0.7489404678344727,0.2722252309322357,0.1926767826080322,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.171142578125,0.7146477699279785,0.2336603105068206,0.2245993018150329,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1673583984375,0.6508422493934631,0.1775394827127456,0.8149722814559937,285.17510986328125,284.95001220703125,295.5158996582031,288.1141357421875,293.5154113769531,297.2049255371094,285.1900939941406,1.0,0.4902520477771759,1.0,1.0,0.0,1.0,-2.4124398231506348,2.412435293197632,4.680012807511957e-06,1.863558053970337,0.8138579726219177,0.8138579726219177,0.0,141.90199279785156,150.0,25072.525390625,0.0,1384.8431396484375,1.0,282.3847961425781,284.2288818359375,291.047119140625,292.604248046875,293.1499938964844,293.1499938964844,282.45001220703125,35913.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72447270154953,1.0,0.0,0.0,3.202273368835449,3.2022933959960938,6.842425932518381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4528.09716796875,0.0,1089.1962890625,1895.4371337890625,0.0,1808.977783203125,0.8060814738273621,1.0,0.0,3.0,1.0,0.0
12053760,296.91754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558288574219,0.8686410188674927,0.4318141341209411,0.3908438682556152,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2557373046875,0.8523368835449219,0.4084232151508331,0.3885842859745025,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2549743652344,0.748989462852478,0.273412823677063,0.1935052126646042,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.25457763671875,0.7146679162979126,0.2346473038196563,0.2255381494760513,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2536315917969,0.6507099866867065,0.1781658381223678,0.8178086876869202,285.2555236816406,284.95001220703125,295.5265197753906,288.1134033203125,293.5260314941406,297.21600341796875,285.2591247558594,1.0,0.4920057952404022,1.0,1.0,0.0,1.0,-2.4204490184783936,2.4204442501068115,4.711167548521189e-06,1.869785189628601,0.8167620301246643,0.8167620301246643,0.0,143.00747680664062,153.0,25122.6875,0.0,1399.3673095703125,1.0,282.4368896484375,284.3013916015625,291.0791320800781,292.6854248046875,293.1499938964844,293.1499938964844,282.75,35685.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7223125100135803,1.0,0.0,0.0,3.2104523181915283,3.210472345352173,6.877423857076792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4383.5419921875,0.0,1094.854248046875,1895.4371337890625,0.0,1791.0899658203125,0.8076156377792358,1.0,0.0,3.0,1.0,0.0
12053820,296.9497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4985656738281,0.86641925573349,0.4321368336677551,0.3911099135875702,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4985046386719,0.8529901504516602,0.4128760993480682,0.3927666246891022,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4977722167969,0.7491762638092041,0.2759600579738617,0.195278450846672,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974060058594,0.7147858142852783,0.2367554008960724,0.2275420576333999,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4965515136719,0.6505634188652039,0.1795517355203628,0.8241003751754761,285.498291015625,284.95001220703125,295.5475769042969,288.11212158203125,293.5470886230469,297.237548828125,285.5015869140625,1.0,0.4957437515258789,1.0,1.0,0.0,1.0,-2.437887668609619,2.437882900238037,4.779419668921037e-06,1.8833688497543333,0.8259719610214233,0.8259719610214233,0.0,145.3255157470703,156.0,24761.44921875,0.0,1430.9117431640625,1.0,282.7371826171875,284.55908203125,291.0881042480469,292.6725158691406,293.1499938964844,293.1499938964844,283.04998779296875,35219.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71454256772995,1.0,0.0,0.0,3.2391469478607178,3.2391672134399414,7.000912205512577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4354.93212890625,0.0,1117.130859375,1895.4371337890625,0.0,1727.3558349609375,0.8135011196136475,1.0,0.0,3.0,1.0,0.0
12053880,296.9497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4985656738281,0.86641925573349,0.4321368336677551,0.3911099135875702,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4985046386719,0.8529901504516602,0.4128760993480682,0.3927666246891022,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4977722167969,0.7491762638092041,0.2759600579738617,0.195278450846672,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974060058594,0.7147858142852783,0.2367554008960724,0.2275420576333999,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4965515136719,0.6505634188652039,0.1795517355203628,0.8241003751754761,285.498291015625,284.95001220703125,295.5475769042969,288.11212158203125,293.5470886230469,297.237548828125,285.5015869140625,1.0,0.4957437515258789,1.0,1.0,0.0,1.0,-2.437887668609619,2.437882900238037,4.779419668921037e-06,1.8833688497543333,0.8259719610214233,0.8259719610214233,0.0,145.3255157470703,156.0,24761.44921875,0.0,1430.9117431640625,1.0,282.7371826171875,284.55908203125,291.0881042480469,292.6725158691406,293.1499938964844,293.1499938964844,283.04998779296875,35219.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71454256772995,1.0,0.0,0.0,3.2391469478607178,3.2391672134399414,7.000912205512577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4354.93212890625,0.0,1117.130859375,1895.4371337890625,0.0,1727.3558349609375,0.8135011196136475,1.0,0.0,3.0,1.0,0.0
12053940,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7367553710937,0.8644789457321167,0.4327935576438904,0.3916855156421661,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7367248535156,0.8538267612457275,0.4175848960876465,0.3971990346908569,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.736083984375,0.7495975494384766,0.2787595689296722,0.1972333192825317,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7357482910156,0.7151105403900146,0.2390564233064651,0.2297354042530059,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7349548339844,0.6506601572036743,0.1811229884624481,0.8312597274780273,285.7365417480469,284.95001220703125,295.56842041015625,288.111083984375,293.56793212890625,297.2588195800781,285.739501953125,1.0,0.4997778236865997,1.0,1.0,0.0,1.0,-2.4574875831604004,2.4574828147888184,4.856747636949876e-06,1.8986417055130005,0.838333785533905,0.838333785533905,0.0,147.71873474121094,159.0,24424.978515625,0.0,1465.9471435546875,1.0,283.0376281738281,284.8105163574219,291.0937805175781,292.6587829589844,293.1499938964844,293.1499938964844,283.1499938964844,34783.84765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7080876231193542,1.0,0.0,0.0,3.284310817718506,3.284331083297729,7.197502327471739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4460.1171875,0.0,1154.92041015625,1895.4371337890625,0.0,1675.154541015625,0.8210707902908325,1.0,0.0,3.0,1.0,0.0
12054000,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7367553710937,0.8644789457321167,0.4327935576438904,0.3916855156421661,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7367248535156,0.8538267612457275,0.4175848960876465,0.3971990346908569,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.736083984375,0.7495975494384766,0.2787595689296722,0.1972333192825317,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7357482910156,0.7151105403900146,0.2390564233064651,0.2297354042530059,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7349548339844,0.6506601572036743,0.1811229884624481,0.8312597274780273,285.7365417480469,284.95001220703125,295.56842041015625,288.111083984375,293.56793212890625,297.2588195800781,285.739501953125,1.0,0.4997778236865997,1.0,1.0,0.0,1.0,-2.4574875831604004,2.4574828147888184,4.856747636949876e-06,1.8986417055130005,0.838333785533905,0.838333785533905,0.0,147.71873474121094,159.0,24424.978515625,0.0,1465.9471435546875,1.0,283.0376281738281,284.8105163574219,291.0937805175781,292.6587829589844,293.1499938964844,293.1499938964844,283.1499938964844,34783.84765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7080876231193542,1.0,0.0,0.0,3.284310817718506,3.284331083297729,7.197502327471739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4460.1171875,0.0,1154.92041015625,1895.4371337890625,0.0,1675.154541015625,0.8210707902908325,1.0,0.0,3.0,1.0,0.0
12054060,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8318786621094,0.8620312809944153,0.4329756200313568,0.3920973241329193,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8318786621094,0.8541795015335083,0.4219843447208404,0.4015404880046844,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8316345214844,0.7496358752250671,0.2813529372215271,0.199167788028717,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.83154296875,0.7150659561157227,0.2411913871765136,0.231907233595848,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.83123779296875,0.6504471302032471,0.182576298713684,0.8384519815444946,285.8318176269531,284.95001220703125,295.58905029296875,288.1102905273437,293.5885925292969,297.27471923828125,285.8329162597656,1.0,0.5039721727371216,1.0,1.0,0.0,1.0,-2.4767754077911377,2.476770639419556,4.933571744913934e-06,1.9137256145477293,0.8508692383766174,0.8508692383766174,0.0,150.44503784179688,162.0,24452.23828125,0.0,1502.463134765625,1.0,283.145751953125,284.9046936035156,291.13824462890625,292.73199462890625,293.1499938964844,293.1499938964844,283.1499938964844,34170.890625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713369607925415,1.0,0.0,0.0,3.3202459812164307,3.3202664852142334,7.355865818681195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4546.0732421875,0.0,1183.865478515625,1895.4371337890625,0.0,1717.818603515625,0.8271206021308899,1.0,0.0,3.0,1.0,0.0
12054120,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8318786621094,0.8620312809944153,0.4329756200313568,0.3920973241329193,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8318786621094,0.8541795015335083,0.4219843447208404,0.4015404880046844,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8316345214844,0.7496358752250671,0.2813529372215271,0.199167788028717,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.83154296875,0.7150659561157227,0.2411913871765136,0.231907233595848,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.83123779296875,0.6504471302032471,0.182576298713684,0.8384519815444946,285.8318176269531,284.95001220703125,295.58905029296875,288.1102905273437,293.5885925292969,297.27471923828125,285.8329162597656,1.0,0.5039721727371216,1.0,1.0,0.0,1.0,-2.4767754077911377,2.476770639419556,4.933571744913934e-06,1.9137256145477293,0.8508692383766174,0.8508692383766174,0.0,150.44503784179688,162.0,24452.23828125,0.0,1502.463134765625,1.0,283.145751953125,284.9046936035156,291.13824462890625,292.73199462890625,293.1499938964844,293.1499938964844,283.1499938964844,34170.890625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713369607925415,1.0,0.0,0.0,3.3202459812164307,3.3202664852142334,7.355865818681195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4546.0732421875,0.0,1183.865478515625,1895.4371337890625,0.0,1717.818603515625,0.8271206021308899,1.0,0.0,3.0,1.0,0.0
12054180,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8451232910156,0.8583096861839294,0.4323427081108093,0.3918154835700989,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8451232910156,0.8533461689949036,0.4257421493530273,0.4053350389003753,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450927734375,0.7486180663108826,0.2834531366825104,0.2007990479469299,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450927734375,0.713996410369873,0.2428975701332092,0.2337333112955093,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450622558594,0.6492570042610168,0.1836489737033844,0.8442441821098328,285.8451232910156,284.95001220703125,295.6094970703125,288.1097106933594,293.6090393066406,297.2828063964844,285.8452453613281,1.0,0.5080321431159973,1.0,1.0,0.0,1.0,-2.492112874984741,2.49210786819458,4.995161361875944e-06,1.9257500171661377,0.8629258275032043,0.8629258275032043,0.0,153.7169189453125,165.0,24632.736328125,0.0,1536.54248046875,1.0,283.1498413085937,284.91180419921875,291.1621398925781,292.7913513183594,293.1499938964844,293.1499938964844,283.1499938964844,33390.0390625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7246869802474976,1.0,0.0,0.0,3.342002391815185,3.3420231342315674,7.452583190570294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.5263671875,0.0,1198.8634033203125,1895.4371337890625,0.0,1810.7562255859373,0.8307350873947144,1.0,0.0,3.0,1.0,0.0
12054240,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8451232910156,0.8583096861839294,0.4323427081108093,0.3918154835700989,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8451232910156,0.8533461689949036,0.4257421493530273,0.4053350389003753,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450927734375,0.7486180663108826,0.2834531366825104,0.2007990479469299,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450927734375,0.713996410369873,0.2428975701332092,0.2337333112955093,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450622558594,0.6492570042610168,0.1836489737033844,0.8442441821098328,285.8451232910156,284.95001220703125,295.6094970703125,288.1097106933594,293.6090393066406,297.2828063964844,285.8452453613281,1.0,0.5080321431159973,1.0,1.0,0.0,1.0,-2.492112874984741,2.49210786819458,4.995161361875944e-06,1.9257500171661377,0.8629258275032043,0.8629258275032043,0.0,153.7169189453125,165.0,24632.736328125,0.0,1536.54248046875,1.0,283.1498413085937,284.91180419921875,291.1621398925781,292.7913513183594,293.1499938964844,293.1499938964844,283.1499938964844,33390.0390625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7246869802474976,1.0,0.0,0.0,3.342002391815185,3.3420231342315674,7.452583190570294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.5263671875,0.0,1198.8634033203125,1895.4371337890625,0.0,1810.7562255859373,0.8307350873947144,1.0,0.0,3.0,1.0,0.0
12054300,297.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.85107421875,0.8561332821846008,0.4318433105945587,0.3914669454097748,297.3936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85107421875,0.8526087999343872,0.4274445474147796,0.4070401787757873,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8510131835937,0.7478195428848267,0.2843682467937469,0.2015059441328048,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8509826660156,0.7131589651107788,0.2436171025037765,0.2345091253519058,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85089111328125,0.6483648419380188,0.1840543746948242,0.8465259075164795,285.85107421875,284.95001220703125,295.61962890625,288.1094970703125,293.61920166015625,297.2848205566406,285.8514099121094,1.0,0.5099571347236633,1.0,1.0,0.0,1.0,-2.4982669353485107,2.4982619285583496,5.019978743803222e-06,1.9305719137191768,0.8689925074577332,0.8689925074577332,0.0,155.4791259765625,165.0,24700.337890625,0.0,1552.235107421875,1.0,283.14996337890625,284.9164123535156,291.1584167480469,292.79705810546875,293.1499938964844,293.1499938964844,283.1499938964844,32816.4453125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.729458749294281,1.0,0.0,0.0,3.3419950008392334,3.342015504837036,7.452549652953167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4567.8623046875,0.0,1194.9267578125,1895.4371337890625,0.0,1850.5350341796875,0.8327242732048035,1.0,0.0,3.0,1.0,0.0
12054360,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529968261719,0.8539091348648071,0.4312905073165893,0.3910577893257141,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529968261719,0.8517974615097046,0.4290783107280731,0.4086700677871704,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529663085937,0.7469556331634521,0.2852350771427154,0.2021723538637161,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529663085937,0.7122328877449036,0.2442787885665893,0.2352232635021209,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529357910156,0.6473830938339233,0.1843983381986618,0.8485026359558105,285.8529968261719,284.95001220703125,295.6297302246094,288.109375,293.6293029785156,297.2861022949219,285.8531188964844,1.0,0.5118106007575989,1.0,1.0,0.0,1.0,-2.50376844406128,2.503763437271118,5.042203611083096e-06,1.934875726699829,0.8750327825546265,0.8750327825546265,0.0,157.25819396972656,168.0,24779.095703125,0.0,1567.1920166015625,1.0,283.1499938964844,284.9153137207031,291.15069580078125,292.7966003417969,293.1499938964844,293.1499938964844,283.1499938964844,32528.11328125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332170009613037,1.0,0.0,0.0,3.355367660522461,3.3553884029388428,7.512310276069911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.1650390625,0.0,1205.5352783203125,1895.4371337890625,0.0,1882.10107421875,0.8324344158172607,1.0,0.0,3.0,1.0,0.0
12054420,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8615417480469,0.849514901638031,0.430122822523117,0.3901509344577789,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8615417480469,0.8501396775245667,0.4322256445884704,0.4117869138717651,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8615417480469,0.7452075481414795,0.2868992388248443,0.2034372240304947,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.86151123046875,0.7102802991867065,0.2454929202795028,0.2365262061357498,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8614807128906,0.6453208923339844,0.1849629580974578,0.8518038392066956,285.8615417480469,284.95001220703125,295.6498107910156,288.1092834472656,293.6493835449219,297.2873840332031,285.8616943359375,1.0,0.5153275728225708,1.0,1.0,0.0,1.0,-2.5134763717651367,2.513471364974976,5.081491963210283e-06,1.9424430131912231,0.8872573375701904,0.8872573375701904,0.0,160.78236389160156,156.0,24903.31640625,0.0,1595.3795166015625,1.0,283.1499938964844,284.9205017089844,291.1332092285156,292.7867431640625,293.1499938964844,293.1499938964844,283.1499938964844,31618.287109375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7379329204559326,1.0,0.0,0.0,3.362126111984253,3.3621468544006348,7.54260440771759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.93408203125,0.0,1205.66015625,1895.4371337890625,0.0,1921.9962158203125,0.8326326012611389,1.0,0.0,3.0,1.0,0.0
12054480,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8615417480469,0.849514901638031,0.430122822523117,0.3901509344577789,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8615417480469,0.8501396775245667,0.4322256445884704,0.4117869138717651,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8615417480469,0.7452075481414795,0.2868992388248443,0.2034372240304947,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.86151123046875,0.7102802991867065,0.2454929202795028,0.2365262061357498,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8614807128906,0.6453208923339844,0.1849629580974578,0.8518038392066956,285.8615417480469,284.95001220703125,295.6498107910156,288.1092834472656,293.6493835449219,297.2873840332031,285.8616943359375,1.0,0.5153275728225708,1.0,1.0,0.0,1.0,-2.5134763717651367,2.513471364974976,5.081491963210283e-06,1.9424430131912231,0.8872573375701904,0.8872573375701904,0.0,160.78236389160156,156.0,24903.31640625,0.0,1595.3795166015625,1.0,283.1499938964844,284.9205017089844,291.1332092285156,292.7867431640625,293.1499938964844,293.1499938964844,283.1499938964844,31618.287109375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7379329204559326,1.0,0.0,0.0,3.362126111984253,3.3621468544006348,7.54260440771759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.93408203125,0.0,1205.66015625,1895.4371337890625,0.0,1921.9962158203125,0.8326326012611389,1.0,0.0,3.0,1.0,0.0
12054540,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.851921558380127,0.428957462310791,0.388999879360199,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.8552423715591431,0.4352946877479553,0.4145718216896057,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.7492319941520691,0.2885514497756958,0.2045027315616607,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700866699219,0.7140664458274841,0.2466360181570053,0.2375048547983169,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700866699219,0.6482254862785339,0.185441181063652,0.8534910082817078,285.8701171875,284.95001220703125,295.6697082519531,288.10943603515625,293.66925048828125,297.2879943847656,285.8702392578125,1.0,0.5139979124069214,1.0,1.0,0.0,1.0,-2.519925832748413,2.519920825958252,5.107674496684922e-06,1.9474680423736568,0.8995983600616455,0.8995983600616455,0.0,158.2442169189453,144.0,24996.630859375,0.0,1593.2589111328125,1.0,283.1499938964844,284.9264831542969,291.1217041015625,292.7792663574219,293.1499938964844,293.1499938964844,283.1499938964844,30684.619140625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7402490377426147,1.0,0.0,0.0,3.3632912635803223,3.363311767578125,7.547832865384407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4573.7412109375,0.0,1200.32568359375,1895.4371337890625,0.0,1941.702880859375,0.8315672278404236,1.0,0.0,3.0,1.0,0.0
12054600,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.851921558380127,0.428957462310791,0.388999879360199,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.8552423715591431,0.4352946877479553,0.4145718216896057,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.7492319941520691,0.2885514497756958,0.2045027315616607,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700866699219,0.7140664458274841,0.2466360181570053,0.2375048547983169,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700866699219,0.6482254862785339,0.185441181063652,0.8534910082817078,285.8701171875,284.95001220703125,295.6697082519531,288.10943603515625,293.66925048828125,297.2879943847656,285.8702392578125,1.0,0.5139979124069214,1.0,1.0,0.0,1.0,-2.519925832748413,2.519920825958252,5.107674496684922e-06,1.9474680423736568,0.8995983600616455,0.8995983600616455,0.0,158.2442169189453,144.0,24996.630859375,0.0,1593.2589111328125,1.0,283.1499938964844,284.9264831542969,291.1217041015625,292.7792663574219,293.1499938964844,293.1499938964844,283.1499938964844,30684.619140625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7402490377426147,1.0,0.0,0.0,3.3632912635803223,3.363311767578125,7.547832865384407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4573.7412109375,0.0,1200.32568359375,1895.4371337890625,0.0,1941.702880859375,0.8315672278404236,1.0,0.0,3.0,1.0,0.0
12054660,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8791198730469,0.8592231869697571,0.4278608560562134,0.3877553641796112,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8791198730469,0.8653488159179688,0.4383557140827179,0.4171839952468872,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.87908935546875,0.7575543522834778,0.2902638018131256,0.2054882049560547,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.87908935546875,0.7216014862060547,0.2477825134992599,0.2383203357458114,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8790588378906,0.6548253297805786,0.1859156638383865,0.8543627262115479,285.8791198730469,284.95001220703125,295.6894226074219,288.1098022460937,293.68896484375,297.28875732421875,285.8792724609375,1.0,0.510086178779602,1.0,1.0,0.0,1.0,-2.5247812271118164,2.524775981903076,5.127294571138918e-06,1.9511818885803225,0.91206032037735,0.91206032037735,0.0,151.7802734375,132.0,25071.15625,0.0,1572.0582275390625,1.0,283.1499938964844,284.93377685546875,291.1163330078125,292.7768859863281,293.1499938964844,293.1499938964844,283.1499938964844,29738.91015625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7414486408233643,1.0,0.0,0.0,3.359334945678711,3.3593552112579346,7.530085781581874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4576.12939453125,0.0,1190.0791015625,1895.4371337890625,0.0,1951.9384765625,0.8353480100631714,1.0,0.0,3.0,1.0,0.0
12054720,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8791198730469,0.8592231869697571,0.4278608560562134,0.3877553641796112,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8791198730469,0.8653488159179688,0.4383557140827179,0.4171839952468872,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.87908935546875,0.7575543522834778,0.2902638018131256,0.2054882049560547,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.87908935546875,0.7216014862060547,0.2477825134992599,0.2383203357458114,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8790588378906,0.6548253297805786,0.1859156638383865,0.8543627262115479,285.8791198730469,284.95001220703125,295.6894226074219,288.1098022460937,293.68896484375,297.28875732421875,285.8792724609375,1.0,0.510086178779602,1.0,1.0,0.0,1.0,-2.5247812271118164,2.524775981903076,5.127294571138918e-06,1.9511818885803225,0.91206032037735,0.91206032037735,0.0,151.7802734375,132.0,25071.15625,0.0,1572.0582275390625,1.0,283.1499938964844,284.93377685546875,291.1163330078125,292.7768859863281,293.1499938964844,293.1499938964844,283.1499938964844,29738.91015625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7414486408233643,1.0,0.0,0.0,3.359334945678711,3.3593552112579346,7.530085781581874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4576.12939453125,0.0,1190.0791015625,1895.4371337890625,0.0,1951.9384765625,0.8353480100631714,1.0,0.0,3.0,1.0,0.0
12054780,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695068359375,0.8702690601348877,0.4267401993274688,0.3864393532276153,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695068359375,0.8793819546699524,0.4413538575172424,0.4196737110614776,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695983886719,0.7693002820014954,0.2919932901859283,0.2064358443021774,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.86962890625,0.7316885590553284,0.2489095330238342,0.2390444129705429,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.86968994140625,0.6643787622451782,0.1863775551319122,0.8548142910003662,285.8695373535156,284.95001220703125,295.7089538574219,288.1104431152344,293.7085266113281,297.2890930175781,285.869140625,1.0,0.5045954585075378,1.0,1.0,0.0,1.0,-2.528743267059326,2.528738260269165,5.1432270993245766e-06,1.9541581869125368,0.9242547154426576,0.9242547154426576,0.0,143.12184143066406,120.0,25194.908203125,0.0,1540.1109619140625,1.0,283.1499938964844,284.9168395996094,291.1172790527344,292.784423828125,293.1499938964844,293.1499938964844,283.1499938964844,29840.162109375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7427806854248047,1.0,0.0,0.0,3.410030126571656,3.410050868988037,7.75907096794981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4583.49267578125,0.0,1239.1605224609375,1895.4371337890625,0.0,1963.3265380859373,0.8472871780395508,1.0,0.0,3.0,1.0,0.0
12054840,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695068359375,0.8702690601348877,0.4267401993274688,0.3864393532276153,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695068359375,0.8793819546699524,0.4413538575172424,0.4196737110614776,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695983886719,0.7693002820014954,0.2919932901859283,0.2064358443021774,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.86962890625,0.7316885590553284,0.2489095330238342,0.2390444129705429,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.86968994140625,0.6643787622451782,0.1863775551319122,0.8548142910003662,285.8695373535156,284.95001220703125,295.7089538574219,288.1104431152344,293.7085266113281,297.2890930175781,285.869140625,1.0,0.5045954585075378,1.0,1.0,0.0,1.0,-2.528743267059326,2.528738260269165,5.1432270993245766e-06,1.9541581869125368,0.9242547154426576,0.9242547154426576,0.0,143.12184143066406,120.0,25194.908203125,0.0,1540.1109619140625,1.0,283.1499938964844,284.9168395996094,291.1172790527344,292.784423828125,293.1499938964844,293.1499938964844,283.1499938964844,29840.162109375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7427806854248047,1.0,0.0,0.0,3.410030126571656,3.410050868988037,7.75907096794981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4583.49267578125,0.0,1239.1605224609375,1895.4371337890625,0.0,1963.3265380859373,0.8472871780395508,1.0,0.0,3.0,1.0,0.0
12054900,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8592529296875,0.8770763874053955,0.4261550903320312,0.3857435882091522,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8592224121094,0.8877443075180054,0.4428158402442932,0.420866996049881,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8594055175781,0.7763705253601074,0.2928525507450104,0.2068932503461837,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8594970703125,0.7376517057418823,0.249456375837326,0.2393732666969299,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85968017578125,0.6701923608779907,0.1865956336259842,0.8548987507820129,285.8592834472656,284.95001220703125,295.7186584472656,288.11083984375,293.7182312011719,297.2890014648437,285.85845947265625,1.0,0.5014525651931763,1.0,1.0,0.0,1.0,-2.5303876399993896,2.5303823947906494,5.149798198544886e-06,1.9553688764572144,0.930215060710907,0.930215060710907,0.0,138.28323364257812,120.0,25269.435546875,0.0,1521.4517822265625,1.0,283.1499938964844,284.9012756347656,291.1188049316406,292.7904052734375,293.1499938964844,293.1499938964844,283.1499938964844,30199.126953125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7436306476593018,1.0,0.0,0.0,3.45174241065979,3.45176362991333,7.950053486638353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4588.25927734375,0.0,1282.53515625,1895.4371337890625,0.0,1970.605712890625,0.8544436693191528,1.0,0.0,3.0,1.0,0.0
12054960,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8515014648437,0.8847435116767883,0.4255578517913818,0.3850221633911133,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8514709472656,0.8969870209693909,0.4442546367645263,0.4220254421234131,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.85162353515625,0.7842401266098022,0.2937091588973999,0.2073399424552917,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8516845703125,0.7443057894706726,0.2499921172857284,0.239680677652359,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8518371582031,0.6767032742500305,0.18680439889431,0.8548930883407593,285.8515319824219,284.95001220703125,295.72833251953125,288.111328125,293.7279052734375,297.28875732421875,285.850830078125,1.0,0.498110830783844,1.0,1.0,0.0,1.0,-2.531812191009521,2.531806945800781,5.155457074579317e-06,1.956398725509644,0.9361464977264404,0.9361464977264404,0.0,133.21112060546875,108.0,25326.375,0.0,1501.4683837890625,1.0,283.1499938964844,284.88995361328125,291.1199951171875,292.7950439453125,293.1499938964844,293.1499938964844,283.1499938964844,30363.470703125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7445377111434937,1.0,0.0,0.0,3.4816455841064453,3.4816670417785645,8.088396157290845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.41162109375,0.0,1313.579833984375,1895.4371337890625,0.0,1978.3841552734373,0.8642967343330383,1.0,0.0,3.0,1.0,0.0
12055020,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82940673828125,0.9028283953666688,0.4243362843990326,0.3835374712944031,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82940673828125,0.9194030165672302,0.4470699429512024,0.4242650866508484,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8295593261719,0.8024821281433105,0.2954193651676178,0.2082172781229019,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82965087890625,0.7601041793823242,0.2510342299938202,0.2402490824460983,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.829833984375,0.6919392943382263,0.1871968060731887,0.8546808362007141,285.8294677734375,284.95001220703125,295.74755859375,288.1124572753906,293.74713134765625,297.28790283203125,285.8286437988281,1.0,0.4909811615943908,1.0,1.0,0.0,1.0,-2.5342016220092773,2.534196376800537,5.164854883332737e-06,1.958074927330017,0.9477142095565796,0.9477142095565796,0.0,122.56990814208984,96.0,25458.490234375,0.0,1458.682861328125,1.0,283.1499938964844,284.8584289550781,291.1224060058594,292.8056335449219,293.1499938964844,293.1499938964844,283.1499938964844,31139.59375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7465717792510986,1.0,0.0,0.0,3.564786195755005,3.5648086071014404,8.479305506625678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4599.11181640625,0.0,1404.8970947265625,1895.4371337890625,0.0,1995.8663330078125,0.8841084241867065,1.0,0.0,3.0,1.0,0.0
12055080,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82940673828125,0.9028283953666688,0.4243362843990326,0.3835374712944031,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82940673828125,0.9194030165672302,0.4470699429512024,0.4242650866508484,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8295593261719,0.8024821281433105,0.2954193651676178,0.2082172781229019,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82965087890625,0.7601041793823242,0.2510342299938202,0.2402490824460983,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.829833984375,0.6919392943382263,0.1871968060731887,0.8546808362007141,285.8294677734375,284.95001220703125,295.74755859375,288.1124572753906,293.74713134765625,297.28790283203125,285.8286437988281,1.0,0.4909811615943908,1.0,1.0,0.0,1.0,-2.5342016220092773,2.534196376800537,5.164854883332737e-06,1.958074927330017,0.9477142095565796,0.9477142095565796,0.0,122.56990814208984,96.0,25458.490234375,0.0,1458.682861328125,1.0,283.1499938964844,284.8584289550781,291.1224060058594,292.8056335449219,293.1499938964844,293.1499938964844,283.1499938964844,31139.59375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7465717792510986,1.0,0.0,0.0,3.564786195755005,3.5648086071014404,8.479305506625678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4599.11181640625,0.0,1404.8970947265625,1895.4371337890625,0.0,1995.8663330078125,0.8841084241867065,1.0,0.0,3.0,1.0,0.0
12055140,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.805908203125,0.9272065162658693,0.4231010973453522,0.3820193111896515,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8058776855469,0.948153793811798,0.4498179852962494,0.4264203310012817,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8060607910156,0.8233821988105774,0.2971391677856445,0.2090861797332763,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.80615234375,0.7800357937812805,0.2520468831062317,0.2407701313495636,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.80633544921875,0.7103739976882935,0.1875629276037216,0.8542608022689819,285.8059387207031,284.95001220703125,295.7666015625,288.1138000488281,293.7662048339844,297.28680419921875,285.8050842285156,1.0,0.4834130704402923,1.0,1.0,0.0,1.0,-2.536132574081421,2.5361273288726807,5.172333203518065e-06,1.959367156028748,0.9589571356773376,0.9589571356773376,0.0,111.48672485351562,84.0,25587.76171875,0.0,1413.311279296875,1.0,283.1499938964844,284.8253479003906,291.1241455078125,292.8152770996094,293.1499938964844,293.1499938964844,283.1499938964844,32067.478515625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486721873283386,1.0,0.0,0.0,3.653731346130371,3.653754711151123,8.907719006856496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4606.375,0.0,1507.8699951171875,1895.4371337890625,0.0,2013.9749755859373,0.9053424000740052,1.0,0.0,3.0,1.0,0.0
12055200,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.805908203125,0.9272065162658693,0.4231010973453522,0.3820193111896515,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8058776855469,0.948153793811798,0.4498179852962494,0.4264203310012817,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8060607910156,0.8233821988105774,0.2971391677856445,0.2090861797332763,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.80615234375,0.7800357937812805,0.2520468831062317,0.2407701313495636,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.80633544921875,0.7103739976882935,0.1875629276037216,0.8542608022689819,285.8059387207031,284.95001220703125,295.7666015625,288.1138000488281,293.7662048339844,297.28680419921875,285.8050842285156,1.0,0.4834130704402923,1.0,1.0,0.0,1.0,-2.536132574081421,2.5361273288726807,5.172333203518065e-06,1.959367156028748,0.9589571356773376,0.9589571356773376,0.0,111.48672485351562,84.0,25587.76171875,0.0,1413.311279296875,1.0,283.1499938964844,284.8253479003906,291.1241455078125,292.8152770996094,293.1499938964844,293.1499938964844,283.1499938964844,32067.478515625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486721873283386,1.0,0.0,0.0,3.653731346130371,3.653754711151123,8.907719006856496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4606.375,0.0,1507.8699951171875,1895.4371337890625,0.0,2013.9749755859373,0.9053424000740052,1.0,0.0,3.0,1.0,0.0
