time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12055260,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7824401855469,0.9579143524169922,0.421871542930603,0.3804923593997955,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7824401855469,0.979219615459442,0.4525145888328552,0.42851322889328,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825927734375,0.8482034802436829,0.2988823354244232,0.2099613398313522,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7826843261719,0.8051592707633972,0.2530412375926971,0.2412609308958053,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7828674316406,0.7309520244598389,0.187912181019783,0.8537053465843201,285.7825012207031,284.95001220703125,295.7855224609375,288.11541748046875,293.7851257324219,297.2856140136719,285.7816467285156,1.0,0.4755363762378692,1.0,1.0,0.0,1.0,-2.5377862453460693,2.537781000137329,5.178647825232474e-06,1.9604260921478271,0.969886839389801,0.969886839389801,0.0,100.12993621826172,87.0,25712.9609375,0.0,1366.3326416015625,1.0,283.1499938964844,284.7924499511719,291.1254577636719,292.8241271972656,293.1499938964844,293.1499938964844,283.04998779296875,33086.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7507073879241943,1.0,0.0,0.0,3.745063543319702,3.7450881004333496,9.358616921417706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4696.8974609375,0.0,1619.1585693359375,1895.4371337890625,0.0,2031.5740966796875,0.926173985004425,1.0,0.0,3.0,1.0,0.0
12055320,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7824401855469,0.9579143524169922,0.421871542930603,0.3804923593997955,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7824401855469,0.979219615459442,0.4525145888328552,0.42851322889328,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825927734375,0.8482034802436829,0.2988823354244232,0.2099613398313522,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7826843261719,0.8051592707633972,0.2530412375926971,0.2412609308958053,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7828674316406,0.7309520244598389,0.187912181019783,0.8537053465843201,285.7825012207031,284.95001220703125,295.7855224609375,288.11541748046875,293.7851257324219,297.2856140136719,285.7816467285156,1.0,0.4755363762378692,1.0,1.0,0.0,1.0,-2.5377862453460693,2.537781000137329,5.178647825232474e-06,1.9604260921478271,0.969886839389801,0.969886839389801,0.0,100.12993621826172,87.0,25712.9609375,0.0,1366.3326416015625,1.0,283.1499938964844,284.7924499511719,291.1254577636719,292.8241271972656,293.1499938964844,293.1499938964844,283.04998779296875,33086.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7507073879241943,1.0,0.0,0.0,3.745063543319702,3.7450881004333496,9.358616921417706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4696.8974609375,0.0,1619.1585693359375,1895.4371337890625,0.0,2031.5740966796875,0.926173985004425,1.0,0.0,3.0,1.0,0.0
12055380,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876525878906,0.973707377910614,0.4202284514904022,0.3789355158805847,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876220703125,0.994896650314331,0.4548451602458954,0.430588960647583,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6878967285156,0.8642537593841553,0.3003942966461181,0.2109034657478332,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68804931640625,0.8197706937789917,0.2538209557533264,0.241840124130249,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6884155273437,0.7430526614189148,0.1880832016468048,0.8536830544471741,285.6877136230469,284.95001220703125,295.8042907714844,288.1172790527344,293.80389404296875,297.2813720703125,285.6863708496094,1.0,0.4721437096595764,1.0,1.0,0.0,1.0,-2.540210485458374,2.540205240249634,5.188096565689193e-06,1.9620718955993648,0.978970229625702,0.978970229625702,0.0,94.42950439453124,90.0,26034.4453125,0.0,1344.75,1.0,283.05230712890625,284.68115234375,291.14630126953125,292.8765869140625,293.1499938964844,293.1499938964844,282.75,34027.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7580481171607971,1.0,0.0,0.0,3.825341939926148,3.825367212295532,9.764135029399768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4909.07470703125,0.0,1721.6697998046875,1895.4371337890625,0.0,2095.474853515625,0.9432738423347472,1.0,0.0,3.0,1.0,0.0
12055440,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876525878906,0.973707377910614,0.4202284514904022,0.3789355158805847,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876220703125,0.994896650314331,0.4548451602458954,0.430588960647583,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6878967285156,0.8642537593841553,0.3003942966461181,0.2109034657478332,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68804931640625,0.8197706937789917,0.2538209557533264,0.241840124130249,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6884155273437,0.7430526614189148,0.1880832016468048,0.8536830544471741,285.6877136230469,284.95001220703125,295.8042907714844,288.1172790527344,293.80389404296875,297.2813720703125,285.6863708496094,1.0,0.4721437096595764,1.0,1.0,0.0,1.0,-2.540210485458374,2.540205240249634,5.188096565689193e-06,1.9620718955993648,0.978970229625702,0.978970229625702,0.0,94.42950439453124,90.0,26034.4453125,0.0,1344.75,1.0,283.05230712890625,284.68115234375,291.14630126953125,292.8765869140625,293.1499938964844,293.1499938964844,282.75,34027.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7580481171607971,1.0,0.0,0.0,3.825341939926148,3.825367212295532,9.764135029399768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4909.07470703125,0.0,1721.6697998046875,1895.4371337890625,0.0,2095.474853515625,0.9432738423347472,1.0,0.0,3.0,1.0,0.0
12055500,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51025390625,0.9767100214958192,0.4189862608909607,0.3780038058757782,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5097961425781,0.9983977675437928,0.455661416053772,0.4314612150192261,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5126342773437,0.8683903217315674,0.3008909821510315,0.2113170623779297,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.51422119140625,0.8231824040412903,0.2539922595024109,0.2420660704374313,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5180053710937,0.7458896040916443,0.1879841387271881,0.8534476161003113,285.5108947753906,284.95001220703125,295.8136291503906,288.1183166503906,293.813232421875,297.27642822265625,285.4978332519531,1.0,0.4713584780693054,1.0,1.0,0.0,1.0,-2.540628433227539,2.540623426437378,5.189654075365979e-06,1.9623191356658936,0.9810124635696412,0.9810124635696412,0.0,93.17821502685548,90.0,26661.912109375,0.0,1339.860107421875,1.0,282.7957458496094,284.4696350097656,291.20513916015625,293.0435791015625,293.1499938964844,293.1499938964844,282.75,34381.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.769732654094696,1.0,0.0,0.0,3.853360652923584,3.853386402130127,9.907694220601115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4758.05908203125,0.0,1758.6197509765625,1895.4371337890625,0.0,2198.46484375,0.94980388879776,1.0,0.0,3.0,1.0,0.0
12055560,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.443359375,0.97629976272583,0.4173829257488251,0.3766539096832275,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4432678222656,0.999000072479248,0.4561730325222015,0.431781142950058,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4438171386719,0.8693390488624573,0.3011378943920135,0.2115384638309478,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.444091796875,0.8237708806991577,0.253944993019104,0.242086187005043,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.44482421875,0.7461277842521667,0.1876890361309051,0.8524208664894104,285.4434814453125,284.95001220703125,295.82293701171875,288.1194152832031,293.8225402832031,297.2685852050781,285.4410400390625,1.0,0.4708887934684753,1.0,1.0,0.0,1.0,-2.538450002670288,2.538444995880127,5.180590960662812e-06,1.9605510234832764,0.9835689067840576,0.9835689067840576,0.0,92.87857818603516,93.0,26704.6875,0.0,1335.804931640625,1.0,282.7565002441406,284.4069519042969,291.18585205078125,292.9869689941406,293.1499938964844,293.1499938964844,282.45001220703125,34670.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7757951021194458,1.0,0.0,0.0,3.8758463859558105,3.8758723735809326,1.002366047941905e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4983.98291015625,0.0,1788.6885986328125,1895.4371337890625,0.0,2252.470458984375,0.9550968408584596,1.0,0.0,3.0,1.0,0.0
12055620,297.00567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1939392089844,0.9704350233078004,0.4136882722377777,0.373545229434967,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.19384765625,0.9970391988754272,0.4566342234611511,0.4327139556407928,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943359375,0.8664775490760803,0.3012341856956482,0.2117316573858261,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19464111328125,0.8207018971443176,0.253458708524704,0.2417977601289749,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1953430175781,0.7426204085350037,0.1867204308509826,0.848872721195221,285.19403076171875,284.95001220703125,295.8414306640625,288.12176513671875,293.8410339355469,297.249755859375,285.191650390625,1.0,0.4706166088581085,1.0,1.0,0.0,1.0,-2.5314652919769287,2.531460285186768,5.151739060238469e-06,1.9549592733383176,0.9847739338874816,0.9847739338874816,0.0,93.72889709472656,96.0,27316.341796875,0.0,1330.659912109375,1.0,282.4563903808594,284.1305236816406,291.1803283691406,293.0287475585937,293.1499938964844,293.1499938964844,282.1499938964844,35163.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913674116134644,1.0,0.0,0.0,3.9078786373138414,3.907905101776123,1.0190028660872483e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5038.474609375,0.0,1832.738037109375,1895.4371337890625,0.0,2392.7763671875,0.962645411491394,1.0,0.0,3.0,1.0,0.0
12055680,297.00567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1939392089844,0.9704350233078004,0.4136882722377777,0.373545229434967,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.19384765625,0.9970391988754272,0.4566342234611511,0.4327139556407928,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943359375,0.8664775490760803,0.3012341856956482,0.2117316573858261,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19464111328125,0.8207018971443176,0.253458708524704,0.2417977601289749,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1953430175781,0.7426204085350037,0.1867204308509826,0.848872721195221,285.19403076171875,284.95001220703125,295.8414306640625,288.12176513671875,293.8410339355469,297.249755859375,285.191650390625,1.0,0.4706166088581085,1.0,1.0,0.0,1.0,-2.5314652919769287,2.531460285186768,5.151739060238469e-06,1.9549592733383176,0.9847739338874816,0.9847739338874816,0.0,93.72889709472656,96.0,27316.341796875,0.0,1330.659912109375,1.0,282.4563903808594,284.1305236816406,291.1803283691406,293.0287475585937,293.1499938964844,293.1499938964844,282.1499938964844,35163.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913674116134644,1.0,0.0,0.0,3.9078786373138414,3.907905101776123,1.0190028660872483e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5038.474609375,0.0,1832.738037109375,1895.4371337890625,0.0,2392.7763671875,0.962645411491394,1.0,0.0,3.0,1.0,0.0
12055740,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.9595313668251038,0.4095913767814636,0.3700623214244842,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.9910513162612916,0.4565615355968475,0.4328531920909881,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8595027923583984,0.3009693026542663,0.2116767019033432,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8137742877006531,0.252586156129837,0.2411577701568603,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.735650897026062,0.1853650510311126,0.8436707258224487,284.94549560546875,284.95001220703125,295.8598327636719,288.1243591308594,293.8594055175781,297.228759765625,284.94317626953125,1.0,0.4707182943820953,1.0,1.0,0.0,1.0,-2.5203611850738525,2.5203561782836914,5.106238859298173e-06,1.9461714029312127,0.9826669096946716,0.9826669096946716,0.0,95.88500213623048,99.0,27875.740234375,0.0,1325.9876708984375,1.0,282.15625,283.8568420410156,291.16485595703125,293.04840087890625,293.1499938964844,293.1499938964844,281.8500061035156,35560.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028882741928101,1.0,0.0,0.0,3.925103664398194,3.9251303672790527,1.0280057267664231e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5087.71484375,0.0,1857.77783203125,1895.4371337890625,0.0,2497.861328125,0.9667835235595704,1.0,0.0,3.0,1.0,0.0
12055800,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.9595313668251038,0.4095913767814636,0.3700623214244842,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.9910513162612916,0.4565615355968475,0.4328531920909881,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8595027923583984,0.3009693026542663,0.2116767019033432,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8137742877006531,0.252586156129837,0.2411577701568603,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.735650897026062,0.1853650510311126,0.8436707258224487,284.94549560546875,284.95001220703125,295.8598327636719,288.1243591308594,293.8594055175781,297.228759765625,284.94317626953125,1.0,0.4707182943820953,1.0,1.0,0.0,1.0,-2.5203611850738525,2.5203561782836914,5.106238859298173e-06,1.9461714029312127,0.9826669096946716,0.9826669096946716,0.0,95.88500213623048,99.0,27875.740234375,0.0,1325.9876708984375,1.0,282.15625,283.8568420410156,291.16485595703125,293.04840087890625,293.1499938964844,293.1499938964844,281.8500061035156,35560.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028882741928101,1.0,0.0,0.0,3.925103664398194,3.9251303672790527,1.0280057267664231e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5087.71484375,0.0,1857.77783203125,1895.4371337890625,0.0,2497.861328125,0.9667835235595704,1.0,0.0,3.0,1.0,0.0
12055860,296.9613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7032165527344,0.9460246562957764,0.405264139175415,0.366364985704422,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.703125,0.9830400347709656,0.4561468362808227,0.4326651990413666,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7035522460937,0.8511425256729126,0.3004882633686065,0.211468368768692,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70379638671875,0.8050243258476257,0.2514608502388,0.2402772903442382,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70440673828125,0.7274047136306763,0.1837566196918487,0.8373212814331055,284.70330810546875,284.95001220703125,295.8780822753906,288.1272277832031,293.877685546875,297.2075500488281,284.70123291015625,1.0,0.4709220230579376,1.0,1.0,0.0,1.0,-2.506757497787476,2.5067524909973145,5.050863819633378e-06,1.9354499578475952,0.9773569107055664,0.9773569107055664,0.0,98.63795471191406,102.0,28433.5703125,0.0,1320.7724609375,1.0,281.8562316894531,283.5884704589844,291.1546325683594,293.0693054199219,293.1499938964844,293.1499938964844,281.54998779296875,35902.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116594552993774,1.0,0.0,0.0,3.9296188354492174,3.929645776748657,1.0303722319804365e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5138.880859375,0.0,1866.289794921875,1895.4371337890625,0.0,2578.483642578125,0.9680135250091552,1.0,0.0,3.0,1.0,0.0
12055920,296.9613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7032165527344,0.9460246562957764,0.405264139175415,0.366364985704422,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.703125,0.9830400347709656,0.4561468362808227,0.4326651990413666,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7035522460937,0.8511425256729126,0.3004882633686065,0.211468368768692,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70379638671875,0.8050243258476257,0.2514608502388,0.2402772903442382,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70440673828125,0.7274047136306763,0.1837566196918487,0.8373212814331055,284.70330810546875,284.95001220703125,295.8780822753906,288.1272277832031,293.877685546875,297.2075500488281,284.70123291015625,1.0,0.4709220230579376,1.0,1.0,0.0,1.0,-2.506757497787476,2.5067524909973145,5.050863819633378e-06,1.9354499578475952,0.9773569107055664,0.9773569107055664,0.0,98.63795471191406,102.0,28433.5703125,0.0,1320.7724609375,1.0,281.8562316894531,283.5884704589844,291.1546325683594,293.0693054199219,293.1499938964844,293.1499938964844,281.54998779296875,35902.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116594552993774,1.0,0.0,0.0,3.9296188354492174,3.929645776748657,1.0303722319804365e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5138.880859375,0.0,1866.289794921875,1895.4371337890625,0.0,2578.483642578125,0.9680135250091552,1.0,0.0,3.0,1.0,0.0
12055980,296.9422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.48687744140625,0.9317728281021118,0.4009382426738739,0.3626294732093811,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4867858886719,0.974131166934967,0.455590158700943,0.4323078691959381,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4871826171875,0.8428503274917603,0.2999662756919861,0.2112091332674026,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4874267578125,0.795820415019989,0.2502361238002777,0.23927703499794,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.488037109375,0.7188965678215027,0.1820416301488876,0.8303755521774292,284.4869384765625,284.95001220703125,295.8962097167969,288.1303405761719,293.89581298828125,297.1879272460937,284.4850158691406,1.0,0.4711333215236664,1.0,1.0,0.0,1.0,-2.4919819831848145,2.4919769763946533,4.991108198737493e-06,1.923825979232788,0.9694002270698548,0.9694002270698548,0.0,101.59371185302734,105.0,29138.783203125,0.0,1314.9989013671875,1.0,281.5561828613281,283.3340759277344,291.156005859375,293.109619140625,293.1499938964844,293.1499938964844,281.25,36202.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199967741966248,1.0,0.0,0.0,3.923019409179688,3.923046112060547,1.026914219437458e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5203.2080078125,0.0,1860.284912109375,1895.4371337890625,0.0,2655.53955078125,0.9667076468467712,1.0,0.0,3.0,1.0,0.0
12056040,296.9422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.48687744140625,0.9317728281021118,0.4009382426738739,0.3626294732093811,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4867858886719,0.974131166934967,0.455590158700943,0.4323078691959381,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4871826171875,0.8428503274917603,0.2999662756919861,0.2112091332674026,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4874267578125,0.795820415019989,0.2502361238002777,0.23927703499794,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.488037109375,0.7188965678215027,0.1820416301488876,0.8303755521774292,284.4869384765625,284.95001220703125,295.8962097167969,288.1303405761719,293.89581298828125,297.1879272460937,284.4850158691406,1.0,0.4711333215236664,1.0,1.0,0.0,1.0,-2.4919819831848145,2.4919769763946533,4.991108198737493e-06,1.923825979232788,0.9694002270698548,0.9694002270698548,0.0,101.59371185302734,105.0,29138.783203125,0.0,1314.9989013671875,1.0,281.5561828613281,283.3340759277344,291.156005859375,293.109619140625,293.1499938964844,293.1499938964844,281.25,36202.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199967741966248,1.0,0.0,0.0,3.923019409179688,3.923046112060547,1.026914219437458e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5203.2080078125,0.0,1860.284912109375,1895.4371337890625,0.0,2655.53955078125,0.9667076468467712,1.0,0.0,3.0,1.0,0.0
12056100,296.9337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3277587890625,0.9249269962310792,0.3987869918346405,0.3608205020427704,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3271179199219,0.9696696996688844,0.4552780091762543,0.4321317374706268,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.32958984375,0.8390167951583862,0.2997095286846161,0.2111009210348129,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.33111572265625,0.7914562821388245,0.2496089488267898,0.2387777268886566,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3347473144531,0.7147059440612793,0.1811708807945251,0.8268774151802063,284.3282165527344,284.95001220703125,295.9052429199219,288.1319885253906,293.90484619140625,297.1789245605469,284.3165588378906,1.0,0.471246063709259,1.0,1.0,0.0,1.0,-2.48466420173645,2.484659194946289,4.9616619435255416e-06,1.9180761575698853,0.9637275338172911,0.9637275338172911,0.0,103.05845642089844,105.0,29834.673828125,0.0,1312.1573486328125,1.0,281.29449462890625,283.1330261230469,291.18896484375,293.2341613769531,293.1499938964844,293.1499938964844,281.25,36358.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827257513999939,1.0,0.0,0.0,3.915823459625244,3.915850162506104,1.0231503893010083e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5019.00146484375,0.0,1852.38916015625,1895.4371337890625,0.0,2722.930908203125,0.9651519060134888,1.0,0.0,3.0,1.0,0.0
12056160,296.9252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2725830078125,0.9178413152694702,0.3965761363506317,0.3588839471340179,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2724914550781,0.9647961854934692,0.4548866152763366,0.4318281710147857,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2728576660156,0.8350157737731934,0.2994101047515869,0.2109343409538269,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2731018066406,0.7868983745574951,0.248936578631401,0.2382118105888366,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.273681640625,0.710180401802063,0.1802626699209213,0.8231462836265564,284.27264404296875,284.95001220703125,295.91424560546875,288.1337280273437,293.9138488769531,297.16961669921875,284.27081298828125,1.0,0.4713321030139923,1.0,1.0,0.0,1.0,-2.4766104221343994,2.4766054153442383,4.929394890496042e-06,1.911767601966858,0.958602488040924,0.958602488040924,0.0,104.61724853515624,108.0,29816.48828125,0.0,1308.8153076171875,1.0,281.25616455078125,283.083251953125,291.16162109375,293.1560363769531,293.1499938964844,293.1499938964844,280.95001220703125,36496.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288981914520264,1.0,0.0,0.0,3.905592203140259,3.905618667602539,1.0178107459068997e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5267.87744140625,0.0,1840.527587890625,1895.4371337890625,0.0,2738.191162109375,0.9629569053649902,1.0,0.0,3.0,1.0,0.0
12056220,296.9099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0667724609375,0.9050306081771852,0.3921826481819153,0.3551025390625,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.066650390625,0.9551934003829956,0.4540414214134216,0.431209921836853,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0670166015625,0.827606201171875,0.2988277673721313,0.2106378078460693,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0672302246094,0.7783471345901489,0.2475743889808654,0.2370833456516266,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0677795410156,0.7011765241622925,0.1784381717443466,0.8156915903091431,284.0668334960937,284.95001220703125,295.9321594238281,288.1373291015625,293.9317626953125,297.1524963378906,284.06512451171875,1.0,0.4714997112751007,1.0,1.0,0.0,1.0,-2.46065616607666,2.460651397705078,4.865822575084167e-06,1.899285197257996,0.9451240301132202,0.9451240301132202,0.0,107.67610168457033,111.0,30577.736328125,0.0,1302.1103515625,1.0,280.9564514160156,282.8437194824219,291.16815185546875,293.2077941894531,293.1499938964844,293.1499938964844,280.6499938964844,36800.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383001089096069,1.0,0.0,0.0,3.876978874206543,3.8770053386688232,1.0029519899035222e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5339.5537109375,0.0,1807.01806640625,1895.4371337890625,0.0,2825.83740234375,0.9566977024078368,1.0,0.0,3.0,1.0,0.0
12056280,296.9099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0667724609375,0.9050306081771852,0.3921826481819153,0.3551025390625,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.066650390625,0.9551934003829956,0.4540414214134216,0.431209921836853,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0670166015625,0.827606201171875,0.2988277673721313,0.2106378078460693,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0672302246094,0.7783471345901489,0.2475743889808654,0.2370833456516266,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0677795410156,0.7011765241622925,0.1784381717443466,0.8156915903091431,284.0668334960937,284.95001220703125,295.9321594238281,288.1373291015625,293.9317626953125,297.1524963378906,284.06512451171875,1.0,0.4714997112751007,1.0,1.0,0.0,1.0,-2.46065616607666,2.460651397705078,4.865822575084167e-06,1.899285197257996,0.9451240301132202,0.9451240301132202,0.0,107.67610168457033,111.0,30577.736328125,0.0,1302.1103515625,1.0,280.9564514160156,282.8437194824219,291.16815185546875,293.2077941894531,293.1499938964844,293.1499938964844,280.6499938964844,36800.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383001089096069,1.0,0.0,0.0,3.876978874206543,3.8770053386688232,1.0029519899035222e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5339.5537109375,0.0,1807.01806640625,1895.4371337890625,0.0,2825.83740234375,0.9566977024078368,1.0,0.0,3.0,1.0,0.0
12056340,296.8964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.865478515625,0.8936741948127747,0.3877713084220886,0.3513066470623016,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8653564453125,0.945543885231018,0.4530671238899231,0.4304715692996979,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8656921386719,0.820587158203125,0.2982318103313446,0.2103320807218551,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.86590576171875,0.7702597975730896,0.2461627721786499,0.2359077632427215,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.866455078125,0.692450225353241,0.1765841841697693,0.8080971837043762,283.86553955078125,284.95001220703125,295.95001220703125,288.1412048339844,293.9495849609375,297.1365661621094,283.8639831542969,1.0,0.4716371893882751,1.0,1.0,0.0,1.0,-2.444305181503296,2.444300413131714,4.801178874913603e-06,1.8865288496017456,0.9290022253990172,0.9290022253990172,0.0,110.7368392944336,114.0,31331.919921875,0.0,1294.97998046875,1.0,280.6566467285156,282.6107482910156,291.17449951171875,293.2607116699219,293.1499938964844,293.1499938964844,280.3500061035156,37131.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482053279876709,1.0,0.0,0.0,3.836169958114624,3.836196184158325,9.819491424423177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5411.66845703125,0.0,1759.22265625,1895.4371337890625,0.0,2918.464111328125,0.9477251172065736,1.0,0.0,3.0,1.0,0.0
12056400,296.8964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.865478515625,0.8936741948127747,0.3877713084220886,0.3513066470623016,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8653564453125,0.945543885231018,0.4530671238899231,0.4304715692996979,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8656921386719,0.820587158203125,0.2982318103313446,0.2103320807218551,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.86590576171875,0.7702597975730896,0.2461627721786499,0.2359077632427215,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.866455078125,0.692450225353241,0.1765841841697693,0.8080971837043762,283.86553955078125,284.95001220703125,295.95001220703125,288.1412048339844,293.9495849609375,297.1365661621094,283.8639831542969,1.0,0.4716371893882751,1.0,1.0,0.0,1.0,-2.444305181503296,2.444300413131714,4.801178874913603e-06,1.8865288496017456,0.9290022253990172,0.9290022253990172,0.0,110.7368392944336,114.0,31331.919921875,0.0,1294.97998046875,1.0,280.6566467285156,282.6107482910156,291.17449951171875,293.2607116699219,293.1499938964844,293.1499938964844,280.3500061035156,37131.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482053279876709,1.0,0.0,0.0,3.836169958114624,3.836196184158325,9.819491424423177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5411.66845703125,0.0,1759.22265625,1895.4371337890625,0.0,2918.464111328125,0.9477251172065736,1.0,0.0,3.0,1.0,0.0
12056460,296.9237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.8946594595909119,0.3873697519302368,0.3501897752285003,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.9495124220848083,0.4561956226825714,0.4325642585754394,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.8245341777801514,0.3019028306007385,0.2122319042682647,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.7740018963813782,0.2491633892059326,0.237797275185585,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6890563964844,0.6963602900505066,0.1793685108423233,0.815755307674408,283.6889953613281,284.95001220703125,295.9677429199219,288.1468505859375,293.96734619140625,297.16241455078125,283.6893615722656,1.0,0.4733679294586181,1.0,1.0,0.0,1.0,-2.4591996669769287,2.4591948986053467,4.859177352045663e-06,1.897693037986756,0.910649597644806,0.910649597644806,0.0,110.30013275146484,117.0,32356.2734375,0.0,1311.342529296875,1.0,280.3569641113281,282.402099609375,291.18243408203125,293.3226318359375,293.1499938964844,293.1499938964844,280.04998779296875,37491.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583524823188782,1.0,0.0,0.0,3.7818682193756095,3.781893730163574,9.543464329908602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.37451171875,0.0,1696.44970703125,1895.4371337890625,0.0,3013.55419921875,0.9357704520225524,1.0,0.0,3.0,1.0,0.0
12056520,296.9237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.8946594595909119,0.3873697519302368,0.3501897752285003,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.9495124220848083,0.4561956226825714,0.4325642585754394,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.8245341777801514,0.3019028306007385,0.2122319042682647,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.7740018963813782,0.2491633892059326,0.237797275185585,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6890563964844,0.6963602900505066,0.1793685108423233,0.815755307674408,283.6889953613281,284.95001220703125,295.9677429199219,288.1468505859375,293.96734619140625,297.16241455078125,283.6893615722656,1.0,0.4733679294586181,1.0,1.0,0.0,1.0,-2.4591996669769287,2.4591948986053467,4.859177352045663e-06,1.897693037986756,0.910649597644806,0.910649597644806,0.0,110.30013275146484,117.0,32356.2734375,0.0,1311.342529296875,1.0,280.3569641113281,282.402099609375,291.18243408203125,293.3226318359375,293.1499938964844,293.1499938964844,280.04998779296875,37491.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583524823188782,1.0,0.0,0.0,3.7818682193756095,3.781893730163574,9.543464329908602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.37451171875,0.0,1696.44970703125,1895.4371337890625,0.0,3013.55419921875,0.9357704520225524,1.0,0.0,3.0,1.0,0.0
12056580,296.9286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.52496337890625,0.8905680775642395,0.3850093483924866,0.3484526872634887,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.52496337890625,0.9477965235710144,0.4573656022548675,0.4340815246105194,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5249938964844,0.8242413401603699,0.3036892712116241,0.2137735038995742,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5250244140625,0.7734755873680115,0.2503350675106048,0.2393163293600082,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.525146484375,0.6963263154029846,0.1804423332214355,0.8225066065788269,283.52496337890625,284.95001220703125,295.9853820800781,288.1556091308594,293.9849853515625,297.1679382324219,283.5250549316406,1.0,0.4759811162948608,1.0,1.0,0.0,1.0,-2.470735788345337,2.470731019973755,4.905262358079199e-06,1.906819224357605,0.8902544975280762,0.8902544975280762,0.0,111.87374877929688,120.0,33344.97265625,0.0,1332.1610107421875,1.0,280.05743408203125,282.20416259765625,291.19744873046875,293.39910888671875,293.1499938964844,293.1499938964844,280.3500061035156,37884.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698438405990601,1.0,0.0,0.0,3.7130281925201416,3.7130532264709473,9.199194437314872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4974.21435546875,0.0,1618.769287109375,1895.4371337890625,0.0,3121.345458984375,0.9206193685531616,1.0,0.0,3.0,1.0,0.0
12056640,296.9286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.52496337890625,0.8905680775642395,0.3850093483924866,0.3484526872634887,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.52496337890625,0.9477965235710144,0.4573656022548675,0.4340815246105194,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5249938964844,0.8242413401603699,0.3036892712116241,0.2137735038995742,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5250244140625,0.7734755873680115,0.2503350675106048,0.2393163293600082,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.525146484375,0.6963263154029846,0.1804423332214355,0.8225066065788269,283.52496337890625,284.95001220703125,295.9853820800781,288.1556091308594,293.9849853515625,297.1679382324219,283.5250549316406,1.0,0.4759811162948608,1.0,1.0,0.0,1.0,-2.470735788345337,2.470731019973755,4.905262358079199e-06,1.906819224357605,0.8902544975280762,0.8902544975280762,0.0,111.87374877929688,120.0,33344.97265625,0.0,1332.1610107421875,1.0,280.05743408203125,282.20416259765625,291.19744873046875,293.39910888671875,293.1499938964844,293.1499938964844,280.3500061035156,37884.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698438405990601,1.0,0.0,0.0,3.7130281925201416,3.7130532264709473,9.199194437314872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4974.21435546875,0.0,1618.769287109375,1895.4371337890625,0.0,3121.345458984375,0.9206193685531616,1.0,0.0,3.0,1.0,0.0
12056700,296.93438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.67303466796875,0.8870974183082581,0.3841699957847595,0.3474694490432739,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6739807128906,0.9451943039894104,0.4580971300601959,0.4346114099025726,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.67144775390625,0.8227490782737732,0.3046422898769378,0.2143620401620865,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6697692871094,0.7717229723930359,0.2508283257484436,0.2397588640451431,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6659545898437,0.6947197914123535,0.1807948946952819,0.8242136240005493,283.6727600097656,284.95001220703125,295.99420166015625,288.1611328125,293.9938049316406,297.1708679199219,283.68536376953125,1.0,0.4772921502590179,1.0,1.0,0.0,1.0,-2.4734787940979004,2.4734740257263184,4.916183115710737e-06,1.9089527130126955,0.8831399083137512,0.8831399083137512,0.0,113.20018005371094,120.0,32521.904296875,0.0,1341.1531982421875,1.0,280.3023376464844,282.3958435058594,291.10870361328125,293.1692199707031,293.1499938964844,293.1499938964844,280.3500061035156,37898.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597336411476135,1.0,0.0,0.0,3.676772356033325,3.6767969131469727,9.020420179695066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5104.1630859375,0.0,1577.4644775390625,1895.4371337890625,0.0,3026.5068359375,0.9126012921333312,1.0,0.0,3.0,1.0,0.0
12056760,296.94500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.74462890625,0.8847793340682983,0.3838444352149963,0.3470426797866821,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7449035644531,0.9437010288238524,0.4592548012733459,0.4355804622173309,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7441711425781,0.8220930695533752,0.3059215843677521,0.2151916772127151,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.74371337890625,0.7707281708717346,0.2515254318714142,0.2403806000947952,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7426452636719,0.6937668919563293,0.1812743097543716,0.8263288736343384,283.7445373535156,284.95001220703125,296.0029602050781,288.1673583984375,294.0025634765625,297.17730712890625,283.748291015625,1.0,0.4787276685237884,1.0,1.0,0.0,1.0,-2.47841215133667,2.478407144546509,4.93582683702698e-06,1.9127745628356927,0.875869870185852,0.875869870185852,0.0,114.30241394042967,123.0,32456.05859375,0.0,1351.9530029296875,1.0,280.3424987792969,282.466796875,291.10272216796875,293.1823425292969,293.1499938964844,293.1499938964844,280.6499938964844,37879.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521339297294617,1.0,0.0,0.0,3.6420373916625977,3.642061710357666,8.850790891301585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4866.75439453125,0.0,1538.359375,1895.4371337890625,0.0,2955.26171875,0.9048146605491638,1.0,0.0,3.0,1.0,0.0
12056820,296.9713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9849548339844,0.8815717101097107,0.3839123845100403,0.3469511270523071,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9852600097656,0.9421786069869996,0.4622710943222046,0.4382536709308624,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9844970703125,0.8218998312950134,0.3090354800224304,0.2172726988792419,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9840087890625,0.7697727680206299,0.2533053159713745,0.241993635892868,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9828491210937,0.6928077340126038,0.1825109124183654,0.8317103981971741,283.9848937988281,284.95001220703125,296.0204467773437,288.1818542480469,294.02008056640625,297.1948547363281,283.9889221191406,1.0,0.481974333524704,1.0,1.0,0.0,1.0,-2.49241304397583,2.492408037185669,4.991908099327702e-06,1.923680067062378,0.864885687828064,0.864885687828064,0.0,116.31214141845705,126.0,31612.591796875,0.0,1378.0645751953125,1.0,280.64141845703125,282.7475280761719,291.0980224609375,293.1018981933594,293.1499938964844,293.1499938964844,280.95001220703125,37710.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314034342765808,1.0,0.0,0.0,3.57718276977539,3.5772063732147217,8.53838116654515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4801.44775390625,0.0,1466.1942138671875,1895.4371337890625,0.0,2761.514404296875,0.8902734518051147,1.0,0.0,3.0,1.0,0.0
12056880,296.9713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9849548339844,0.8815717101097107,0.3839123845100403,0.3469511270523071,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9852600097656,0.9421786069869996,0.4622710943222046,0.4382536709308624,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9844970703125,0.8218998312950134,0.3090354800224304,0.2172726988792419,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9840087890625,0.7697727680206299,0.2533053159713745,0.241993635892868,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9828491210937,0.6928077340126038,0.1825109124183654,0.8317103981971741,283.9848937988281,284.95001220703125,296.0204467773437,288.1818542480469,294.02008056640625,297.1948547363281,283.9889221191406,1.0,0.481974333524704,1.0,1.0,0.0,1.0,-2.49241304397583,2.492408037185669,4.991908099327702e-06,1.923680067062378,0.864885687828064,0.864885687828064,0.0,116.31214141845705,126.0,31612.591796875,0.0,1378.0645751953125,1.0,280.64141845703125,282.7475280761719,291.0980224609375,293.1018981933594,293.1499938964844,293.1499938964844,280.95001220703125,37710.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314034342765808,1.0,0.0,0.0,3.57718276977539,3.5772063732147217,8.53838116654515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4801.44775390625,0.0,1466.1942138671875,1895.4371337890625,0.0,2761.514404296875,0.8902734518051147,1.0,0.0,3.0,1.0,0.0
12056940,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1635437011719,0.8801088929176331,0.3841983079910278,0.3471314311027527,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1644287109375,0.9416807293891908,0.4642229974269867,0.4400129318237304,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1622619628906,0.8220750093460083,0.3109990954399109,0.2185974568128585,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1607360839844,0.7695128917694092,0.2544704377651214,0.243058443069458,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1573486328125,0.692547082901001,0.1833391934633255,0.8353273272514343,284.163330078125,284.95001220703125,296.0302124023437,288.1910705566406,294.02984619140625,297.2061767578125,284.1745300292969,1.0,0.4840080440044403,1.0,1.0,0.0,1.0,-2.501958131790161,2.501953125,5.030363354308065e-06,1.9311333894729608,0.8606786131858826,0.8606786131858826,0.0,117.44744873046876,126.0,30825.021484375,0.0,1395.015869140625,1.0,280.9066467285156,282.966064453125,291.085693359375,292.9981384277344,293.1499938964844,293.1499938964844,280.95001220703125,37548.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184747099876404,1.0,0.0,0.0,3.54487681388855,3.5448999404907227,8.384855050280748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4960.1005859375,0.0,1430.5819091796875,1895.4371337890625,0.0,2641.444091796875,0.8830202221870422,1.0,0.0,3.0,1.0,0.0
12057000,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2248840332031,0.8792762756347656,0.3845297992229461,0.3474471867084503,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2252197265625,0.9416202902793884,0.4658686220645904,0.4415659308433532,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2244567871094,0.8224694132804871,0.3126404583454132,0.2197435647249221,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.22393798828125,0.7695610523223877,0.2554664611816406,0.2440029233694076,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2228088378906,0.6925942897796631,0.1840599477291107,0.8385774493217468,284.2248229980469,284.95001220703125,296.0378723144531,288.1988830566406,294.0374755859375,297.2158508300781,284.2288513183594,1.0,0.4857248067855835,1.0,1.0,0.0,1.0,-2.510619163513184,2.5106141567230225,5.065391178504797e-06,1.9378983974456787,0.8570951223373413,0.8570951223373413,0.0,118.3017120361328,129.0,30822.0078125,0.0,1409.744140625,1.0,280.9408569335937,283.0262145996094,291.1271667480469,293.0757141113281,293.1499938964844,293.1499938964844,281.25,37439.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138521909713745,1.0,0.0,0.0,3.5222294330596924,3.522252321243286,8.278059908661817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4749.0712890625,0.0,1405.99951171875,1895.4371337890625,0.0,2598.712158203125,0.8778752088546753,1.0,0.0,3.0,1.0,0.0
12057060,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4676208496094,0.8773188591003418,0.3855257630348205,0.348302274942398,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4679260253906,0.9413763880729676,0.4698437452316284,0.4452640116214752,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4671936035156,0.8233211636543274,0.3165931701660156,0.2224722653627395,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4666748046875,0.7696433663368225,0.2579063177108764,0.2462923228740692,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4655456542969,0.6927129626274109,0.1858486980199813,0.8465830087661743,284.4675598144531,284.95001220703125,296.0552062988281,288.21826171875,294.0548400878906,297.23834228515625,284.4715881347656,1.0,0.4899114072322845,1.0,1.0,0.0,1.0,-2.531735420227051,2.5317301750183105,5.151338427822338e-06,1.9544055461883545,0.8525558710098267,0.8525558710098267,0.0,120.41011810302734,132.0,30181.978515625,0.0,1446.1422119140625,1.0,281.2403869628906,283.3072204589844,291.1631164550781,293.0698547363281,293.1499938964844,293.1499938964844,281.54998779296875,37093.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7997908592224121,1.0,0.0,0.0,3.480062961578369,3.4800853729248047,8.081044029495388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4707.94921875,0.0,1359.9981689453125,1895.4371337890625,0.0,2469.51318359375,0.8682653903961182,1.0,0.0,3.0,1.0,0.0
