time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12057120,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4676208496094,0.8773188591003418,0.3855257630348205,0.348302274942398,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4679260253906,0.9413763880729676,0.4698437452316284,0.4452640116214752,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4671936035156,0.8233211636543274,0.3165931701660156,0.2224722653627395,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4666748046875,0.7696433663368225,0.2579063177108764,0.2462923228740692,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4655456542969,0.6927129626274109,0.1858486980199813,0.8465830087661743,284.4675598144531,284.95001220703125,296.0552062988281,288.21826171875,294.0548400878906,297.23834228515625,284.4715881347656,1.0,0.4899114072322845,1.0,1.0,0.0,1.0,-2.531735420227051,2.5317301750183105,5.151338427822338e-06,1.9544055461883545,0.8525558710098267,0.8525558710098267,0.0,120.41011810302734,132.0,30181.978515625,0.0,1446.1422119140625,1.0,281.2403869628906,283.3072204589844,291.1631164550781,293.0698547363281,293.1499938964844,293.1499938964844,281.54998779296875,37093.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7997908592224121,1.0,0.0,0.0,3.480062961578369,3.4800853729248047,8.081044029495388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4707.94921875,0.0,1359.9981689453125,1895.4371337890625,0.0,2469.51318359375,0.8682653903961182,1.0,0.0,3.0,1.0,0.0
12057180,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7080993652344,0.8756067752838135,0.3868456482887268,0.3494622409343719,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084350585937,0.9413229823112488,0.4741186201572418,0.4492627382278442,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7077331542969,0.8243612051010132,0.3208400309085846,0.2254159301519394,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7072448730469,0.7699251174926758,0.2605767846107483,0.24881212413311,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7061462402344,0.69306480884552,0.1878357976675033,0.8555321097373962,284.70806884765625,284.95001220703125,296.0724792480469,288.2397766113281,294.07208251953125,297.261474609375,284.7119140625,1.0,0.4944718480110168,1.0,1.0,0.0,1.0,-2.555248737335205,2.555243492126465,5.247921308182413e-06,1.9727939367294312,0.8512151837348938,0.8512151837348938,0.0,122.64368438720705,135.0,29618.828125,0.0,1486.8121337890625,1.0,281.5400695800781,283.58453369140625,291.1983337402344,293.07080078125,293.1499938964844,293.1499938964844,281.8500061035156,36703.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7885631918907166,1.0,0.0,0.0,3.4525394439697266,3.452561855316162,7.953725571496761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4671.57568359375,0.0,1329.361083984375,1895.4371337890625,0.0,2367.35400390625,0.861865222454071,1.0,0.0,3.0,1.0,0.0
12057240,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7080993652344,0.8756067752838135,0.3868456482887268,0.3494622409343719,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084350585937,0.9413229823112488,0.4741186201572418,0.4492627382278442,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7077331542969,0.8243612051010132,0.3208400309085846,0.2254159301519394,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7072448730469,0.7699251174926758,0.2605767846107483,0.24881212413311,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7061462402344,0.69306480884552,0.1878357976675033,0.8555321097373962,284.70806884765625,284.95001220703125,296.0724792480469,288.2397766113281,294.07208251953125,297.261474609375,284.7119140625,1.0,0.4944718480110168,1.0,1.0,0.0,1.0,-2.555248737335205,2.555243492126465,5.247921308182413e-06,1.9727939367294312,0.8512151837348938,0.8512151837348938,0.0,122.64368438720705,135.0,29618.828125,0.0,1486.8121337890625,1.0,281.5400695800781,283.58453369140625,291.1983337402344,293.07080078125,293.1499938964844,293.1499938964844,281.8500061035156,36703.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7885631918907166,1.0,0.0,0.0,3.4525394439697266,3.452561855316162,7.953725571496761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4671.57568359375,0.0,1329.361083984375,1895.4371337890625,0.0,2367.35400390625,0.861865222454071,1.0,0.0,3.0,1.0,0.0
12057300,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.8746938705444336,0.3875810503959656,0.3500895798206329,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.9412060976028442,0.4763236343860626,0.4513120651245117,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.8248304128646851,0.3230392038822174,0.2269328087568283,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.770021915435791,0.2619691491127014,0.2501221299171448,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.6932117938995361,0.1888783872127533,0.8602269887924194,284.86883544921875,284.95001220703125,296.0810546875,288.25128173828125,294.0806884765625,297.2727355957031,284.8816223144531,1.0,0.4968640208244324,1.0,1.0,0.0,1.0,-2.567502021789551,2.5674967765808105,5.298626092553604e-06,1.982383251190185,0.852220356464386,0.852220356464386,0.0,123.84394073486328,135.0,29022.15625,0.0,1508.4287109375,1.0,281.79296875,283.78338623046875,291.1867370605469,292.9773864746094,293.1499938964844,293.1499938964844,281.8500061035156,36487.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7810442447662354,1.0,0.0,0.0,3.4442505836486816,3.444272518157959,7.915580226836028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4811.70068359375,0.0,1319.5281982421875,1895.4371337890625,0.0,2299.521240234375,0.8599031567573547,1.0,0.0,3.0,1.0,0.0
12057360,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.874066948890686,0.3884326815605163,0.3508720099925995,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.941376268863678,0.4786303341388702,0.4534966349601745,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.8255231380462646,0.3253349661827087,0.2285394072532653,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.7703362703323364,0.2634347081184387,0.2515187859535217,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415588378906,0.6935712695121765,0.1899817585945129,0.8652399182319641,284.943359375,284.95001220703125,296.08966064453125,288.2632751464844,294.0892639160156,297.2846374511719,284.9468994140625,1.0,0.4993452429771423,1.0,1.0,0.0,1.0,-2.580698013305664,2.5806925296783447,5.353481810743688e-06,1.992697834968567,0.8529734015464783,0.8529734015464783,0.0,125.00138092041016,138.0,29081.380859375,0.0,1531.31884765625,1.0,281.8399353027344,283.85467529296875,291.2294311523437,293.0703125,293.1499938964844,293.1499938964844,282.1499938964844,36295.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77887362241745,1.0,0.0,0.0,3.440404891967773,3.44042706489563,7.897914429122466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4636.35302734375,0.0,1314.329345703125,1895.4371337890625,0.0,2280.033203125,0.8588554263114929,1.0,0.0,3.0,1.0,0.0
12057420,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1999816894531,0.8729010820388794,0.390403538942337,0.3525857925415039,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2002868652344,0.9417583346366882,0.4834728837013244,0.4580052495002746,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1996459960937,0.8269681930541992,0.3301554024219513,0.2318673580884933,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1991882324219,0.7710295915603638,0.2665306627750397,0.2544282078742981,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1981506347656,0.6943686008453369,0.1923208385705948,0.8757335543632507,285.199951171875,284.95001220703125,296.10675048828125,288.2884521484375,294.1063842773437,297.3086242675781,285.20330810546875,1.0,0.5045034885406494,1.0,1.0,0.0,1.0,-2.608276128768921,2.6082706451416016,5.469026746141026e-06,2.014247417449951,0.8583323955535889,0.8583323955535889,0.0,127.40270233154295,141.0,28746.974609375,0.0,1579.7490234375,1.0,282.1397705078125,284.1292419433594,291.2620544433594,293.0798645019531,293.1499938964844,293.1499938964844,282.45001220703125,35855.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7704672813415527,1.0,0.0,0.0,3.444746494293213,3.4447686672210693,7.917860784800723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4612.53857421875,0.0,1315.556884765625,1895.4371337890625,0.0,2204.98876953125,0.8594744801521301,1.0,0.0,3.0,1.0,0.0
12057480,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1999816894531,0.8729010820388794,0.390403538942337,0.3525857925415039,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2002868652344,0.9417583346366882,0.4834728837013244,0.4580052495002746,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1996459960937,0.8269681930541992,0.3301554024219513,0.2318673580884933,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1991882324219,0.7710295915603638,0.2665306627750397,0.2544282078742981,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1981506347656,0.6943686008453369,0.1923208385705948,0.8757335543632507,285.199951171875,284.95001220703125,296.10675048828125,288.2884521484375,294.1063842773437,297.3086242675781,285.20330810546875,1.0,0.5045034885406494,1.0,1.0,0.0,1.0,-2.608276128768921,2.6082706451416016,5.469026746141026e-06,2.014247417449951,0.8583323955535889,0.8583323955535889,0.0,127.40270233154295,141.0,28746.974609375,0.0,1579.7490234375,1.0,282.1397705078125,284.1292419433594,291.2620544433594,293.0798645019531,293.1499938964844,293.1499938964844,282.45001220703125,35855.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7704672813415527,1.0,0.0,0.0,3.444746494293213,3.4447686672210693,7.917860784800723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4612.53857421875,0.0,1315.556884765625,1895.4371337890625,0.0,2204.98876953125,0.8594744801521301,1.0,0.0,3.0,1.0,0.0
12057540,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4530944824219,0.8722137212753296,0.3927293121814728,0.3546358048915863,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.453369140625,0.9425950646400452,0.4886337220668793,0.4628264307975769,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45281982421875,0.8287900686264038,0.335293561220169,0.2354234904050827,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4523620605469,0.7721020579338074,0.2698635160923004,0.2575665712356567,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4514465332031,0.6955513954162598,0.1948563754558563,0.8871206045150757,285.4530944824219,284.95001220703125,296.123779296875,288.3152160644531,294.1234130859375,297.3331604003906,285.456298828125,1.0,0.5099536776542664,1.0,1.0,0.0,1.0,-2.6382577419281006,2.638252258300781,5.596014034381369e-06,2.037661075592041,0.8670559525489807,0.8670559525489807,0.0,129.80845642089844,144.0,28454.83984375,0.0,1632.51220703125,1.0,282.43994140625,284.39764404296875,291.29656982421875,293.0961608886719,293.1499938964844,293.1499938964844,282.75,35423.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636668086051941,1.0,0.0,0.0,3.465404748916626,3.4654269218444824,8.013112164917402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.4599609375,0.0,1333.2352294921875,1895.4371337890625,0.0,2144.810791015625,0.8637250661849976,1.0,0.0,3.0,1.0,0.0
12057600,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4530944824219,0.8722137212753296,0.3927293121814728,0.3546358048915863,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.453369140625,0.9425950646400452,0.4886337220668793,0.4628264307975769,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45281982421875,0.8287900686264038,0.335293561220169,0.2354234904050827,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4523620605469,0.7721020579338074,0.2698635160923004,0.2575665712356567,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4514465332031,0.6955513954162598,0.1948563754558563,0.8871206045150757,285.4530944824219,284.95001220703125,296.123779296875,288.3152160644531,294.1234130859375,297.3331604003906,285.456298828125,1.0,0.5099536776542664,1.0,1.0,0.0,1.0,-2.6382577419281006,2.638252258300781,5.596014034381369e-06,2.037661075592041,0.8670559525489807,0.8670559525489807,0.0,129.80845642089844,144.0,28454.83984375,0.0,1632.51220703125,1.0,282.43994140625,284.39764404296875,291.29656982421875,293.0961608886719,293.1499938964844,293.1499938964844,282.75,35423.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636668086051941,1.0,0.0,0.0,3.465404748916626,3.4654269218444824,8.013112164917402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.4599609375,0.0,1333.2352294921875,1895.4371337890625,0.0,2144.810791015625,0.8637250661849976,1.0,0.0,3.0,1.0,0.0
12057660,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.701171875,0.8718329071998596,0.3953379690647125,0.3569477498531341,297.41796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7014465332031,0.9437023401260376,0.4940501451492309,0.4678959846496582,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.700927734375,0.8308526277542114,0.3407008945941925,0.2391712963581085,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7005310058594,0.773419976234436,0.2733938992023468,0.2608967423439026,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.69970703125,0.6969875693321228,0.1975560635328292,0.8992659449577332,285.701171875,284.95001220703125,296.1407470703125,288.34326171875,294.140380859375,297.3575744628906,285.7041015625,1.0,0.5156712532043457,1.0,1.0,0.0,1.0,-2.6702258586883545,2.670220136642456,5.7329821174789686e-06,2.062607526779175,0.8790613412857056,0.8790613412857056,0.0,132.26107788085938,147.0,28180.400390625,0.0,1689.4324951171875,1.0,282.7400817871094,284.65948486328125,291.32989501953125,293.1134948730469,293.1499938964844,293.1499938964844,283.04998779296875,35020.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7578895688056946,1.0,0.0,0.0,3.501218318939209,3.5012407302856445,8.179592896340182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.19580078125,0.0,1366.826416015625,1895.4371337890625,0.0,2094.087646484375,0.8713844418525696,1.0,0.0,3.0,1.0,0.0
12057720,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.701171875,0.8718329071998596,0.3953379690647125,0.3569477498531341,297.41796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7014465332031,0.9437023401260376,0.4940501451492309,0.4678959846496582,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.700927734375,0.8308526277542114,0.3407008945941925,0.2391712963581085,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7005310058594,0.773419976234436,0.2733938992023468,0.2608967423439026,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.69970703125,0.6969875693321228,0.1975560635328292,0.8992659449577332,285.701171875,284.95001220703125,296.1407470703125,288.34326171875,294.140380859375,297.3575744628906,285.7041015625,1.0,0.5156712532043457,1.0,1.0,0.0,1.0,-2.6702258586883545,2.670220136642456,5.7329821174789686e-06,2.062607526779175,0.8790613412857056,0.8790613412857056,0.0,132.26107788085938,147.0,28180.400390625,0.0,1689.4324951171875,1.0,282.7400817871094,284.65948486328125,291.32989501953125,293.1134948730469,293.1499938964844,293.1499938964844,283.04998779296875,35020.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7578895688056946,1.0,0.0,0.0,3.501218318939209,3.5012407302856445,8.179592896340182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.19580078125,0.0,1366.826416015625,1895.4371337890625,0.0,2094.087646484375,0.8713844418525696,1.0,0.0,3.0,1.0,0.0
12057780,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9452514648437,0.8717058300971985,0.3982026576995849,0.3594918847084045,297.440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9455261230469,0.945021390914917,0.4996959567070007,0.4731838405132293,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.945068359375,0.8331134915351868,0.3463574051856994,0.243093803524971,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9447021484375,0.7749366760253906,0.2771014273166656,0.2643965482711792,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9439392089844,0.6986242532730103,0.2004005759954452,0.912073016166687,285.9452819824219,284.95001220703125,296.1576232910156,288.3724365234375,294.15728759765625,297.3816223144531,285.9479064941406,1.0,0.5216301083564758,1.0,1.0,0.0,1.0,-2.703945636749268,2.70393967628479,5.879199761693599e-06,2.088896989822388,0.8943007588386536,0.8943007588386536,0.0,134.76577758789062,150.0,27919.857421875,0.0,1750.4034423828125,1.0,283.04058837890625,284.9162902832031,291.36187744140625,293.1302185058594,293.1499938964844,293.1499938964844,283.1499938964844,34661.73828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75262051820755,1.0,0.0,0.0,3.550478458404541,3.5505013465881348,8.411375915784447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4706.2861328125,0.0,1415.4989013671875,1895.4371337890625,0.0,2048.1650390625,0.8801037073135376,1.0,0.0,3.0,1.0,0.0
12057840,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9452514648437,0.8717058300971985,0.3982026576995849,0.3594918847084045,297.440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9455261230469,0.945021390914917,0.4996959567070007,0.4731838405132293,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.945068359375,0.8331134915351868,0.3463574051856994,0.243093803524971,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9447021484375,0.7749366760253906,0.2771014273166656,0.2643965482711792,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9439392089844,0.6986242532730103,0.2004005759954452,0.912073016166687,285.9452819824219,284.95001220703125,296.1576232910156,288.3724365234375,294.15728759765625,297.3816223144531,285.9479064941406,1.0,0.5216301083564758,1.0,1.0,0.0,1.0,-2.703945636749268,2.70393967628479,5.879199761693599e-06,2.088896989822388,0.8943007588386536,0.8943007588386536,0.0,134.76577758789062,150.0,27919.857421875,0.0,1750.4034423828125,1.0,283.04058837890625,284.9162902832031,291.36187744140625,293.1302185058594,293.1499938964844,293.1499938964844,283.1499938964844,34661.73828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75262051820755,1.0,0.0,0.0,3.550478458404541,3.5505013465881348,8.411375915784447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4706.2861328125,0.0,1415.4989013671875,1895.4371337890625,0.0,2048.1650390625,0.8801037073135376,1.0,0.0,3.0,1.0,0.0
12057900,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0172424316406,0.8714290857315063,0.3994604647159576,0.3607239425182342,297.44873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0177307128906,0.9454280138015748,0.5023728609085083,0.4757977426052093,297.4463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.01690673828125,0.8340660333633423,0.3490899503231048,0.2450538426637649,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0162048339844,0.7755237221717834,0.2788847386837005,0.2661472260951996,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0148010253906,0.699284017086029,0.2017706781625747,0.9185037016868592,286.01727294921875,284.95001220703125,296.1660461425781,288.38739013671875,294.1656799316406,297.3911437988281,286.0221252441406,1.0,0.5246656537055969,1.0,1.0,0.0,1.0,-2.7207565307617188,2.720750570297241,5.95283518123324e-06,2.102027654647827,0.9021221399307252,0.9021221399307252,0.0,136.13455200195312,150.0,27888.294921875,0.0,1781.8592529296875,1.0,283.1309509277344,284.9929504394531,291.3924865722656,293.1588439941406,293.1499938964844,293.1499938964844,283.1499938964844,34297.39453125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7540096044540405,1.0,0.0,0.0,3.564554214477539,3.564577102661133,8.478201607431401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4777.67041015625,0.0,1427.7264404296875,1895.4371337890625,0.0,2060.239013671875,0.8846392631530762,1.0,0.0,3.0,1.0,0.0
12057960,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04522705078125,0.8707846999168396,0.4005584120750427,0.3618259727954864,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0453491210937,0.9454166889190674,0.504896879196167,0.4782870709896087,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.045166015625,0.8347055315971375,0.3517118096351623,0.2469495981931686,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0450134277344,0.7758002877235413,0.2805783152580261,0.2678296864032745,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.044677734375,0.6996395587921143,0.2030611783266067,0.9246633052825928,286.0452575683594,284.95001220703125,296.1744384765625,288.4025573730469,294.1741027832031,297.39862060546875,286.04644775390625,1.0,0.527682363986969,1.0,1.0,0.0,1.0,-2.73677659034729,2.7367706298828125,6.023430614732206e-06,2.114539623260498,0.909724771976471,0.909724771976471,0.0,137.64044189453125,153.0,28048.3125,0.0,1813.095947265625,1.0,283.1468811035156,285.0142822265625,291.4316101074219,293.2341613769531,293.1499938964844,293.1499938964844,283.04998779296875,34121.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7581035494804382,1.0,0.0,0.0,3.5875115394592285,3.5875346660614014,8.587760476075346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4898.380859375,0.0,1450.9366455078125,1895.4371337890625,0.0,2095.959228515625,0.8916217088699341,1.0,0.0,3.0,1.0,0.0
12058020,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9754638671875,0.8674699664115906,0.4016113877296448,0.3631936013698578,297.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.97540283203125,0.9431102871894836,0.5088826417922974,0.4824552536010742,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9755249023437,0.8342514634132385,0.3561258614063263,0.2502826750278473,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9756164550781,0.7746279835700989,0.2832950353622436,0.2707073986530304,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9757995605469,0.6986464262008667,0.2050652951002121,0.9350261092185974,285.9754638671875,284.95001220703125,296.191162109375,288.433349609375,294.1908264160156,297.4017944335937,285.9748840332031,1.0,0.5334160923957825,1.0,1.0,0.0,1.0,-2.7633559703826904,2.763349771499634,6.141631274658721e-06,2.135370969772339,0.9228436946868896,0.9228436946868896,0.0,141.33255004882812,156.0,28590.064453125,0.0,1871.2593994140625,1.0,283.0526733398437,284.92437744140625,291.5031433105469,293.37481689453125,293.1499938964844,293.1499938964844,282.75,34380.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743193507194519,1.0,0.0,0.0,3.654234170913696,3.6542580127716064,8.910171231946151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5141.8671875,0.0,1525.754150390625,1895.4371337890625,0.0,2239.2900390625,0.905084192752838,1.0,0.0,3.0,1.0,0.0
12058080,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9754638671875,0.8674699664115906,0.4016113877296448,0.3631936013698578,297.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.97540283203125,0.9431102871894836,0.5088826417922974,0.4824552536010742,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9755249023437,0.8342514634132385,0.3561258614063263,0.2502826750278473,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9756164550781,0.7746279835700989,0.2832950353622436,0.2707073986530304,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9757995605469,0.6986464262008667,0.2050652951002121,0.9350261092185974,285.9754638671875,284.95001220703125,296.191162109375,288.433349609375,294.1908264160156,297.4017944335937,285.9748840332031,1.0,0.5334160923957825,1.0,1.0,0.0,1.0,-2.7633559703826904,2.763349771499634,6.141631274658721e-06,2.135370969772339,0.9228436946868896,0.9228436946868896,0.0,141.33255004882812,156.0,28590.064453125,0.0,1871.2593994140625,1.0,283.0526733398437,284.92437744140625,291.5031433105469,293.37481689453125,293.1499938964844,293.1499938964844,282.75,34380.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743193507194519,1.0,0.0,0.0,3.654234170913696,3.6542580127716064,8.910171231946151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5141.8671875,0.0,1525.754150390625,1895.4371337890625,0.0,2239.2900390625,0.905084192752838,1.0,0.0,3.0,1.0,0.0
12058140,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7806701660156,0.8639363050460815,0.4013490378856659,0.3633935153484344,297.4477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7799377441406,0.9399945139884948,0.5105414986610413,0.4844424724578857,297.4553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7811279296875,0.8327273726463318,0.3582448363304138,0.2520242631435394,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7821960449219,0.7726233601570129,0.2844399511814117,0.2721014320850372,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7842712402344,0.6967319250106812,0.2058259844779968,0.9397818446159364,285.7806091308594,284.95001220703125,296.20184326171875,288.4533386230469,294.2015075683594,297.39508056640625,285.7737731933594,1.0,0.5367183089256287,1.0,1.0,0.0,1.0,-2.775476455688477,2.77547025680542,6.196047252160497e-06,2.1449320316314697,0.928172528743744,0.928172528743744,0.0,144.1404266357422,156.0,29378.724609375,0.0,1903.43505859375,1.0,282.77978515625,284.6968078613281,291.5732727050781,293.5546875,293.1499938964844,293.1499938964844,282.75,34581.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7923960089683533,1.0,0.0,0.0,3.68776798248291,3.6877920627594,9.074452691493208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4984.6630859375,0.0,1564.8690185546875,1895.4371337890625,0.0,2402.1171875,0.9127144813537598,1.0,0.0,3.0,1.0,0.0
12058200,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7474060058594,0.8612805008888245,0.4009568691253662,0.3631541132926941,297.4407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7471923828125,0.9374527335166932,0.5112181305885315,0.4852096736431122,297.4512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7475280761719,0.831284761428833,0.3592343926429748,0.2527979016304016,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.74786376953125,0.7709037661552429,0.2848926484584808,0.2726533710956573,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7484436035156,0.6950464844703674,0.2060723602771759,0.9414979219436646,285.74737548828125,284.95001220703125,296.2078552246094,288.46466064453125,294.20751953125,297.3889465332031,285.74542236328125,1.0,0.5383779406547546,1.0,1.0,0.0,1.0,-2.7797696590423584,2.7797634601593018,6.2154108491085935e-06,2.148333549499512,0.9316210150718688,0.9316210150718688,0.0,145.92459106445312,159.0,29469.18359375,0.0,1918.6356201171875,1.0,282.75787353515625,284.6630859375,291.5595397949219,293.5228881835937,293.1499938964844,293.1499938964844,282.45001220703125,34669.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977418899536133,1.0,0.0,0.0,3.704633951187134,3.704658269882202,9.157646445601132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5237.61083984375,0.0,1584.6978759765625,1895.4371337890625,0.0,2450.797607421875,0.91658353805542,1.0,0.0,3.0,1.0,0.0
12058260,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.50836181640625,0.8534746170043945,0.3991914391517639,0.3619543612003326,297.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.50811767578125,0.9296978712081908,0.51235032081604,0.4866968989372253,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.50848388671875,0.8267843127250671,0.3613982200622558,0.2545769214630127,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5087890625,0.7655699253082275,0.2855842113494873,0.2736794352531433,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5094299316406,0.6896305084228516,0.2062071114778518,0.9438732862472534,285.5083312988281,284.95001220703125,296.2244567871094,288.49627685546875,294.22412109375,297.3669738769531,285.5062561035156,1.0,0.542327880859375,1.0,1.0,0.0,1.0,-2.786349058151245,2.7863428592681885,6.24526501269429e-06,2.1536011695861816,0.9371002912521362,0.9371002912521362,0.0,150.92991638183594,162.0,30261.90234375,0.0,1952.8037109375,1.0,282.4576110839844,284.39373779296875,291.5689697265625,293.5909118652344,293.1499938964844,293.1499938964844,282.1499938964844,34985.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157995939254761,1.0,0.0,0.0,3.7431700229644775,3.743194818496704,9.349156471216702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5309.8837890625,0.0,1631.5291748046875,1895.4371337890625,0.0,2616.7001953125,0.9254506826400756,1.0,0.0,3.0,1.0,0.0
12058320,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.50836181640625,0.8534746170043945,0.3991914391517639,0.3619543612003326,297.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.50811767578125,0.9296978712081908,0.51235032081604,0.4866968989372253,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.50848388671875,0.8267843127250671,0.3613982200622558,0.2545769214630127,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5087890625,0.7655699253082275,0.2855842113494873,0.2736794352531433,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5094299316406,0.6896305084228516,0.2062071114778518,0.9438732862472534,285.5083312988281,284.95001220703125,296.2244567871094,288.49627685546875,294.22412109375,297.3669738769531,285.5062561035156,1.0,0.542327880859375,1.0,1.0,0.0,1.0,-2.786349058151245,2.7863428592681885,6.24526501269429e-06,2.1536011695861816,0.9371002912521362,0.9371002912521362,0.0,150.92991638183594,162.0,30261.90234375,0.0,1952.8037109375,1.0,282.4576110839844,284.39373779296875,291.5689697265625,293.5909118652344,293.1499938964844,293.1499938964844,282.1499938964844,34985.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157995939254761,1.0,0.0,0.0,3.7431700229644775,3.743194818496704,9.349156471216702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5309.8837890625,0.0,1631.5291748046875,1895.4371337890625,0.0,2616.7001953125,0.9254506826400756,1.0,0.0,3.0,1.0,0.0
12058380,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2872314453125,0.8457169532775879,0.3969371020793915,0.3601983785629272,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2870788574219,0.9217926263809204,0.5128429532051086,0.4874655604362488,297.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2873229980469,0.8221315145492554,0.3630809187889099,0.2559488415718078,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2875366210937,0.760041356086731,0.2857481837272644,0.2741240561008453,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2879943847656,0.6837625503540039,0.2057917267084121,0.9434283375740052,285.2872009277344,284.95001220703125,296.240966796875,288.5279541015625,294.2406311035156,297.3424987792969,285.2857971191406,1.0,0.5453774929046631,1.0,1.0,0.0,1.0,-2.7868151664733887,2.786808967590332,6.247572855500039e-06,2.154062032699585,0.939720332622528,0.939720332622528,0.0,155.74058532714844,150.0,31131.2265625,0.0,1976.40185546875,1.0,282.15740966796875,284.13397216796875,291.5767517089844,293.6473388671875,293.1499938964844,293.1499938964844,281.8500061035156,35290.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285090923309326,1.0,0.0,0.0,3.770206451416016,3.770231485366821,9.48469903505611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5387.35205078125,0.0,1665.5765380859375,1895.4371337890625,0.0,2734.571044921875,0.9317309856414796,1.0,0.0,3.0,1.0,0.0
12058440,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2872314453125,0.8457169532775879,0.3969371020793915,0.3601983785629272,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2870788574219,0.9217926263809204,0.5128429532051086,0.4874655604362488,297.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2873229980469,0.8221315145492554,0.3630809187889099,0.2559488415718078,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2875366210937,0.760041356086731,0.2857481837272644,0.2741240561008453,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2879943847656,0.6837625503540039,0.2057917267084121,0.9434283375740052,285.2872009277344,284.95001220703125,296.240966796875,288.5279541015625,294.2406311035156,297.3424987792969,285.2857971191406,1.0,0.5453774929046631,1.0,1.0,0.0,1.0,-2.7868151664733887,2.786808967590332,6.247572855500039e-06,2.154062032699585,0.939720332622528,0.939720332622528,0.0,155.74058532714844,150.0,31131.2265625,0.0,1976.40185546875,1.0,282.15740966796875,284.13397216796875,291.5767517089844,293.6473388671875,293.1499938964844,293.1499938964844,281.8500061035156,35290.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285090923309326,1.0,0.0,0.0,3.770206451416016,3.770231485366821,9.48469903505611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5387.35205078125,0.0,1665.5765380859375,1895.4371337890625,0.0,2734.571044921875,0.9317309856414796,1.0,0.0,3.0,1.0,0.0
12058500,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.13751220703125,0.845177412033081,0.3957892060279846,0.3592144846916199,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1363830566406,0.922207772731781,0.5130079984664917,0.4876737594604492,297.4067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1379699707031,0.8228989243507385,0.3638753890991211,0.2565276026725769,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1394958496094,0.7602580785751343,0.2857502698898315,0.274160623550415,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424560546875,0.6836293339729309,0.2054874151945114,0.942221224308014,285.1373291015625,284.95001220703125,296.24920654296875,288.5437927246094,294.2488708496094,297.3309936523437,285.12774658203125,1.0,0.5447373986244202,1.0,1.0,0.0,1.0,-2.785175323486328,2.7851691246032715,6.240330549189821e-06,2.1528444290161133,0.9395228624343872,0.9395228624343872,0.0,155.529541015625,150.0,31977.720703125,0.0,1972.7742919921875,1.0,281.8980407714844,283.9384765625,291.6152038574219,293.78350830078125,293.1499938964844,293.1499938964844,281.8500061035156,35443.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367372751235962,1.0,0.0,0.0,3.779968500137329,3.779993772506714,9.533879392620292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5222.02783203125,0.0,1678.314697265625,1895.4371337890625,0.0,2811.2470703125,0.9339960217475892,1.0,0.0,3.0,1.0,0.0
12058560,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.8462324738502502,0.3945817947387695,0.3580532073974609,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858764648437,0.92477947473526,0.5130825042724609,0.4876790940761566,297.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860900878906,0.8251908421516418,0.3646132051944732,0.2569864094257355,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863342285156,0.7619479298591614,0.2856877446174621,0.2740459740161896,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867919921875,0.6848848462104797,0.2051189690828323,0.9403413534164428,285.08599853515625,284.95001220703125,296.2574462890625,288.5595397949219,294.2571105957031,297.3192443847656,285.0845642089844,1.0,0.5432175397872925,1.0,1.0,0.0,1.0,-2.781942129135132,2.781935930252075,6.225901870493544e-06,2.1503686904907227,0.939866840839386,0.939866840839386,0.0,153.93316650390625,138.0,32078.826171875,0.0,1960.038818359375,1.0,281.85711669921875,283.8846435546875,291.59979248046875,293.7242126464844,293.1499938964844,293.1499938964844,281.54998779296875,35570.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394781351089478,1.0,0.0,0.0,3.7868905067443848,3.7869157791137695,9.568829000272672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.15673828125,0.0,1687.5291748046875,1895.4371337890625,0.0,2836.83984375,0.9356651306152344,1.0,0.0,3.0,1.0,0.0
12058620,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8522394299507141,0.3921428024768829,0.3556796908378601,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.9350352883338928,0.5131168961524963,0.4875328540802002,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8334255814552307,0.3660531044006347,0.2578343152999878,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7688984274864197,0.2854956686496734,0.2736675143241882,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.6907215118408203,0.2043172866106033,0.9358046054840088,284.8888854980469,284.95001220703125,296.2738342285156,288.5907897949219,294.27349853515625,297.2973937988281,284.8876037597656,1.0,0.5382629632949829,1.0,1.0,0.0,1.0,-2.7740278244018555,2.774021625518799,6.190547082951525e-06,2.1442599296569824,0.9373977780342102,0.9373977780342102,0.0,147.9268341064453,126.0,33050.1015625,0.0,1919.0565185546875,1.0,281.55718994140625,283.6419677734375,291.6292419433594,293.81024169921875,293.1499938964844,293.1499938964844,281.25,35840.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501850366592407,1.0,0.0,0.0,3.7935056686401367,3.7935311794281006,9.602289310350898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5570.13720703125,0.0,1697.525390625,1895.4371337890625,0.0,2937.00390625,0.9373279809951782,1.0,0.0,3.0,1.0,0.0
12058680,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8522394299507141,0.3921428024768829,0.3556796908378601,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.9350352883338928,0.5131168961524963,0.4875328540802002,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8334255814552307,0.3660531044006347,0.2578343152999878,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7688984274864197,0.2854956686496734,0.2736675143241882,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.6907215118408203,0.2043172866106033,0.9358046054840088,284.8888854980469,284.95001220703125,296.2738342285156,288.5907897949219,294.27349853515625,297.2973937988281,284.8876037597656,1.0,0.5382629632949829,1.0,1.0,0.0,1.0,-2.7740278244018555,2.774021625518799,6.190547082951525e-06,2.1442599296569824,0.9373977780342102,0.9373977780342102,0.0,147.9268341064453,126.0,33050.1015625,0.0,1919.0565185546875,1.0,281.55718994140625,283.6419677734375,291.6292419433594,293.81024169921875,293.1499938964844,293.1499938964844,281.25,35840.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501850366592407,1.0,0.0,0.0,3.7935056686401367,3.7935311794281006,9.602289310350898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5570.13720703125,0.0,1697.525390625,1895.4371337890625,0.0,2937.00390625,0.9373279809951782,1.0,0.0,3.0,1.0,0.0
12058740,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001037597656,0.8623822331428528,0.3896648585796356,0.3531780242919922,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.699951171875,0.9501713514328004,0.5129990577697754,0.4871439039707184,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001342773437,0.8456043004989624,0.3674515783786773,0.2585797905921936,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7003479003906,0.7796804904937744,0.2852259874343872,0.2731153666973114,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70074462890625,0.6999942064285278,0.2034550011157989,0.9305042028427124,284.7000732421875,284.95001220703125,296.2901611328125,288.6215515136719,294.2898254394531,297.27716064453125,284.6988830566406,1.0,0.5315895080566406,1.0,1.0,0.0,1.0,-2.7644174098968506,2.764411211013794,6.147673047962599e-06,2.136805772781372,0.9324879050254822,0.9324879050254822,0.0,139.55389404296875,114.0,34110.09375,0.0,1864.5042724609373,1.0,281.25714111328125,283.4102783203125,291.6630249023437,293.9076538085937,293.1499938964844,293.1499938964844,280.95001220703125,36103.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615067005157471,1.0,0.0,0.0,3.790393590927124,3.790419101715088,9.586540272721322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5673.5087890625,0.0,1695.8499755859375,1895.4371337890625,0.0,3043.13671875,0.9367981553077698,1.0,0.0,3.0,1.0,0.0
12058800,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001037597656,0.8623822331428528,0.3896648585796356,0.3531780242919922,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.699951171875,0.9501713514328004,0.5129990577697754,0.4871439039707184,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001342773437,0.8456043004989624,0.3674515783786773,0.2585797905921936,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7003479003906,0.7796804904937744,0.2852259874343872,0.2731153666973114,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70074462890625,0.6999942064285278,0.2034550011157989,0.9305042028427124,284.7000732421875,284.95001220703125,296.2901611328125,288.6215515136719,294.2898254394531,297.27716064453125,284.6988830566406,1.0,0.5315895080566406,1.0,1.0,0.0,1.0,-2.7644174098968506,2.764411211013794,6.147673047962599e-06,2.136805772781372,0.9324879050254822,0.9324879050254822,0.0,139.55389404296875,114.0,34110.09375,0.0,1864.5042724609373,1.0,281.25714111328125,283.4102783203125,291.6630249023437,293.9076538085937,293.1499938964844,293.1499938964844,280.95001220703125,36103.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615067005157471,1.0,0.0,0.0,3.790393590927124,3.790419101715088,9.586540272721322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5673.5087890625,0.0,1695.8499755859375,1895.4371337890625,0.0,3043.13671875,0.9367981553077698,1.0,0.0,3.0,1.0,0.0
12058860,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5130920410156,0.8763974905014038,0.3871200382709503,0.3505747020244598,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.512939453125,0.9683794975280762,0.5127096176147461,0.4865487217903137,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5131225585937,0.8617082238197327,0.3687953054904938,0.2592523992061615,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5133056640625,0.793962299823761,0.2848761677742004,0.2724383771419525,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.513671875,0.7121500372886658,0.2025435417890548,0.9247357845306396,284.5130615234375,284.95001220703125,296.3064270019531,288.65155029296875,294.3060913085937,297.2581481933594,284.5119323730469,1.0,0.5238421559333801,1.0,1.0,0.0,1.0,-2.753636598587036,2.7536306381225586,6.099720394558972e-06,2.128427743911743,0.9250959157943726,0.9250959157943726,0.0,129.81985473632812,102.0,35128.734375,0.0,1802.1392822265625,1.0,280.9571838378906,283.1820068359375,291.69451904296875,294.0025939941406,293.1499938964844,293.1499938964844,280.6499938964844,36371.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731560707092285,1.0,0.0,0.0,3.777379274368286,3.777404546737671,9.520822459307964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5775.7431640625,0.0,1682.4322509765625,1895.4371337890625,0.0,3152.414306640625,0.9340477585792542,1.0,0.0,3.0,1.0,0.0
12058920,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5130920410156,0.8763974905014038,0.3871200382709503,0.3505747020244598,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.512939453125,0.9683794975280762,0.5127096176147461,0.4865487217903137,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5131225585937,0.8617082238197327,0.3687953054904938,0.2592523992061615,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5133056640625,0.793962299823761,0.2848761677742004,0.2724383771419525,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.513671875,0.7121500372886658,0.2025435417890548,0.9247357845306396,284.5130615234375,284.95001220703125,296.3064270019531,288.65155029296875,294.3060913085937,297.2581481933594,284.5119323730469,1.0,0.5238421559333801,1.0,1.0,0.0,1.0,-2.753636598587036,2.7536306381225586,6.099720394558972e-06,2.128427743911743,0.9250959157943726,0.9250959157943726,0.0,129.81985473632812,102.0,35128.734375,0.0,1802.1392822265625,1.0,280.9571838378906,283.1820068359375,291.69451904296875,294.0025939941406,293.1499938964844,293.1499938964844,280.6499938964844,36371.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731560707092285,1.0,0.0,0.0,3.777379274368286,3.777404546737671,9.520822459307964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5775.7431640625,0.0,1682.4322509765625,1895.4371337890625,0.0,3152.414306640625,0.9340477585792542,1.0,0.0,3.0,1.0,0.0
