time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12058980,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3284606933594,0.894541323184967,0.3844992816448211,0.3478765785694122,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3283386230469,0.9878739714622498,0.5122382044792175,0.4857552945613861,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3284912109375,0.882253110408783,0.3700771629810333,0.2598612904548645,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.32867431640625,0.8116191029548645,0.2844412624835968,0.2716529667377472,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3290100097656,0.7261415719985962,0.2015834152698516,0.9186107516288756,284.32843017578125,284.95001220703125,296.3226318359375,288.6806030273437,294.3222961425781,297.240234375,284.3274230957031,1.0,0.5153830647468567,1.0,1.0,0.0,1.0,-2.741868257522583,2.7418620586395264,6.047567694622558e-06,2.119271993637085,0.9152592420578004,0.9152592420578004,0.0,119.31490325927734,90.0,36103.12109375,0.0,1735.16259765625,1.0,280.6573181152344,282.95782470703125,291.7221374511719,294.0913391113281,293.1499938964844,293.1499938964844,280.3500061035156,36653.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844595551490784,1.0,0.0,0.0,3.7539548873901367,3.7539799213409424,9.403107128491684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5875.994140625,0.0,1656.95361328125,1895.4371337890625,0.0,3258.358154296875,0.9289745688438416,1.0,0.0,3.0,1.0,0.0
12059040,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3284606933594,0.894541323184967,0.3844992816448211,0.3478765785694122,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3283386230469,0.9878739714622498,0.5122382044792175,0.4857552945613861,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3284912109375,0.882253110408783,0.3700771629810333,0.2598612904548645,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.32867431640625,0.8116191029548645,0.2844412624835968,0.2716529667377472,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3290100097656,0.7261415719985962,0.2015834152698516,0.9186107516288756,284.32843017578125,284.95001220703125,296.3226318359375,288.6806030273437,294.3222961425781,297.240234375,284.3274230957031,1.0,0.5153830647468567,1.0,1.0,0.0,1.0,-2.741868257522583,2.7418620586395264,6.047567694622558e-06,2.119271993637085,0.9152592420578004,0.9152592420578004,0.0,119.31490325927734,90.0,36103.12109375,0.0,1735.16259765625,1.0,280.6573181152344,282.95782470703125,291.7221374511719,294.0913391113281,293.1499938964844,293.1499938964844,280.3500061035156,36653.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844595551490784,1.0,0.0,0.0,3.7539548873901367,3.7539799213409424,9.403107128491684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5875.994140625,0.0,1656.95361328125,1895.4371337890625,0.0,3258.358154296875,0.9289745688438416,1.0,0.0,3.0,1.0,0.0
12059100,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1908264160156,0.905574917793274,0.3831832408905029,0.3465476334095001,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.18963623046875,0.9976928234100342,0.5119555592536926,0.4853349924087524,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1910095214844,0.8945920467376709,0.3707125186920166,0.2601741254329681,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.19256591796875,0.8214422464370728,0.2842060625553131,0.2712492644786834,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.19549560546875,0.7342433333396912,0.2010975033044815,0.915521502494812,284.1905517578125,284.95001220703125,296.3306884765625,288.6947326660156,294.33038330078125,297.2319641113281,284.1815185546875,1.0,0.5109662413597107,1.0,1.0,0.0,1.0,-2.7359442710876465,2.735938310623169,6.021387434884673e-06,2.114657163619995,0.9088682532310486,0.9088682532310486,0.0,113.84034729003906,90.0,37050.7734375,0.0,1700.787841796875,1.0,280.3987121582031,282.7840881347656,291.7615051269531,294.2350769042969,293.1499938964844,293.1499938964844,280.3500061035156,36814.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892383873462677,1.0,0.0,0.0,3.7382655143737793,3.738290548324585,9.324672305410786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5696.56884765625,0.0,1639.8470458984375,1895.4371337890625,0.0,3332.494140625,0.9255290627479552,1.0,0.0,3.0,1.0,0.0
12059160,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.14208984375,0.9137561321258544,0.3817746341228485,0.3451527059078216,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.141845703125,0.9990000128746032,0.5119526386260986,0.4763357639312744,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1421203613281,0.9037337899208068,0.3712689578533172,0.2604587972164154,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.14239501953125,0.828352689743042,0.2838933765888214,0.2708291411399841,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1429748535156,0.739991307258606,0.2005484998226165,0.9124687314033508,284.1420288085937,284.95001220703125,296.3387451171875,288.7085266113281,294.33843994140625,297.22442626953125,284.14013671875,1.0,0.5059584379196167,1.0,1.0,0.0,1.0,-2.719675302505493,2.719669342041016,5.950557806500001e-06,2.102351188659668,0.9029538631439208,0.9029538631439208,0.0,109.70895385742188,78.0,37037.33984375,0.0,1657.649169921875,1.0,280.3575439453125,282.740234375,291.7483825683594,294.1782531738281,293.1499938964844,293.1499938964844,280.04998779296875,36959.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953052759170532,1.0,0.0,0.0,3.719249725341797,3.719274520874024,9.230048476638332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5976.0380859375,0.0,1618.898681640625,1895.4371337890625,0.0,3359.7841796875,0.921397864818573,1.0,0.0,3.0,1.0,0.0
12059220,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9393310546875,0.9315149784088136,0.3788070678710937,0.3423125147819519,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.93914794921875,0.9990000128746032,0.5151386260986328,0.4494830965995788,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9393615722656,0.9243110418319702,0.3722569942474365,0.2609891295433044,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.939697265625,0.8426284790039062,0.2831393778324127,0.2699064910411834,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9403076171875,0.752047598361969,0.1993687003850937,0.9060907959938048,283.9393005371094,284.95001220703125,296.3548278808594,288.735107421875,294.3544921875,297.22381591796875,283.93719482421875,1.0,0.4944680035114288,1.0,1.0,0.0,1.0,-2.6758358478546143,2.675830125808716,5.76010461372789e-06,2.068385124206543,0.8878256678581238,0.8878256678581238,0.0,101.4889144897461,66.0,37725.4609375,0.0,1557.169677734375,1.0,280.057861328125,282.5165405273437,291.7686767578125,294.2467346191406,293.1499938964844,293.1499938964844,280.3500061035156,37320.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904948890209198,1.0,0.0,0.0,3.671205282211304,3.671229600906372,8.993124538392294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5389.81640625,0.0,1566.8289794921875,1895.4371337890625,0.0,3449.669677734375,0.9108949303627014,1.0,0.0,3.0,1.0,0.0
12059280,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9393310546875,0.9315149784088136,0.3788070678710937,0.3423125147819519,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.93914794921875,0.9990000128746032,0.5151386260986328,0.4494830965995788,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9393615722656,0.9243110418319702,0.3722569942474365,0.2609891295433044,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.939697265625,0.8426284790039062,0.2831393778324127,0.2699064910411834,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9403076171875,0.752047598361969,0.1993687003850937,0.9060907959938048,283.9393005371094,284.95001220703125,296.3548278808594,288.735107421875,294.3544921875,297.22381591796875,283.93719482421875,1.0,0.4944680035114288,1.0,1.0,0.0,1.0,-2.6758358478546143,2.675830125808716,5.76010461372789e-06,2.068385124206543,0.8878256678581238,0.8878256678581238,0.0,101.4889144897461,66.0,37725.4609375,0.0,1557.169677734375,1.0,280.057861328125,282.5165405273437,291.7686767578125,294.2467346191406,293.1499938964844,293.1499938964844,280.3500061035156,37320.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904948890209198,1.0,0.0,0.0,3.671205282211304,3.671229600906372,8.993124538392294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5389.81640625,0.0,1566.8289794921875,1895.4371337890625,0.0,3449.669677734375,0.9108949303627014,1.0,0.0,3.0,1.0,0.0
12059340,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0935363769531,0.9486228227615356,0.3777249455451965,0.3406907320022583,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0939025878906,0.9990000128746032,0.5206013917922974,0.4265179336071014,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0935363769531,0.9440956711769104,0.3737847208976745,0.2616167664527893,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0928039550781,0.8564795255661011,0.2831321656703949,0.2694289684295654,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0914306640625,0.7639939785003662,0.1989510357379913,0.9022238850593568,284.0936279296875,284.95001220703125,296.3663635253906,288.7532958984375,294.36602783203125,297.24560546875,284.0975341796875,1.0,0.4853321015834808,1.0,1.0,0.0,1.0,-2.6418228149414062,2.641817331314087,5.614337169390637e-06,2.04196572303772,0.8809311389923096,0.8809311389923096,0.0,94.9045867919922,66.0,36375.7578125,0.0,1480.3455810546875,1.0,280.3282470703125,282.7115173339844,291.6794128417969,294.0000305175781,293.1499938964844,293.1499938964844,280.3500061035156,37303.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897826671600342,1.0,0.0,0.0,3.635346174240112,3.6353702545166016,8.818299193080748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5530.404296875,0.0,1526.642333984375,1895.4371337890625,0.0,3308.175048828125,0.9029304385185242,1.0,0.0,3.0,1.0,0.0
12059400,297.0269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1088256835937,0.9566929936408995,0.3775480091571808,0.3403830826282501,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1089172363281,0.9990000128746032,0.5234714150428772,0.4163224995136261,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1087951660156,0.9531976580619812,0.3745868802070617,0.2620608806610107,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.10858154296875,0.8633381128311157,0.2832930982112884,0.2694351375102997,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.108154296875,0.769980251789093,0.1989393979310989,0.9014726877212524,284.1088256835937,284.95001220703125,296.370849609375,288.7601318359375,294.3705139160156,297.259765625,284.1098937988281,1.0,0.4816529452800751,1.0,1.0,0.0,1.0,-2.628840208053589,2.6288344860076904,5.559194050874794e-06,2.0318832397460938,0.8779706358909607,0.8779706358909607,0.0,92.15119171142578,86.0,36209.984375,0.0,1450.426513671875,1.0,280.3421325683594,282.72857666015625,291.6851806640625,294.00616455078125,293.1499938964844,293.1499938964844,280.6499938964844,37304.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854495286941528,1.0,0.0,0.0,3.621773004531861,3.6217970848083496,8.75257342158875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5235.1513671875,0.0,1511.675048828125,1895.4371337890625,0.0,3267.627685546875,0.8998901844024658,1.0,0.0,3.0,1.0,0.0
12059460,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3206481933594,0.9644191861152648,0.3778052031993866,0.3402559161186218,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3208312988281,0.9990000128746032,0.5342216491699219,0.4066508710384369,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3206481933594,0.9640633463859558,0.3782725930213928,0.2643559277057647,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3200988769531,0.8710808157920837,0.2845543324947357,0.2703046202659607,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3191223144531,0.7765092849731445,0.1995806992053985,0.9028164148330688,284.3207092285156,284.95001220703125,296.38677978515625,288.78338623046875,294.3864440917969,297.316650390625,284.32403564453125,1.0,0.4801236093044281,1.0,1.0,0.0,1.0,-2.622427463531494,2.622421979904175,5.530600901693106e-06,2.0261895656585693,0.8712278604507446,0.8712278604507446,0.0,89.76677703857422,106.0,35049.4375,0.0,1431.19970703125,1.0,280.6413269042969,282.976806640625,291.6856689453125,293.9044494628906,293.1499938964844,293.1499938964844,280.95001220703125,37132.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619962334632874,1.0,0.0,0.0,3.5785024166107178,3.5785257816314697,8.544682259525871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5143.98583984375,0.0,1463.373046875,1895.4371337890625,0.0,3047.728759765625,0.8901467323303223,1.0,0.0,3.0,1.0,0.0
12059520,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3206481933594,0.9644191861152648,0.3778052031993866,0.3402559161186218,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3208312988281,0.9990000128746032,0.5342216491699219,0.4066508710384369,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3206481933594,0.9640633463859558,0.3782725930213928,0.2643559277057647,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3200988769531,0.8710808157920837,0.2845543324947357,0.2703046202659607,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3191223144531,0.7765092849731445,0.1995806992053985,0.9028164148330688,284.3207092285156,284.95001220703125,296.38677978515625,288.78338623046875,294.3864440917969,297.316650390625,284.32403564453125,1.0,0.4801236093044281,1.0,1.0,0.0,1.0,-2.622427463531494,2.622421979904175,5.530600901693106e-06,2.0261895656585693,0.8712278604507446,0.8712278604507446,0.0,89.76677703857422,106.0,35049.4375,0.0,1431.19970703125,1.0,280.6413269042969,282.976806640625,291.6856689453125,293.9044494628906,293.1499938964844,293.1499938964844,280.95001220703125,37132.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619962334632874,1.0,0.0,0.0,3.5785024166107178,3.5785257816314697,8.544682259525871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5143.98583984375,0.0,1463.373046875,1895.4371337890625,0.0,3047.728759765625,0.8901467323303223,1.0,0.0,3.0,1.0,0.0
12059580,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.55767822265625,0.9562386870384216,0.3788433969020843,0.341122567653656,297.46209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5579528808594,0.9990000128746032,0.542100727558136,0.4177830815315246,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.55767822265625,0.9589004516601562,0.3827378451824188,0.267407476902008,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5570068359375,0.8651397228240967,0.2864881157875061,0.27208212018013,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.55584716796875,0.7710893154144287,0.200895145535469,0.9085150957107544,284.5577392578125,284.95001220703125,296.4026794433594,288.8046569824219,294.40234375,297.3556213378906,284.5619506835937,1.0,0.4865844547748565,1.0,1.0,0.0,1.0,-2.649470329284668,2.6494648456573486,5.644652901537484e-06,2.046792507171631,0.8678426742553711,0.8678426742553711,0.0,93.1522979736328,126.0,34301.69921875,0.0,1482.9033203125,1.0,280.94097900390625,283.24676513671875,291.7260131835937,293.884765625,293.1499938964844,293.1499938964844,281.25,36845.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430023789405823,1.0,0.0,0.0,3.5457890033721924,3.545812129974365,8.38917117107485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5091.57958984375,0.0,1426.4365234375,1895.4371337890625,0.0,2869.779052734375,0.8826693892478943,1.0,0.0,3.0,1.0,0.0
12059640,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.55767822265625,0.9562386870384216,0.3788433969020843,0.341122567653656,297.46209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5579528808594,0.9990000128746032,0.542100727558136,0.4177830815315246,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.55767822265625,0.9589004516601562,0.3827378451824188,0.267407476902008,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5570068359375,0.8651397228240967,0.2864881157875061,0.27208212018013,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.55584716796875,0.7710893154144287,0.200895145535469,0.9085150957107544,284.5577392578125,284.95001220703125,296.4026794433594,288.8046569824219,294.40234375,297.3556213378906,284.5619506835937,1.0,0.4865844547748565,1.0,1.0,0.0,1.0,-2.649470329284668,2.6494648456573486,5.644652901537484e-06,2.046792507171631,0.8678426742553711,0.8678426742553711,0.0,93.1522979736328,126.0,34301.69921875,0.0,1482.9033203125,1.0,280.94097900390625,283.24676513671875,291.7260131835937,293.884765625,293.1499938964844,293.1499938964844,281.25,36845.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430023789405823,1.0,0.0,0.0,3.5457890033721924,3.545812129974365,8.38917117107485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5091.57958984375,0.0,1426.4365234375,1895.4371337890625,0.0,2869.779052734375,0.8826693892478943,1.0,0.0,3.0,1.0,0.0
12059700,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72314453125,0.9473884105682372,0.3795285224914551,0.3417496681213379,297.4671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.72418212890625,0.9990000128746032,0.5445758104324341,0.4293444156646728,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232360839844,0.951704740524292,0.3851500749588012,0.2690973281860351,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7210388183594,0.8585065603256226,0.287609338760376,0.2731782495975494,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7171630859375,0.7651442885398865,0.2016880363225937,0.9123228192329408,284.72344970703125,284.95001220703125,296.4106140136719,288.81451416015625,294.4102783203125,297.3651733398437,284.7361145019531,1.0,0.4921500384807586,1.0,1.0,0.0,1.0,-2.672030210494995,2.6720244884490967,5.741017957916483e-06,2.064138650894165,0.8679320812225342,0.8679320812225342,0.0,96.56258392333984,126.0,33651.0703125,0.0,1529.4500732421875,1.0,281.1956787109375,283.448486328125,291.7239685058594,293.7942810058594,293.1499938964844,293.1499938964844,281.25,36660.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334035277366638,1.0,0.0,0.0,3.53406310081482,3.534085988998413,8.333777259394992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5256.01611328125,0.0,1412.75439453125,1895.4371337890625,0.0,2780.1513671875,0.8799684643745422,1.0,0.0,3.0,1.0,0.0
12059760,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050842285156,0.9363751411437988,0.3803548216819763,0.3425956964492798,297.4622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80548095703125,0.9990000128746032,0.5461140871047974,0.4438556134700775,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8051147460937,0.9423778057098388,0.387700468301773,0.2709452509880066,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.80438232421875,0.850547194480896,0.2888431847095489,0.2744437456130981,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031311035156,0.7580092549324036,0.2025635689496994,0.9167702794075012,284.8052062988281,284.95001220703125,296.41851806640625,288.82379150390625,294.4181823730469,297.36920166015625,284.80975341796875,1.0,0.4989719986915588,1.0,1.0,0.0,1.0,-2.6995620727539062,2.6995561122894287,5.859826160303783e-06,2.085355043411255,0.8678324222564697,0.8678324222564697,0.0,100.92799377441406,146.0,33810.90625,0.0,1588.1834716796875,1.0,281.2408142089844,283.5258178710937,291.7737731933594,293.8985595703125,293.1499938964844,293.1499938964844,281.54998779296875,36489.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301341533660889,1.0,0.0,0.0,3.5263681411743164,3.52639102935791,8.2975259374507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5058.201171875,0.0,1403.457763671875,1895.4371337890625,0.0,2749.694580078125,0.8780913949012756,1.0,0.0,3.0,1.0,0.0
12059820,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.9103342294692992,0.3821901977062225,0.3444975614547729,297.4262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553283691406,0.9990000128746032,0.546444296836853,0.4802184998989105,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.9191442728042604,0.3930152058601379,0.2748341560363769,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.8322731852531433,0.2914804816246032,0.2772161066532135,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.7416478991508484,0.2044023424386978,0.9265120625495912,285.0549621582031,284.95001220703125,296.4342956542969,288.8405456542969,294.4339599609375,297.3615417480469,285.0595092773437,1.0,0.5155431628227234,1.0,1.0,0.0,1.0,-2.7652459144592285,2.765239715576172,6.148410648165736e-06,2.1360764503479004,0.8711749911308289,0.8711749911308289,0.0,112.29005432128906,164.0,33449.1875,0.0,1737.2972412109375,1.0,281.54058837890625,283.8041687011719,291.8134765625,293.9169006347656,293.1499938964844,293.1499938964844,281.8500061035156,36096.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219702839851379,1.0,0.0,0.0,3.5216708183288574,3.521693468093872,8.275434311144636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5031.21044921875,0.0,1395.7264404296875,1895.4371337890625,0.0,2673.83251953125,0.8767555356025696,1.0,0.0,3.0,1.0,0.0
12059880,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.9103342294692992,0.3821901977062225,0.3444975614547729,297.4262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553283691406,0.9990000128746032,0.546444296836853,0.4802184998989105,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.9191442728042604,0.3930152058601379,0.2748341560363769,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.8322731852531433,0.2914804816246032,0.2772161066532135,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.7416478991508484,0.2044023424386978,0.9265120625495912,285.0549621582031,284.95001220703125,296.4342956542969,288.8405456542969,294.4339599609375,297.3615417480469,285.0595092773437,1.0,0.5155431628227234,1.0,1.0,0.0,1.0,-2.7652459144592285,2.765239715576172,6.148410648165736e-06,2.1360764503479004,0.8711749911308289,0.8711749911308289,0.0,112.29005432128906,164.0,33449.1875,0.0,1737.2972412109375,1.0,281.54058837890625,283.8041687011719,291.8134765625,293.9169006347656,293.1499938964844,293.1499938964844,281.8500061035156,36096.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219702839851379,1.0,0.0,0.0,3.5216708183288574,3.521693468093872,8.275434311144636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5031.21044921875,0.0,1395.7264404296875,1895.4371337890625,0.0,2673.83251953125,0.8767555356025696,1.0,0.0,3.0,1.0,0.0
12059940,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2999572753906,0.8840728402137756,0.3842328190803528,0.3467404544353485,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3005065917969,0.9955555200576782,0.543829619884491,0.516197681427002,297.42529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3000183105469,0.8944360613822937,0.398582249879837,0.2790156602859497,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2993469238281,0.8117001056671143,0.2942902445793152,0.2803136706352234,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2982177734375,0.7236835360527039,0.2063065469264984,0.9372981190681458,285.3001403808594,284.95001220703125,296.45001220703125,288.85467529296875,294.44970703125,297.3407287597656,285.30352783203125,1.0,0.5338597893714905,1.0,1.0,0.0,1.0,-2.832016944885254,2.832010507583618,6.451318313338561e-06,2.1887431144714355,0.8777663707733154,0.8777663707733154,0.0,127.09606170654295,182.0,33092.65625,0.0,1912.031005859375,1.0,281.8406066894531,284.0754699707031,291.8414306640625,293.92803955078125,293.1499938964844,293.1499938964844,282.1499938964844,35699.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165552020072937,1.0,0.0,0.0,3.5319392681121826,3.5319621562957764,8.323764291162661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5003.7099609375,0.0,1403.5684814453125,1895.4371337890625,0.0,2623.685791015625,0.8787446618080139,1.0,0.0,3.0,1.0,0.0
12060000,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2999572753906,0.8840728402137756,0.3842328190803528,0.3467404544353485,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3005065917969,0.9955555200576782,0.543829619884491,0.516197681427002,297.42529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3000183105469,0.8944360613822937,0.398582249879837,0.2790156602859497,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2993469238281,0.8117001056671143,0.2942902445793152,0.2803136706352234,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2982177734375,0.7236835360527039,0.2063065469264984,0.9372981190681458,285.3001403808594,284.95001220703125,296.45001220703125,288.85467529296875,294.44970703125,297.3407287597656,285.30352783203125,1.0,0.5338597893714905,1.0,1.0,0.0,1.0,-2.832016944885254,2.832010507583618,6.451318313338561e-06,2.1887431144714355,0.8777663707733154,0.8777663707733154,0.0,127.09606170654295,182.0,33092.65625,0.0,1912.031005859375,1.0,281.8406066894531,284.0754699707031,291.8414306640625,293.92803955078125,293.1499938964844,293.1499938964844,282.1499938964844,35699.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165552020072937,1.0,0.0,0.0,3.5319392681121826,3.5319621562957764,8.323764291162661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5003.7099609375,0.0,1403.5684814453125,1895.4371337890625,0.0,2623.685791015625,0.8787446618080139,1.0,0.0,3.0,1.0,0.0
12060060,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5096740722656,0.8517946004867554,0.3861805498600006,0.3492447733879089,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.510009765625,0.9606316089630128,0.5436502695083618,0.5157651901245117,297.4457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5097045898437,0.8637681007385254,0.4041404128074646,0.2834520041942596,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5093078613281,0.7827320694923401,0.2970301210880279,0.2836903929710388,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.50860595703125,0.6983277797698975,0.2081044465303421,0.9491315484046936,285.509765625,284.95001220703125,296.4652404785156,288.8643798828125,294.4649353027344,297.3373413085937,285.5120849609375,1.0,0.5504515767097473,1.0,1.0,0.0,1.0,-2.859039783477783,2.8590333461761475,6.574145118065644e-06,2.2092342376708984,0.8869221806526184,0.8869221806526184,0.0,147.8992156982422,200.0,32444.525390625,0.0,2056.29443359375,1.0,282.1407775878906,284.3178405761719,291.8524780273437,293.90972900390625,293.1499938964844,293.1499938964844,282.45001220703125,35347.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114765882492065,1.0,0.0,0.0,3.5556182861328125,3.5556411743164062,8.43574696318683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4954.60107421875,0.0,1425.9229736328125,1895.4371337890625,0.0,2576.7978515625,0.8837567567825317,1.0,0.0,3.0,1.0,0.0
12060120,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5096740722656,0.8517946004867554,0.3861805498600006,0.3492447733879089,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.510009765625,0.9606316089630128,0.5436502695083618,0.5157651901245117,297.4457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5097045898437,0.8637681007385254,0.4041404128074646,0.2834520041942596,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5093078613281,0.7827320694923401,0.2970301210880279,0.2836903929710388,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.50860595703125,0.6983277797698975,0.2081044465303421,0.9491315484046936,285.509765625,284.95001220703125,296.4652404785156,288.8643798828125,294.4649353027344,297.3373413085937,285.5120849609375,1.0,0.5504515767097473,1.0,1.0,0.0,1.0,-2.859039783477783,2.8590333461761475,6.574145118065644e-06,2.2092342376708984,0.8869221806526184,0.8869221806526184,0.0,147.8992156982422,200.0,32444.525390625,0.0,2056.29443359375,1.0,282.1407775878906,284.3178405761719,291.8524780273437,293.90972900390625,293.1499938964844,293.1499938964844,282.45001220703125,35347.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114765882492065,1.0,0.0,0.0,3.5556182861328125,3.5556411743164062,8.43574696318683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4954.60107421875,0.0,1425.9229736328125,1895.4371337890625,0.0,2576.7978515625,0.8837567567825317,1.0,0.0,3.0,1.0,0.0
12060180,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176208496094,0.8297683596611023,0.3882077932357788,0.351715475320816,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7179260253906,0.9307651519775392,0.5462744832038879,0.518476128578186,297.4649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176818847656,0.8431711792945862,0.409837543964386,0.2879118919372558,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71728515625,0.7623584270477295,0.2998301684856415,0.2870342433452606,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7166748046875,0.6792839765548706,0.2099793851375579,0.9608643054962158,285.7177124023437,284.95001220703125,296.47955322265625,288.8681030273437,294.4792785644531,297.35009765625,285.71978759765625,1.0,0.5662520527839661,1.0,1.0,0.0,1.0,-2.888746500015259,2.888739824295044,6.711436526529724e-06,2.232173681259156,0.898849606513977,0.898849606513977,0.0,167.51182556152344,188.0,31885.775390625,0.0,2202.58349609375,1.0,282.4410705566406,284.5598449707031,291.8523254394531,293.87744140625,293.1499938964844,293.1499938964844,282.75,35031.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053038120269775,1.0,0.0,0.0,3.591087579727173,3.591110944747925,8.604889671914862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4908.3974609375,0.0,1461.4783935546875,1895.4371337890625,0.0,2520.01513671875,0.8914465308189392,1.0,0.0,3.0,1.0,0.0
12060240,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176208496094,0.8297683596611023,0.3882077932357788,0.351715475320816,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7179260253906,0.9307651519775392,0.5462744832038879,0.518476128578186,297.4649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176818847656,0.8431711792945862,0.409837543964386,0.2879118919372558,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71728515625,0.7623584270477295,0.2998301684856415,0.2870342433452606,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7166748046875,0.6792839765548706,0.2099793851375579,0.9608643054962158,285.7177124023437,284.95001220703125,296.47955322265625,288.8681030273437,294.4792785644531,297.35009765625,285.71978759765625,1.0,0.5662520527839661,1.0,1.0,0.0,1.0,-2.888746500015259,2.888739824295044,6.711436526529724e-06,2.232173681259156,0.898849606513977,0.898849606513977,0.0,167.51182556152344,188.0,31885.775390625,0.0,2202.58349609375,1.0,282.4410705566406,284.5598449707031,291.8523254394531,293.87744140625,293.1499938964844,293.1499938964844,282.75,35031.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053038120269775,1.0,0.0,0.0,3.591087579727173,3.591110944747925,8.604889671914862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4908.3974609375,0.0,1461.4783935546875,1895.4371337890625,0.0,2520.01513671875,0.8914465308189392,1.0,0.0,3.0,1.0,0.0
12060300,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8647766113281,0.8258857131004333,0.3892621099948883,0.3527545630931854,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8662414550781,0.9253751039505004,0.547995924949646,0.5201082825660706,297.4742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8650817871094,0.8402971625328064,0.4127427339553833,0.2900067269802093,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8632507324219,0.7591171264648438,0.3012548685073852,0.2885076701641083,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8602294921875,0.6761906743049622,0.2109472304582595,0.9658482074737548,285.8652648925781,284.95001220703125,296.4863586425781,288.86785888671875,294.486083984375,297.35809326171875,285.8746032714844,1.0,0.570181131362915,1.0,1.0,0.0,1.0,-2.9022412300109863,2.9022343158721924,6.774417670385446e-06,2.242659091949463,0.9063778519630432,0.9063778519630432,0.0,172.15867614746094,188.0,31231.404296875,0.0,2248.885986328125,1.0,282.6973571777344,284.74420166015625,291.8228759765625,293.7630310058594,293.1499938964844,293.1499938964844,282.75,34876.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7993940114974976,1.0,0.0,0.0,3.612608194351196,3.612631559371948,8.708332188689383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5057.9931640625,0.0,1483.6436767578125,1895.4371337890625,0.0,2465.885498046875,0.8961811065673828,1.0,0.0,3.0,1.0,0.0
12060360,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91864013671875,0.8254506587982178,0.3904221951961517,0.3538330495357513,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9188842773437,0.9249104261398317,0.5499247908592224,0.5219103097915649,297.4839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.918701171875,0.8409638404846191,0.4157492220401764,0.2921206057071686,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9183959960937,0.7591787576675415,0.3027512729167938,0.2899525165557861,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9178771972656,0.6762354969978333,0.2119837701320648,0.9706271290779114,285.9187316894531,284.95001220703125,296.492919921875,288.86627197265625,294.49267578125,297.36737060546875,285.9203491210937,1.0,0.5726714730262756,1.0,1.0,0.0,1.0,-2.9157257080078125,2.9157187938690186,6.83751750329975e-06,2.253080129623413,0.9134193658828736,0.9134193658828736,0.0,173.78994750976562,176.0,31289.259765625,0.0,2280.5751953125,1.0,282.7415466308594,284.7951354980469,291.8475952148437,293.83892822265625,293.1499938964844,293.1499938964844,282.45001220703125,34759.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985290884971619,1.0,0.0,0.0,3.6367616653442383,3.636785268783569,8.825168151815888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5400.62841796875,0.0,1509.241455078125,1895.4371337890625,0.0,2457.984619140625,0.9014714956283568,1.0,0.0,3.0,1.0,0.0
12060420,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7391967773437,0.8280734419822693,0.3908897340297699,0.3547272086143493,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73895263671875,0.9294238090515136,0.552122175693512,0.5244236588478088,297.4865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7391357421875,0.8461408615112305,0.420262336730957,0.2955429852008819,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7394714355469,0.7629156112670898,0.3046870827674866,0.2920479476451874,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7400207519531,0.6797420382499695,0.2132841348648071,0.9773463010787964,285.7391052246094,284.95001220703125,296.5053405761719,288.8591613769531,294.505126953125,297.36602783203125,285.7374572753906,1.0,0.5741081833839417,1.0,1.0,0.0,1.0,-2.93454647064209,2.934539556503296,6.926442893018248e-06,2.26778531074524,0.92250794172287,0.92250794172287,0.0,172.73716735839844,164.0,32402.876953125,0.0,2308.56201171875,1.0,282.4577331542969,284.56597900390625,291.9495849609375,294.0807800292969,293.1499938964844,293.1499938964844,282.1499938964844,34858.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821685791015625,1.0,0.0,0.0,3.6800482273101807,3.68007230758667,9.036501751324976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5541.7724609375,0.0,1558.2481689453125,1895.4371337890625,0.0,2671.1943359375,0.911212682723999,1.0,0.0,3.0,1.0,0.0
12060480,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7391967773437,0.8280734419822693,0.3908897340297699,0.3547272086143493,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73895263671875,0.9294238090515136,0.552122175693512,0.5244236588478088,297.4865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7391357421875,0.8461408615112305,0.420262336730957,0.2955429852008819,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7394714355469,0.7629156112670898,0.3046870827674866,0.2920479476451874,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7400207519531,0.6797420382499695,0.2132841348648071,0.9773463010787964,285.7391052246094,284.95001220703125,296.5053405761719,288.8591613769531,294.505126953125,297.36602783203125,285.7374572753906,1.0,0.5741081833839417,1.0,1.0,0.0,1.0,-2.93454647064209,2.934539556503296,6.926442893018248e-06,2.26778531074524,0.92250794172287,0.92250794172287,0.0,172.73716735839844,164.0,32402.876953125,0.0,2308.56201171875,1.0,282.4577331542969,284.56597900390625,291.9495849609375,294.0807800292969,293.1499938964844,293.1499938964844,282.1499938964844,34858.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821685791015625,1.0,0.0,0.0,3.6800482273101807,3.68007230758667,9.036501751324976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5541.7724609375,0.0,1558.2481689453125,1895.4371337890625,0.0,2671.1943359375,0.911212682723999,1.0,0.0,3.0,1.0,0.0
12060540,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.54473876953125,0.8316754102706909,0.3900683522224426,0.3541329801082611,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.544189453125,0.9355400204658508,0.5526369214057922,0.5250770449638367,297.4783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445861816406,0.852142870426178,0.4228552579879761,0.2974238693714142,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5452880859375,0.7675318121910095,0.3053722679615021,0.2927722632884979,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54644775390625,0.6839486360549927,0.2136065661907196,0.9790120720863342,285.5445556640625,284.95001220703125,296.5145874023437,288.8499755859375,294.5143737792969,297.3525390625,285.5410461425781,1.0,0.5725867748260498,1.0,1.0,0.0,1.0,-2.9397614002227783,2.9397544860839844,6.951229806873016e-06,2.2718796730041504,0.9271735548973083,0.9271735548973083,0.0,169.38108825683594,164.0,33391.39453125,0.0,2300.999267578125,1.0,282.16650390625,284.32550048828125,291.9659729003906,294.1961669921875,293.1499938964844,293.1499938964844,282.1499938964844,35034.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429076671600342,1.0,0.0,0.0,3.708970308303833,3.708994865417481,9.179098015010824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5340.49755859375,0.0,1592.431640625,1895.4371337890625,0.0,2868.8935546875,0.9178053736686708,1.0,0.0,3.0,1.0,0.0
12060600,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5315856933594,0.8327610492706299,0.3898171186447143,0.3538562655448913,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53125,0.9373464584350586,0.552696168422699,0.525090754032135,297.47589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.531494140625,0.8538729548454285,0.4234564304351806,0.2978048622608185,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5318908691406,0.7688738703727722,0.3054826259613037,0.2928435206413269,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5325012207031,0.6851505041122437,0.2136265933513641,0.978969931602478,285.5314636230469,284.95001220703125,296.5168151855469,288.8471984863281,294.5166015625,297.3487548828125,285.52947998046875,1.0,0.5719151496887207,1.0,1.0,0.0,1.0,-2.939939260482788,2.939932107925415,6.952058356546331e-06,2.2720117568969727,0.9285654425621032,0.9285654425621032,0.0,168.27841186523438,152.0,33420.49609375,0.0,2295.78515625,1.0,282.1578674316406,284.3116760253906,291.9456481933594,294.1659851074219,293.1499938964844,293.1499938964844,281.8500061035156,35063.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454493284225464,1.0,0.0,0.0,3.715542793273926,3.715567350387573,9.211658493768482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5630.5478515625,0.0,1600.1865234375,1895.4371337890625,0.0,2892.66796875,0.9193083643913268,1.0,0.0,3.0,1.0,0.0
12060660,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3193054199219,0.8397902250289917,0.3880797028541565,0.3521705269813537,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3189697265625,0.9483954906463624,0.5524075031280518,0.5247252583503723,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3191833496094,0.864381730556488,0.4260075390338897,0.2994698882102966,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3196105957031,0.7771250605583191,0.3056196570396423,0.2928380072116852,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3202514648437,0.6924403309822083,0.2133539766073227,0.9770835638046264,285.3191833496094,284.95001220703125,296.5273132324219,288.8307189941406,294.527099609375,297.3265380859375,285.3170166015625,1.0,0.5672749876976013,1.0,1.0,0.0,1.0,-2.937207221984864,2.9372003078460693,6.939080321899382e-06,2.2698729038238525,0.9317476153373718,0.9317476153373718,0.0,161.36643981933594,140.0,34356.546875,0.0,2256.31396484375,1.0,281.85760498046875,284.0560302734375,291.90557861328125,294.1888427734375,293.1499938964844,293.1499938964844,281.54998779296875,35309.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634973168373108,1.0,0.0,0.0,3.741905450820923,3.741930246353149,9.342840030512888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5706.2548828125,0.0,1632.545166015625,1895.4371337890625,0.0,3061.80908203125,0.9253882169723512,1.0,0.0,3.0,1.0,0.0
12060720,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3193054199219,0.8397902250289917,0.3880797028541565,0.3521705269813537,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3189697265625,0.9483954906463624,0.5524075031280518,0.5247252583503723,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3191833496094,0.864381730556488,0.4260075390338897,0.2994698882102966,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3196105957031,0.7771250605583191,0.3056196570396423,0.2928380072116852,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3202514648437,0.6924403309822083,0.2133539766073227,0.9770835638046264,285.3191833496094,284.95001220703125,296.5273132324219,288.8307189941406,294.527099609375,297.3265380859375,285.3170166015625,1.0,0.5672749876976013,1.0,1.0,0.0,1.0,-2.937207221984864,2.9372003078460693,6.939080321899382e-06,2.2698729038238525,0.9317476153373718,0.9317476153373718,0.0,161.36643981933594,140.0,34356.546875,0.0,2256.31396484375,1.0,281.85760498046875,284.0560302734375,291.90557861328125,294.1888427734375,293.1499938964844,293.1499938964844,281.54998779296875,35309.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634973168373108,1.0,0.0,0.0,3.741905450820923,3.741930246353149,9.342840030512888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5706.2548828125,0.0,1632.545166015625,1895.4371337890625,0.0,3061.80908203125,0.9253882169723512,1.0,0.0,3.0,1.0,0.0
12060780,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11212158203125,0.8493675589561462,0.3860278725624084,0.3500871360301971,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117858886719,0.962010145187378,0.5516250133514404,0.5237682461738586,297.4433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.11199951171875,0.8778674602508545,0.4282194972038269,0.3008134663105011,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1124267578125,0.787800669670105,0.3053812980651855,0.2923628389835357,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.11309814453125,0.7017025351524353,0.2127144187688827,0.9730233550071716,285.11199951171875,284.95001220703125,296.53680419921875,288.8100891113281,294.53662109375,297.3034973144531,285.10986328125,1.0,0.561007022857666,1.0,1.0,0.0,1.0,-2.9297194480896,2.9297125339508057,6.903557277837535e-06,2.264003276824951,0.9322138428688048,0.9322138428688048,0.0,152.75730895996094,128.0,35349.21875,0.0,2200.1552734375,1.0,281.55743408203125,283.80908203125,291.86767578125,294.20928955078125,293.1499938964844,293.1499938964844,281.25,35568.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777510523796082,1.0,0.0,0.0,3.758664846420288,3.7586898803710938,9.42671704251552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5788.8916015625,0.0,1654.1302490234375,1895.4371337890625,0.0,3195.500732421875,0.9293214678764344,1.0,0.0,3.0,1.0,0.0
